time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914320,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,0.4222402274608612,0.3457295894622803,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8437754511833191,0.231326624751091,0.2195571213960647,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8746681809425354,0.2581692039966583,0.1809327602386474,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8182652592658997,0.2095045894384384,0.1990255415439605,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7131496071815491,0.1369363963603973,0.6198104023933411,285.03271484375,284.95001220703125,299.0466003417969,294.1557922363281,298.10955810546875,297.3627319335937,285.0307006835937,1.0,0.3548924922943115,0.8553065657615662,0.8553065657615662,1.0,1.0,-1.878510475158692,0.8315668702125549,1.0469435453414917,0.4030061960220337,0.9852330684661864,0.9852330684661864,0.0,58.66865539550781,31.0,37491.92578125,0.0,563.8489990234375,1.0,281.5374755859375,283.8056945800781,297.1215209960937,299.128662109375,293.1499938964844,293.1499938964844,281.25,33768.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599324345588684,1.0,0.0,0.0,3.952606201171875,3.952630043029785,8.332314109793515e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8103.99462890625,0.0,1298.9368896484375,2371.396484375,0.0,1310.0416259765625,0.7945621013641357,1.0,0.0,3.0,1.0,0.0
17914380,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.9990000128746032,0.4358763098716736,0.3136164546012878,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8737649321556091,0.233533889055252,0.2215358316898346,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.906284511089325,0.2597855925559997,0.1820283830165863,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.8459672331809998,0.2115000784397125,0.2007932662963867,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.7374593019485474,0.1384903341531753,0.6257022023200989,284.8370056152344,284.95001220703125,299.0867004394531,294.14031982421875,298.15875244140625,297.42047119140625,284.8392639160156,1.0,0.3447185158729553,0.8551861643791199,0.8551861643791199,1.0,1.0,-1.852845907211304,0.8193011283874512,1.0335447788238523,0.3962892591953277,0.8299998044967651,0.8299998044967651,0.0,51.79338455200195,34.0,37647.953125,0.0,524.3709106445312,1.0,281.261962890625,283.6136779785156,297.17352294921875,299.2535095214844,293.1499938964844,293.1499938964844,281.54998779296875,39663.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707119345664978,1.0,0.0,0.0,3.820947170257568,3.8209714889526367,7.786470064274909e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7460.19970703125,0.0,1236.90966796875,2371.396484375,0.0,1387.73046875,0.7765713334083557,1.0,0.0,3.0,1.0,0.0
17914440,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.9990000128746032,0.4358763098716736,0.3136164546012878,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8737649321556091,0.233533889055252,0.2215358316898346,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.906284511089325,0.2597855925559997,0.1820283830165863,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.8459672331809998,0.2115000784397125,0.2007932662963867,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.7374593019485474,0.1384903341531753,0.6257022023200989,284.8370056152344,284.95001220703125,299.0867004394531,294.14031982421875,298.15875244140625,297.42047119140625,284.8392639160156,1.0,0.3447185158729553,0.8551861643791199,0.8551861643791199,1.0,1.0,-1.852845907211304,0.8193011283874512,1.0335447788238523,0.3962892591953277,0.8299998044967651,0.8299998044967651,0.0,51.79338455200195,34.0,37647.953125,0.0,524.3709106445312,1.0,281.261962890625,283.6136779785156,297.17352294921875,299.2535095214844,293.1499938964844,293.1499938964844,281.54998779296875,39663.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707119345664978,1.0,0.0,0.0,3.820947170257568,3.8209714889526367,7.786470064274909e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7460.19970703125,0.0,1236.90966796875,2371.396484375,0.0,1387.73046875,0.7765713334083557,1.0,0.0,3.0,1.0,0.0
17914500,297.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9990000128746032,0.4442170560359955,0.3002884984016418,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8880649209022522,0.2347827553749084,0.2224817276000976,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.922156572341919,0.2607578933238983,0.1825110614299774,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.8591197729110718,0.2126261889934539,0.2016372084617614,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7488380074501038,0.1394510269165039,0.629003643989563,284.97515869140625,284.95001220703125,299.10595703125,294.1320495605469,298.18804931640625,297.4581604003906,284.9910888671875,1.0,0.3411833941936493,0.855125904083252,0.855125904083252,1.0,1.0,-1.843523383140564,0.8148836493492126,1.028639793395996,0.3937192261219024,0.903528094291687,0.903528094291687,0.0,49.14810180664063,34.0,36792.5546875,0.0,509.8231201171875,1.0,281.4851989746094,283.7808532714844,297.0849304199219,299.0328063964844,293.1499938964844,293.1499938964844,281.54998779296875,36451.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619158387184143,1.0,0.0,0.0,3.8075685501098633,3.8075921535491934,7.732039080110553e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7623.95947265625,0.0,1201.057861328125,2371.396484375,0.0,1324.146728515625,0.7737463116645813,1.0,0.0,3.0,1.0,0.0
17914560,297.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9990000128746032,0.4530127346515655,0.2885668575763702,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9020158648490906,0.2362901270389557,0.2237260043621063,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9380139112472534,0.2620304822921753,0.18325737118721,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8721892833709717,0.2139877378940582,0.2027530372142791,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7603371143341064,0.1406500041484832,0.6335340142250061,285.0135803222656,284.95001220703125,299.1247253417969,294.1235046386719,298.2187194824219,297.4984741210937,285.0130310058594,1.0,0.3384850621223449,0.8555113673210144,0.8555113673210144,1.0,1.0,-1.8386138677597048,0.8125919699668884,1.026021957397461,0.3924058973789215,0.947095274925232,0.947095274925232,0.0,46.98733901977539,37.0,36780.96484375,0.0,499.8140258789063,1.0,281.5361633300781,283.7947082519531,297.0709228515625,299.0399475097656,293.1499938964844,293.1499938964844,281.25,34226.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559275388717651,1.0,0.0,0.0,3.891897678375244,3.8919215202331534,8.078326345639653e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8032.76220703125,0.0,1251.866455078125,2371.396484375,0.0,1281.8270263671875,0.7844651937484741,1.0,0.0,3.0,1.0,0.0
17914620,297.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9990000128746032,0.4637198448181152,0.2758891582489013,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9195756912231444,0.238028421998024,0.2253903150558471,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9557591676712036,0.2633651793003082,0.1842420101165771,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8878332376480103,0.2155562788248062,0.2042488008737564,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7744733095169067,0.1421478688716888,0.6400250792503357,284.8587951660156,284.95001220703125,299.1480407714844,294.11212158203125,298.2557373046875,297.5465087890625,284.8515625,1.0,0.3360883891582489,0.8560049533843994,0.8560049533843994,1.0,1.0,-1.836158871650696,0.8114806413650513,1.0246782302856443,0.3917551338672638,0.8410425782203674,0.8410425782203674,0.0,44.80852890014648,37.0,37416.24609375,0.0,491.3948059082031,1.0,281.28936767578125,283.62042236328125,297.1444702148437,299.2199401855469,293.1499938964844,293.1499938964844,281.25,37862.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663757860660553,1.0,0.0,0.0,3.843888282775879,3.843912363052368,7.880251473579847e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7802.443359375,0.0,1241.373046875,2371.396484375,0.0,1337.323974609375,0.777944803237915,1.0,0.0,3.0,1.0,0.0
17914680,297.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9990000128746032,0.4694418311119079,0.2702804207801819,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9282602071762084,0.2389206737279892,0.2262126207351684,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9634377360343932,0.2639931440353393,0.1846726238727569,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8952181339263916,0.2163576930761337,0.2049859911203384,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7813260555267334,0.1429462283849716,0.6434726119041443,284.8576354980469,284.95001220703125,299.16082763671875,294.10552978515625,298.2752685546875,297.5713806152344,284.8625793457031,1.0,0.3351976275444031,0.8562822937965393,0.8562822937965393,1.0,1.0,-1.835951924324036,0.8114148378372192,1.0245370864868164,0.3916969895362854,0.8171813488006592,0.8171813488006592,0.0,43.89503860473633,57.0,37253.76953125,0.0,488.4050598144531,1.0,281.26318359375,283.6386108398437,297.1341857910156,299.1841735839844,293.1499938964844,293.1499938964844,281.54998779296875,39787.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656947731971741,1.0,0.0,0.0,3.741023302078247,3.741046905517578,7.464133204848622e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7433.0751953125,0.0,1174.447265625,2371.396484375,0.0,1351.2593994140625,0.763338029384613,1.0,0.0,3.0,1.0,0.0
17914740,297.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4837749600410461,0.2750269770622253,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.926456332206726,0.2421321272850036,0.2290393263101577,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.96060311794281,0.2666093707084656,0.1863158196210861,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8936595916748047,0.219244435429573,0.2075304687023162,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7813913822174072,0.1456237286329269,0.6549336910247803,285.05633544921875,284.95001220703125,299.1952209472656,294.08660888671875,298.3224792480469,297.6274108886719,285.058349609375,1.0,0.3410887122154236,0.8570532202720642,0.8570532202720642,1.0,1.0,-1.8638081550598145,0.8248449563980103,1.0389631986618042,0.3987894654273987,0.9704781770706176,0.9704781770706176,0.0,45.29827880859375,77.0,37148.6875,0.0,511.1900939941406,1.0,281.5356140136719,283.82550048828125,297.049072265625,299.0205383300781,293.1499938964844,293.1499938964844,281.25,33196.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538647413253784,1.0,0.0,0.0,3.874514818191528,3.874537944793701,8.006324492271233e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8050.4814453125,0.0,1229.41015625,2371.396484375,0.0,1267.4356689453125,0.7803762555122375,1.0,0.0,3.0,1.0,0.0
17914800,297.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4837749600410461,0.2750269770622253,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.926456332206726,0.2421321272850036,0.2290393263101577,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.96060311794281,0.2666093707084656,0.1863158196210861,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8936595916748047,0.219244435429573,0.2075304687023162,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7813913822174072,0.1456237286329269,0.6549336910247803,285.05633544921875,284.95001220703125,299.1952209472656,294.08660888671875,298.3224792480469,297.6274108886719,285.058349609375,1.0,0.3410887122154236,0.8570532202720642,0.8570532202720642,1.0,1.0,-1.8638081550598145,0.8248449563980103,1.0389631986618042,0.3987894654273987,0.9704781770706176,0.9704781770706176,0.0,45.29827880859375,77.0,37148.6875,0.0,511.1900939941406,1.0,281.5356140136719,283.82550048828125,297.049072265625,299.0205383300781,293.1499938964844,293.1499938964844,281.25,33196.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538647413253784,1.0,0.0,0.0,3.874514818191528,3.874537944793701,8.006324492271233e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8050.4814453125,0.0,1229.41015625,2371.396484375,0.0,1267.4356689453125,0.7803762555122375,1.0,0.0,3.0,1.0,0.0
17914860,297.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9990000128746032,0.4917554557323456,0.2997287213802337,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9017778038978576,0.2451552599668502,0.2322013825178146,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9338566660881042,0.2688769400119781,0.188169464468956,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8718990683555603,0.2219536304473877,0.210387647151947,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7638383507728577,0.1480343639850616,0.6672482490539551,284.9161071777344,284.95001220703125,299.2281494140625,294.0668640136719,298.3437194824219,297.63690185546875,284.92022705078125,1.0,0.3540430665016174,0.8571301698684692,0.8571301698684692,1.0,1.0,-1.9176976680755613,0.8506432175636292,1.0670545101165771,0.4127933979034424,0.8885688185691833,0.8885688185691833,0.0,50.783538818359375,97.0,38758.41796875,0.0,566.0934448242188,1.0,281.26220703125,283.6561889648437,297.1288146972656,299.2326965332031,293.1499938964844,293.1499938964844,281.54998779296875,36606.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701993346214294,1.0,0.0,0.0,3.866177797317505,3.866201877593994,7.971906939019391e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7522.23828125,0.0,1249.649169921875,2371.396484375,0.0,1383.979736328125,0.7819773554801941,1.0,0.0,3.0,1.0,0.0
17914920,297.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9990000128746032,0.4917554557323456,0.2997287213802337,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9017778038978576,0.2451552599668502,0.2322013825178146,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9338566660881042,0.2688769400119781,0.188169464468956,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8718990683555603,0.2219536304473877,0.210387647151947,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7638383507728577,0.1480343639850616,0.6672482490539551,284.9161071777344,284.95001220703125,299.2281494140625,294.0668640136719,298.3437194824219,297.63690185546875,284.92022705078125,1.0,0.3540430665016174,0.8571301698684692,0.8571301698684692,1.0,1.0,-1.9176976680755613,0.8506432175636292,1.0670545101165771,0.4127933979034424,0.8885688185691833,0.8885688185691833,0.0,50.783538818359375,97.0,38758.41796875,0.0,566.0934448242188,1.0,281.26220703125,283.6561889648437,297.1288146972656,299.2326965332031,293.1499938964844,293.1499938964844,281.54998779296875,36606.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701993346214294,1.0,0.0,0.0,3.866177797317505,3.866201877593994,7.971906939019391e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7522.23828125,0.0,1249.649169921875,2371.396484375,0.0,1383.979736328125,0.7819773554801941,1.0,0.0,3.0,1.0,0.0
17914980,297.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.9990000128746032,0.4946726262569427,0.338752418756485,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.8691478371620178,0.2486380487680435,0.2355532050132751,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.8958306908607483,0.2716791927814483,0.1901358813047409,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445617675781,0.8416405320167542,0.2250630557537078,0.2134128659963607,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.7384839653968811,0.1503861993551254,0.6788796186447144,285.1454162597656,284.95001220703125,299.25982666015625,294.0465393066406,298.3415222167969,297.60400390625,285.15155029296875,1.0,0.3722599446773529,0.8572070598602295,0.8572070598602295,1.0,1.0,-1.9885350465774536,0.8846339583396912,1.1039011478424072,0.4312395751476288,1.0,1.0,0.0,59.91383361816406,115.0,39102.546875,0.0,649.2014770507812,1.0,281.5376892089844,283.8727722167969,297.04656982421875,299.106201171875,293.1499938964844,293.1499938964844,281.25,33753.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664011478424072,1.0,0.0,0.0,3.993068218231201,3.9930925369262695,8.503779440616199e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8201.087890625,0.0,1333.4249267578125,2371.396484375,0.0,1356.361572265625,0.8013631105422974,1.0,0.0,3.0,1.0,0.0
17915040,297.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.9990000128746032,0.4946726262569427,0.338752418756485,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.8691478371620178,0.2486380487680435,0.2355532050132751,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.8958306908607483,0.2716791927814483,0.1901358813047409,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445617675781,0.8416405320167542,0.2250630557537078,0.2134128659963607,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.7384839653968811,0.1503861993551254,0.6788796186447144,285.1454162597656,284.95001220703125,299.25982666015625,294.0465393066406,298.3415222167969,297.60400390625,285.15155029296875,1.0,0.3722599446773529,0.8572070598602295,0.8572070598602295,1.0,1.0,-1.9885350465774536,0.8846339583396912,1.1039011478424072,0.4312395751476288,1.0,1.0,0.0,59.91383361816406,115.0,39102.546875,0.0,649.2014770507812,1.0,281.5376892089844,283.8727722167969,297.04656982421875,299.106201171875,293.1499938964844,293.1499938964844,281.25,33753.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664011478424072,1.0,0.0,0.0,3.993068218231201,3.9930925369262695,8.503779440616199e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8201.087890625,0.0,1333.4249267578125,2371.396484375,0.0,1356.361572265625,0.8013631105422974,1.0,0.0,3.0,1.0,0.0
17915100,297.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.4943000078201294,0.3608179986476898,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8535152077674866,0.250416100025177,0.2374776154756546,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.878570020198822,0.2730936110019684,0.1913253664970398,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8273007869720459,0.2266467660665512,0.2151503264904022,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7262481451034546,0.1514889448881149,0.685024619102478,285.0570983886719,284.95001220703125,299.2752380371094,294.03619384765625,298.3338317871094,297.5757141113281,285.0447082519531,1.0,0.3825672566890716,0.8572455048561096,0.8572455048561096,1.0,1.0,-2.0282373428344727,0.903715193271637,1.1245222091674805,0.441619873046875,1.0,1.0,0.0,65.50162506103516,115.0,40591.67578125,0.0,699.8541259765625,1.0,281.3085632324219,283.73406982421875,297.114990234375,299.3288879394531,293.1499938964844,293.1499938964844,281.25,34334.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782389879226685,1.0,0.0,0.0,4.025940895080566,4.025965690612793,8.644370268484636e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8063.3388671875,0.0,1366.8216552734375,2371.396484375,0.0,1443.4344482421875,0.8078333139419556,1.0,0.0,3.0,1.0,0.0
17915160,297.67901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9990000128746032,0.4924279451370239,0.3846751153469085,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8382301330566406,0.2519761323928833,0.2392401546239853,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8614362478256226,0.274220198392868,0.1923450976610183,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8126797080039978,0.2280263006687164,0.2167388796806335,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7134196162223816,0.152375191450119,0.6904188990592957,285.0180053710937,284.95001220703125,299.2904052734375,294.0257568359375,298.3216857910156,297.5394897460937,285.0195007324219,1.0,0.3934422731399536,0.8563403487205505,0.8563403487205505,1.0,1.0,-2.068612813949585,0.9230617880821228,1.145551085472107,0.4520913064479828,1.0,1.0,0.0,71.82685852050781,133.0,41278.953125,0.0,755.5284423828125,1.0,281.2607421875,283.69677734375,297.11505126953125,299.3374328613281,293.1499938964844,293.1499938964844,280.95001220703125,34761.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880661249160767,1.0,0.0,0.0,4.050895690917969,4.0509209632873535,8.751866289458121e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8416.7666015625,0.0,1392.3946533203125,2371.396484375,0.0,1517.8760986328125,0.8126457333564758,1.0,0.0,3.0,1.0,0.0
17915220,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.4849200546741485,0.4356761872768402,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.809350848197937,0.2547482848167419,0.2424400746822357,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8301807045936584,0.2760356962680816,0.1940593123435974,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7824463248252869,0.2304473370313644,0.2196076810359954,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6858961582183838,0.1537039130926132,0.699327290058136,284.8958740234375,284.95001220703125,299.3201599121094,294.00469970703125,298.28826904296875,297.4508056640625,284.90020751953125,1.0,0.4162619411945343,0.8545301556587219,0.8545301556587219,1.0,1.0,-2.149726629257202,0.9619797468185424,1.1877468824386597,0.4731127917766571,0.925224542617798,0.925224542617798,0.0,86.4316177368164,121.0,43268.31640625,0.0,880.5436401367188,1.0,280.9627990722656,283.5395202636719,297.0999755859375,299.4399719238281,293.1499938964844,293.1499938964844,280.6499938964844,37081.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106621265411377,1.0,0.0,0.0,4.009809494018555,4.00983476638794,8.575233891860989e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8559.9599609375,0.0,1375.291748046875,2371.396484375,0.0,1695.8912353515625,0.8075632452964783,1.0,0.0,3.0,1.0,0.0
17915280,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.4849200546741485,0.4356761872768402,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.809350848197937,0.2547482848167419,0.2424400746822357,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8301807045936584,0.2760356962680816,0.1940593123435974,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7824463248252869,0.2304473370313644,0.2196076810359954,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6858961582183838,0.1537039130926132,0.699327290058136,284.8958740234375,284.95001220703125,299.3201599121094,294.00469970703125,298.28826904296875,297.4508056640625,284.90020751953125,1.0,0.4162619411945343,0.8545301556587219,0.8545301556587219,1.0,1.0,-2.149726629257202,0.9619797468185424,1.1877468824386597,0.4731127917766571,0.925224542617798,0.925224542617798,0.0,86.4316177368164,121.0,43268.31640625,0.0,880.5436401367188,1.0,280.9627990722656,283.5395202636719,297.0999755859375,299.4399719238281,293.1499938964844,293.1499938964844,280.6499938964844,37081.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106621265411377,1.0,0.0,0.0,4.009809494018555,4.00983476638794,8.575233891860989e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8559.9599609375,0.0,1375.291748046875,2371.396484375,0.0,1695.8912353515625,0.8075632452964783,1.0,0.0,3.0,1.0,0.0
17915340,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.9732232093811036,0.4809624850749969,0.4335092306137085,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.7869693040847778,0.2572549879550934,0.2452911585569381,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8077249526977539,0.2775640189647674,0.1954821497201919,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.7610505819320679,0.2325869500637054,0.2221202105283737,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.6658077836036682,0.1546830981969833,0.7060564160346985,284.82476806640625,284.95001220703125,299.3492431640625,293.9835510253906,298.27032470703125,297.3935852050781,284.83355712890625,1.0,0.4267980754375458,0.8527199029922485,0.8527199029922485,1.0,1.0,-2.163867712020874,0.968535304069519,1.1953322887420654,0.4769538342952728,0.7960641980171204,0.7960641980171204,0.0,98.44334411621094,109.0,43618.3125,0.0,937.9022216796876,1.0,280.6637268066406,283.4659423828125,297.0423889160156,299.424072265625,293.1499938964844,293.1499938964844,280.95001220703125,42242.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725682258605957,1.0,0.0,0.0,3.7094266414642334,3.709450721740722,7.338582008742378e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7818.431640625,0.0,1168.701904296875,2371.396484375,0.0,1819.02490234375,0.7612792253494263,1.0,0.0,3.0,1.0,0.0
17915400,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.9732232093811036,0.4809624850749969,0.4335092306137085,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.7869693040847778,0.2572549879550934,0.2452911585569381,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8077249526977539,0.2775640189647674,0.1954821497201919,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.7610505819320679,0.2325869500637054,0.2221202105283737,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.6658077836036682,0.1546830981969833,0.7060564160346985,284.82476806640625,284.95001220703125,299.3492431640625,293.9835510253906,298.27032470703125,297.3935852050781,284.83355712890625,1.0,0.4267980754375458,0.8527199029922485,0.8527199029922485,1.0,1.0,-2.163867712020874,0.968535304069519,1.1953322887420654,0.4769538342952728,0.7960641980171204,0.7960641980171204,0.0,98.44334411621094,109.0,43618.3125,0.0,937.9022216796876,1.0,280.6637268066406,283.4659423828125,297.0423889160156,299.424072265625,293.1499938964844,293.1499938964844,280.95001220703125,42242.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725682258605957,1.0,0.0,0.0,3.7094266414642334,3.709450721740722,7.338582008742378e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7818.431640625,0.0,1168.701904296875,2371.396484375,0.0,1819.02490234375,0.7612792253494263,1.0,0.0,3.0,1.0,0.0
17915460,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.97136127948761,0.48471599817276,0.4356915652751922,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7873388528823853,0.2607315182685852,0.2483495771884918,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8070492148399353,0.2802539765834808,0.1971570402383804,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7612590789794922,0.2356009036302566,0.2247684150934219,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6656128168106079,0.1564942896366119,0.7132801413536072,285.0095520019531,284.95001220703125,299.3778991699219,293.96246337890625,298.2843933105469,297.39471435546875,285.0107116699219,1.0,0.4305832982063293,0.8507243990898132,0.8507243990898132,1.0,1.0,-2.1837475299835205,0.9779713153839112,1.2057762145996094,0.4817491471767425,0.9193243980407716,0.9193243980407716,0.0,100.50424194335938,97.0,43260.32421875,0.0,965.0487670898438,1.0,280.9348449707031,283.64068603515625,296.92218017578125,299.1964416503906,293.1499938964844,293.1499938964844,280.6499938964844,34334.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125582098960876,1.0,0.0,0.0,3.818746089935303,3.818769216537476,7.777501878081239e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8464.6787109375,0.0,1193.41552734375,2371.396484375,0.0,1711.234375,0.7717718482017517,1.0,0.0,3.0,1.0,0.0
17915520,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.97136127948761,0.48471599817276,0.4356915652751922,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7873388528823853,0.2607315182685852,0.2483495771884918,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8070492148399353,0.2802539765834808,0.1971570402383804,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7612590789794922,0.2356009036302566,0.2247684150934219,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6656128168106079,0.1564942896366119,0.7132801413536072,285.0095520019531,284.95001220703125,299.3778991699219,293.96246337890625,298.2843933105469,297.39471435546875,285.0107116699219,1.0,0.4305832982063293,0.8507243990898132,0.8507243990898132,1.0,1.0,-2.1837475299835205,0.9779713153839112,1.2057762145996094,0.4817491471767425,0.9193243980407716,0.9193243980407716,0.0,100.50424194335938,97.0,43260.32421875,0.0,965.0487670898438,1.0,280.9348449707031,283.64068603515625,296.92218017578125,299.1964416503906,293.1499938964844,293.1499938964844,280.6499938964844,34334.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125582098960876,1.0,0.0,0.0,3.818746089935303,3.818769216537476,7.777501878081239e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8464.6787109375,0.0,1193.41552734375,2371.396484375,0.0,1711.234375,0.7717718482017517,1.0,0.0,3.0,1.0,0.0
17915580,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9828084707260132,0.4884208738803863,0.439066469669342,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7990577816963196,0.2640843093395233,0.2514551877975464,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8173748254776001,0.2826717495918274,0.198837861418724,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7721278667449951,0.2385058104991912,0.227444976568222,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.675525963306427,0.1584845781326294,0.7215365171432495,284.8941345214844,284.95001220703125,299.40631103515625,293.941650390625,298.2989807128906,297.3970642089844,284.8984375,1.0,0.4304348230361938,0.8487289547920227,0.8487289547920227,1.0,1.0,-2.206684827804565,0.9888543486595154,1.2178305387496948,0.4874434471130371,0.8255532383918762,0.8255532383918762,0.0,97.02729034423828,85.0,44135.296875,0.0,974.7608642578124,1.0,280.66363525390625,283.510986328125,296.9753723144531,299.34918212890625,293.1499938964844,293.1499938964844,280.95001220703125,38641.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230009436607361,1.0,0.0,0.0,3.700819253921509,3.7008423805236816,7.304564633159316e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7849.587890625,0.0,1134.7470703125,2371.396484375,0.0,1796.7828369140625,0.755709707736969,1.0,0.0,3.0,1.0,0.0
17915640,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9828084707260132,0.4884208738803863,0.439066469669342,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7990577816963196,0.2640843093395233,0.2514551877975464,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8173748254776001,0.2826717495918274,0.198837861418724,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7721278667449951,0.2385058104991912,0.227444976568222,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.675525963306427,0.1584845781326294,0.7215365171432495,284.8941345214844,284.95001220703125,299.40631103515625,293.941650390625,298.2989807128906,297.3970642089844,284.8984375,1.0,0.4304348230361938,0.8487289547920227,0.8487289547920227,1.0,1.0,-2.206684827804565,0.9888543486595154,1.2178305387496948,0.4874434471130371,0.8255532383918762,0.8255532383918762,0.0,97.02729034423828,85.0,44135.296875,0.0,974.7608642578124,1.0,280.66363525390625,283.510986328125,296.9753723144531,299.34918212890625,293.1499938964844,293.1499938964844,280.95001220703125,38641.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230009436607361,1.0,0.0,0.0,3.700819253921509,3.7008423805236816,7.304564633159316e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7849.587890625,0.0,1134.7470703125,2371.396484375,0.0,1796.7828369140625,0.755709707736969,1.0,0.0,3.0,1.0,0.0
17915700,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.991047203540802,0.4908202290534973,0.4407385289669037,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8079190254211426,0.265948623418808,0.2529405653476715,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8251516819000244,0.2840846478939056,0.1996023654937744,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7805531024932861,0.2401236444711685,0.2287130355834961,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.6832512021064758,0.15963676571846,0.7255955934524536,285.02655029296875,284.95001220703125,299.4205017089844,293.9313659667969,298.30816650390625,297.401611328125,285.03662109375,1.0,0.4293273985385895,0.8477311730384827,0.8477311730384827,1.0,1.0,-2.217791080474853,0.994131088256836,1.223659873008728,0.4901491999626159,0.9150511026382446,0.9150511026382446,0.0,93.98104858398438,85.0,43666.3125,0.0,974.3617553710938,1.0,280.8833312988281,283.65313720703125,296.9027404785156,299.16314697265625,293.1499938964844,293.1499938964844,280.95001220703125,34661.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169488072395325,1.0,0.0,0.0,3.75236749649048,3.752390146255493,7.509470378863625e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8047.392578125,0.0,1143.875244140625,2371.396484375,0.0,1746.990478515625,0.7621448636054993,1.0,0.0,3.0,1.0,0.0
17915760,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9990000128746032,0.4936508238315582,0.4416299760341644,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8184413313865662,0.2680196166038513,0.2546623647212982,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8349900245666504,0.2857275605201721,0.2005723118782043,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.791236162185669,0.2419299185276031,0.2301926463842392,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6930464506149292,0.1609607338905334,0.7304689884185791,285.0514221191406,284.95001220703125,299.4347229003906,293.9212341308594,298.3191223144531,297.40936279296875,285.0506286621094,1.0,0.4277499616146087,0.8470943570137024,0.8470943570137024,1.0,1.0,-2.2290303707122803,0.999469518661499,1.2295608520507812,0.4930855631828308,0.9635396599769592,0.9635396599769592,0.0,90.32374572753906,73.0,43927.23828125,0.0,972.0555419921876,1.0,280.93603515625,283.65887451171875,296.89605712890625,299.195068359375,293.1499938964844,293.1499938964844,280.6499938964844,33018.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142258882522583,1.0,0.0,0.0,3.8572397232055664,3.8572628498077393,7.935088888189057e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8520.818359375,0.0,1213.9647216796875,2371.396484375,0.0,1724.778564453125,0.7771058678627014,1.0,0.0,3.0,1.0,0.0
17915820,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9990000128746032,0.5014799237251282,0.4193180203437805,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8353744149208069,0.2715614140033722,0.2579592764377594,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8514410257339478,0.2882021367549896,0.2023128420114517,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8090187311172485,0.2449856400489807,0.2330209016799926,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7094812393188477,0.1633119881153106,0.7403687238693237,284.8794860839844,284.95001220703125,299.4633178710937,293.9013977050781,298.3447570800781,297.4329528808594,284.8816833496094,1.0,0.4221636652946472,0.8458206653594971,0.8458206653594971,1.0,1.0,-2.224292993545532,0.9970375299453736,1.2272554636001587,0.4917153120040893,0.8424469232559204,0.8424469232559204,0.0,84.37837982177734,61.0,44557.30078125,0.0,944.478515625,1.0,280.6627197265625,283.4781799316406,296.9486389160156,299.3519592285156,293.1499938964844,293.1499938964844,280.95001220703125,38171.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278280258178711,1.0,0.0,0.0,3.7798471450805664,3.7798707485198975,7.619860298291314e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7868.2177734375,0.0,1192.4422607421875,2371.396484375,0.0,1836.90234375,0.7683418393135071,1.0,0.0,3.0,1.0,0.0
17915880,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9990000128746032,0.5014799237251282,0.4193180203437805,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8353744149208069,0.2715614140033722,0.2579592764377594,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8514410257339478,0.2882021367549896,0.2023128420114517,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8090187311172485,0.2449856400489807,0.2330209016799926,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7094812393188477,0.1633119881153106,0.7403687238693237,284.8794860839844,284.95001220703125,299.4633178710937,293.9013977050781,298.3447570800781,297.4329528808594,284.8816833496094,1.0,0.4221636652946472,0.8458206653594971,0.8458206653594971,1.0,1.0,-2.224292993545532,0.9970375299453736,1.2272554636001587,0.4917153120040893,0.8424469232559204,0.8424469232559204,0.0,84.37837982177734,61.0,44557.30078125,0.0,944.478515625,1.0,280.6627197265625,283.4781799316406,296.9486389160156,299.3519592285156,293.1499938964844,293.1499938964844,280.95001220703125,38171.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278280258178711,1.0,0.0,0.0,3.7798471450805664,3.7798707485198975,7.619860298291314e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7868.2177734375,0.0,1192.4422607421875,2371.396484375,0.0,1836.90234375,0.7683418393135071,1.0,0.0,3.0,1.0,0.0
17915940,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.5154541730880737,0.3901139497756958,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8583686947822571,0.2755767107009887,0.2612567245960235,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8744400143623352,0.2911789119243622,0.2040031999349594,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8308242559432983,0.2484491169452667,0.235823169350624,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7292787432670593,0.1661033481359481,0.7507078051567078,285.0224609375,284.95001220703125,299.4923095703125,293.88232421875,298.3890380859375,297.490478515625,285.02069091796875,1.0,0.4142981469631195,0.8445469737052917,0.8445469737052917,1.0,1.0,-2.2109920978546143,0.9904974102973938,1.2204946279525757,0.4879957437515259,0.9564424753189088,0.9564424753189088,0.0,76.98707580566406,64.0,43752.13671875,0.0,903.5714111328124,1.0,280.93670654296875,283.6253967285156,296.8515930175781,299.15380859375,293.1499938964844,293.1499938964844,280.6499938964844,33728.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178866267204285,1.0,0.0,0.0,3.890925884246826,3.890949249267578,8.074292168203101e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8501.11328125,0.0,1247.0919189453125,2371.396484375,0.0,1754.66845703125,0.7836371064186096,1.0,0.0,3.0,1.0,0.0
17916000,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.5154541730880737,0.3901139497756958,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8583686947822571,0.2755767107009887,0.2612567245960235,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8744400143623352,0.2911789119243622,0.2040031999349594,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8308242559432983,0.2484491169452667,0.235823169350624,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7292787432670593,0.1661033481359481,0.7507078051567078,285.0224609375,284.95001220703125,299.4923095703125,293.88232421875,298.3890380859375,297.490478515625,285.02069091796875,1.0,0.4142981469631195,0.8445469737052917,0.8445469737052917,1.0,1.0,-2.2109920978546143,0.9904974102973938,1.2204946279525757,0.4879957437515259,0.9564424753189088,0.9564424753189088,0.0,76.98707580566406,64.0,43752.13671875,0.0,903.5714111328124,1.0,280.93670654296875,283.6253967285156,296.8515930175781,299.15380859375,293.1499938964844,293.1499938964844,280.6499938964844,33728.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178866267204285,1.0,0.0,0.0,3.890925884246826,3.890949249267578,8.074292168203101e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8501.11328125,0.0,1247.0919189453125,2371.396484375,0.0,1754.66845703125,0.7836371064186096,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.5234813094139099,0.3778399527072906,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.869560956954956,0.2775506377220154,0.2631054520606994,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8854601383209229,0.2925763130187988,0.2049952000379562,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8409335613250732,0.2501481473445892,0.237405315041542,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7384065389633179,0.1675847619771957,0.756957471370697,284.8876647949219,284.95001220703125,299.5071105957031,293.873046875,298.4145812988281,297.5249938964844,284.8760986328125,1.0,0.4119998812675476,0.84419184923172,0.84419184923172,1.0,1.0,-2.2090580463409424,0.989561140537262,1.2194969654083252,0.4872895181179046,0.8715918660163879,0.8715918660163879,0.0,74.13118743896484,64.0,44542.078125,0.0,890.9642944335938,1.0,280.7109375,283.4660949707031,296.908447265625,299.334228515625,293.1499938964844,293.1499938964844,280.6499938964844,36178.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247940301895142,1.0,0.0,0.0,3.882654190063477,3.882678270339966,8.039999102038564e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8298.1748046875,0.0,1259.7996826171875,2371.396484375,0.0,1811.644775390625,0.783180832862854,1.0,0.0,3.0,1.0,0.0
17916120,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.5309979319572449,0.3685575425624847,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8787497878074646,0.2793408632278442,0.2647547721862793,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8942301869392395,0.2937374413013458,0.2057909071445465,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.849212110042572,0.2516744136810303,0.2388066351413726,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7460127472877502,0.1689760535955429,0.7628821730613708,284.8732604980469,284.95001220703125,299.5219116210937,293.8641662597656,298.4382019042969,297.5558166503906,284.8772888183594,1.0,0.4104868769645691,0.8438416123390198,0.8438416123390198,1.0,1.0,-2.2096424102783203,0.989821195602417,1.219821214675903,0.4873319566249847,0.8354395627975464,0.8354395627975464,0.0,72.09135437011719,67.0,44368.75,0.0,883.847900390625,1.0,280.6629638671875,283.47125244140625,296.8978881835937,299.2884521484375,293.1499938964844,293.1499938964844,280.95001220703125,38838.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284631133079529,1.0,0.0,0.0,3.771372556686402,3.771396160125733,7.585730372738908e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7843.61328125,0.0,1190.919189453125,2371.396484375,0.0,1842.2069091796875,0.7677622437477112,1.0,0.0,3.0,1.0,0.0
