time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916180,297.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.5389239192008972,0.3607081770896911,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8872181177139282,0.2814272940158844,0.2665029168128967,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9021592736244202,0.2952297627925873,0.2066494524478912,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8568824529647827,0.2534603476524353,0.2402900457382202,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.753160834312439,0.1705722063779831,0.7692261934280396,285.01171875,284.95001220703125,299.537109375,293.8554077148437,298.46270751953125,297.5877990722656,285.02197265625,1.0,0.4096520245075226,0.8434864282608032,0.8434864282608032,1.0,1.0,-2.2127418518066406,0.9912968277931212,1.2214449644088743,0.488022118806839,0.9228901863098145,0.9228901863098145,0.0,70.47978210449219,67.0,43772.38671875,0.0,880.7409057617188,1.0,280.8854675292969,283.6227111816406,296.82110595703125,299.0898132324219,293.1499938964844,293.1499938964844,280.95001220703125,35114.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215240001678467,1.0,0.0,0.0,3.805765628814697,3.80578875541687,7.724717647761281e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8039.111328125,0.0,1189.19580078125,2371.396484375,0.0,1784.5789794921875,0.7718510627746582,1.0,0.0,3.0,1.0,0.0
17916240,297.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9990000128746032,0.5468924045562744,0.3537574708461761,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8954694867134094,0.2837107181549072,0.2685160040855407,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.910156548023224,0.2969575226306915,0.2077436000108719,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8644333481788635,0.2554249167442322,0.2420117706060409,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7602783441543579,0.1723235845565796,0.7764744162559509,285.0390930175781,284.95001220703125,299.55230712890625,293.8470764160156,298.4869384765625,297.6191711425781,285.0388488769531,1.0,0.4094739556312561,0.843136191368103,0.843136191368103,1.0,1.0,-2.218894720077514,0.9942436814308168,1.2246510982513428,0.4895238876342773,0.9682779312133788,0.9682779312133788,0.0,69.18110656738281,70.0,43966.71484375,0.0,881.725341796875,1.0,280.9366149902344,283.6328125,296.8139953613281,299.11578369140625,293.1499938964844,293.1499938964844,280.6499938964844,33501.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179129719734192,1.0,0.0,0.0,3.897533893585205,3.897557258605957,8.101740149868419e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8508.7861328125,0.0,1250.727783203125,2371.396484375,0.0,1754.8839111328125,0.7846516370773315,1.0,0.0,3.0,1.0,0.0
17916300,297.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.5543397665023804,0.3480627238750458,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9028504490852356,0.2858376502990722,0.270580530166626,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9176151156425476,0.2984639108181,0.2088619172573089,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8712561726570129,0.2572453618049621,0.2437796592712402,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7668477892875671,0.1740026175975799,0.7840518355369568,284.9126892089844,284.95001220703125,299.5679016113281,293.8389892578125,298.50909423828125,297.6463928222656,284.9010009765625,1.0,0.4098474383354187,0.8427834510803223,0.8427834510803223,1.0,1.0,-2.227100849151612,0.9981743097305298,1.2289265394210815,0.4915913045406341,0.8963574767112732,0.8963574767112732,0.0,68.23066711425781,70.0,44983.48828125,0.0,886.0040893554688,1.0,280.7112121582031,283.475341796875,296.8787841796875,299.3158874511719,293.1499938964844,293.1499938964844,280.6499938964844,35412.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255890369415283,1.0,0.0,0.0,3.910043954849243,3.910068035125733,8.15383316421503e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8329.0751953125,0.0,1276.400390625,2371.396484375,0.0,1818.2493896484373,0.7874724268913269,1.0,0.0,3.0,1.0,0.0
17916360,297.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.5611783266067505,0.3442307114601135,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9086092114448548,0.2877678573131561,0.2724306285381317,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9231019020080566,0.2997156679630279,0.2097710371017456,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8764174580574036,0.2588799595832824,0.2453503310680389,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7719948291778564,0.1755394786596298,0.7910279035568237,284.89129638671875,284.95001220703125,299.5837707519531,293.83123779296875,298.5287780761719,297.6688232421875,284.8944396972656,1.0,0.410663902759552,0.8423277735710144,0.8423277735710144,1.0,1.0,-2.236077070236206,1.0024629831314087,1.2336140871047974,0.493860512971878,0.8626708388328552,0.8626708388328552,0.0,67.70226287841797,88.0,45027.328125,0.0,892.6595458984375,1.0,280.6626281738281,283.46832275390625,296.8753356933594,299.2896728515625,293.1499938964844,293.1499938964844,280.95001220703125,37727.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306439280509949,1.0,0.0,0.0,3.8327033519744873,3.8327271938323975,7.834457846911391e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7882.935546875,0.0,1231.232421875,2371.396484375,0.0,1860.467041015625,0.7772324085235596,1.0,0.0,3.0,1.0,0.0
17916420,297.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.9990000128746032,0.573702871799469,0.3531825542449951,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.9052110314369202,0.2924010157585144,0.2766220569610595,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.917697012424469,0.3031220138072967,0.2119834125041961,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8731107115745544,0.2628358602523803,0.2489319294691085,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.7703379988670349,0.1790546625852584,0.8064373731613159,285.080078125,284.95001220703125,299.6164245605469,293.8168029785156,298.5623779296875,297.7013854980469,285.0821228027344,1.0,0.4192569553852081,0.8414162993431091,0.8414162993431091,1.0,1.0,-2.277305841445923,1.0223361253738403,1.2549697160720823,0.5042659044265747,1.0,1.0,0.0,70.74473571777344,106.0,45035.0859375,0.0,945.044921875,1.0,280.9375305175781,283.6488037109375,296.7980651855469,299.1426696777344,293.1499938964844,293.1499938964844,280.6499938964844,33338.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230445146560669,1.0,0.0,0.0,3.966862916946411,3.966886758804321,8.392530048695335e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8596.169921875,0.0,1307.56494140625,2371.396484375,0.0,1797.1436767578125,0.7965448498725891,1.0,0.0,3.0,1.0,0.0
17916480,297.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.9990000128746032,0.573702871799469,0.3531825542449951,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.9052110314369202,0.2924010157585144,0.2766220569610595,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.917697012424469,0.3031220138072967,0.2119834125041961,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8731107115745544,0.2628358602523803,0.2489319294691085,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.7703379988670349,0.1790546625852584,0.8064373731613159,285.080078125,284.95001220703125,299.6164245605469,293.8168029785156,298.5623779296875,297.7013854980469,285.0821228027344,1.0,0.4192569553852081,0.8414162993431091,0.8414162993431091,1.0,1.0,-2.277305841445923,1.0223361253738403,1.2549697160720823,0.5042659044265747,1.0,1.0,0.0,70.74473571777344,106.0,45035.0859375,0.0,945.044921875,1.0,280.9375305175781,283.6488037109375,296.7980651855469,299.1426696777344,293.1499938964844,293.1499938964844,280.6499938964844,33338.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230445146560669,1.0,0.0,0.0,3.966862916946411,3.966886758804321,8.392530048695335e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8596.169921875,0.0,1307.56494140625,2371.396484375,0.0,1797.1436767578125,0.7965448498725891,1.0,0.0,3.0,1.0,0.0
17916540,297.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9990000128746032,0.5808359384536743,0.3770298659801483,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8899783492088318,0.2967427968978882,0.2810986042022705,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8998485207557678,0.3061253130435943,0.2143940776586532,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8586867451667786,0.2665221691131592,0.2527794241905212,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7587671279907227,0.1822618395090103,0.8225598335266113,284.94091796875,284.95001220703125,299.6505432128906,293.803955078125,298.5756530761719,297.6949157714844,284.9432067871094,1.0,0.4332081377506256,0.8405048847198486,0.8405048847198486,1.0,1.0,-2.3382010459899902,1.051682710647583,1.2865183353424072,0.5199916958808899,0.9513733983039856,0.9513733983039856,0.0,77.72637176513672,109.0,46989.0390625,0.0,1035.533935546875,1.0,280.6612548828125,283.47222900390625,296.86846923828125,299.36395263671875,293.1499938964844,293.1499938964844,280.3500061035156,35575.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396674156188965,1.0,0.0,0.0,3.994684934616089,3.994709730148315,8.510667157679563e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8813.033203125,0.0,1349.7413330078125,2371.396484375,0.0,1936.747314453125,0.8034967184066772,1.0,0.0,3.0,1.0,0.0
17916600,297.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9990000128746032,0.5808359384536743,0.3770298659801483,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8899783492088318,0.2967427968978882,0.2810986042022705,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8998485207557678,0.3061253130435943,0.2143940776586532,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8586867451667786,0.2665221691131592,0.2527794241905212,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7587671279907227,0.1822618395090103,0.8225598335266113,284.94091796875,284.95001220703125,299.6505432128906,293.803955078125,298.5756530761719,297.6949157714844,284.9432067871094,1.0,0.4332081377506256,0.8405048847198486,0.8405048847198486,1.0,1.0,-2.3382010459899902,1.051682710647583,1.2865183353424072,0.5199916958808899,0.9513733983039856,0.9513733983039856,0.0,77.72637176513672,109.0,46989.0390625,0.0,1035.533935546875,1.0,280.6612548828125,283.47222900390625,296.86846923828125,299.36395263671875,293.1499938964844,293.1499938964844,280.3500061035156,35575.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396674156188965,1.0,0.0,0.0,3.994684934616089,3.994709730148315,8.510667157679563e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8813.033203125,0.0,1349.7413330078125,2371.396484375,0.0,1936.747314453125,0.8034967184066772,1.0,0.0,3.0,1.0,0.0
17916660,297.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9990000128746032,0.583987295627594,0.3991229236125946,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8769456744194031,0.3005865514278412,0.2849808931350708,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.88508141040802,0.3085390031337738,0.2162714153528213,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8465221524238586,0.2697274088859558,0.2560642957687378,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7487144470214844,0.184838205575943,0.835597038269043,284.8641357421875,284.95001220703125,299.686279296875,293.7928161621094,298.5731811523437,297.6588439941406,284.8704833984375,1.0,0.4451363682746887,0.8383963704109192,0.8383963704109192,1.0,1.0,-2.39128041267395,1.0770663022994995,1.3142142295837402,0.5337584018707275,0.8479130268096924,0.8479130268096924,0.0,84.4504165649414,112.0,48322.12890625,0.0,1120.6055908203125,1.0,280.36297607421875,283.37091064453125,296.8600769042969,299.44482421875,293.1499938964844,293.1499938964844,280.6499938964844,39342.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564783692359924,1.0,0.0,0.0,3.8330020904541016,3.83302640914917,7.835679980416899e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8116.47607421875,0.0,1244.1629638671875,2371.396484375,0.0,2081.755859375,0.7792918086051941,1.0,0.0,3.0,1.0,0.0
17916720,297.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9990000128746032,0.583987295627594,0.3991229236125946,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8769456744194031,0.3005865514278412,0.2849808931350708,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.88508141040802,0.3085390031337738,0.2162714153528213,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8465221524238586,0.2697274088859558,0.2560642957687378,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7487144470214844,0.184838205575943,0.835597038269043,284.8641357421875,284.95001220703125,299.686279296875,293.7928161621094,298.5731811523437,297.6588439941406,284.8704833984375,1.0,0.4451363682746887,0.8383963704109192,0.8383963704109192,1.0,1.0,-2.39128041267395,1.0770663022994995,1.3142142295837402,0.5337584018707275,0.8479130268096924,0.8479130268096924,0.0,84.4504165649414,112.0,48322.12890625,0.0,1120.6055908203125,1.0,280.36297607421875,283.37091064453125,296.8600769042969,299.44482421875,293.1499938964844,293.1499938964844,280.6499938964844,39342.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564783692359924,1.0,0.0,0.0,3.8330020904541016,3.83302640914917,7.835679980416899e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8116.47607421875,0.0,1244.1629638671875,2371.396484375,0.0,2081.755859375,0.7792918086051941,1.0,0.0,3.0,1.0,0.0
17916780,297.7653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.9990000128746032,0.5885215401649475,0.4161279499530792,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8690963983535767,0.3052959144115448,0.2893055379390716,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8757315278053284,0.3119981586933136,0.2185583263635635,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8391696214675903,0.2737027108669281,0.2597257196903229,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7426216006278992,0.1878366619348526,0.8489935398101807,285.05926513671875,284.95001220703125,299.7239074707031,293.7835693359375,298.5768737792969,297.6324462890625,285.0605163574219,1.0,0.4557680189609527,0.836287796497345,0.836287796497345,1.0,1.0,-2.440145969390869,1.1004414558410645,1.3397043943405151,0.5462615489959717,1.0,1.0,0.0,90.10009002685548,115.0,48392.4375,0.0,1199.79833984375,1.0,280.6375427246094,283.5529479980469,296.7683410644531,299.2771911621094,293.1499938964844,293.1499938964844,280.3500061035156,33543.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490846514701843,1.0,0.0,0.0,3.965453863143921,3.96547794342041,8.386570016227779e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8871.580078125,0.0,1308.0308837890625,2371.396484375,0.0,2017.5374755859373,0.7966446280479431,1.0,0.0,3.0,1.0,0.0
17916840,297.7653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.9990000128746032,0.5885215401649475,0.4161279499530792,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8690963983535767,0.3052959144115448,0.2893055379390716,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8757315278053284,0.3119981586933136,0.2185583263635635,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8391696214675903,0.2737027108669281,0.2597257196903229,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7426216006278992,0.1878366619348526,0.8489935398101807,285.05926513671875,284.95001220703125,299.7239074707031,293.7835693359375,298.5768737792969,297.6324462890625,285.0605163574219,1.0,0.4557680189609527,0.836287796497345,0.836287796497345,1.0,1.0,-2.440145969390869,1.1004414558410645,1.3397043943405151,0.5462615489959717,1.0,1.0,0.0,90.10009002685548,115.0,48392.4375,0.0,1199.79833984375,1.0,280.6375427246094,283.5529479980469,296.7683410644531,299.2771911621094,293.1499938964844,293.1499938964844,280.3500061035156,33543.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490846514701843,1.0,0.0,0.0,3.965453863143921,3.96547794342041,8.386570016227779e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8871.580078125,0.0,1308.0308837890625,2371.396484375,0.0,2017.5374755859373,0.7966446280479431,1.0,0.0,3.0,1.0,0.0
17916900,297.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9990000128746032,0.59071946144104,0.4231157898902893,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8666021823883057,0.3075847327709198,0.2916469573974609,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8725595474243164,0.3136326372623443,0.2198541015386581,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8368024826049805,0.2756353616714477,0.2617208063602447,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7407404184341431,0.1893219649791717,0.8562880754470825,284.9419250488281,284.95001220703125,299.74346923828125,293.7797241210937,298.5793762207031,297.6199645996094,284.932861328125,1.0,0.4607403576374054,0.8352335691452026,0.8352335691452026,1.0,1.0,-2.4640724658966064,1.1118781566619873,1.3521941900253296,0.5523961782455444,0.9453909993171692,0.9453909993171692,0.0,92.60607147216795,115.0,49706.44921875,0.0,1238.551025390625,1.0,280.4102478027344,283.4015197753906,296.8319396972656,299.4896545410156,293.1499938964844,293.1499938964844,280.3500061035156,34888.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577629089355469,1.0,0.0,0.0,3.990809202194214,3.990833759307861,8.494160965710762e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8703.2861328125,0.0,1340.7618408203125,2371.396484375,0.0,2092.979736328125,0.8014854192733765,1.0,0.0,3.0,1.0,0.0
17916960,297.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9990000128746032,0.5925289392471313,0.4301575720310211,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8639030456542969,0.3096494376659393,0.2937354147434234,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8691420555114746,0.3149910867214203,0.2209188938140869,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8342472910881042,0.2773595154285431,0.2634858191013336,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7386937141418457,0.1906575709581375,0.8628478646278381,284.918701171875,284.95001220703125,299.7635803222656,293.7763977050781,298.5800170898437,297.6036682128906,284.9206848144531,1.0,0.465466171503067,0.8338881134986877,0.8338881134986877,1.0,1.0,-2.486324548721313,1.122466206550598,1.363858342170715,0.558056652545929,0.9207372069358826,0.9207372069358826,0.0,95.10848236083984,118.0,50042.36328125,0.0,1275.9371337890625,1.0,280.36187744140625,283.3817138671875,296.8317565917969,299.4807434082031,293.1499938964844,293.1499938964844,280.04998779296875,36367.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638127207756042,1.0,0.0,0.0,3.959683656692505,3.959708452224731,8.362180778931361e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9070.451171875,0.0,1326.0450439453125,2371.396484375,0.0,2146.09716796875,0.798079788684845,1.0,0.0,3.0,1.0,0.0
17917020,297.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.595848560333252,0.4433797001838684,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8590444922447205,0.3136380612850189,0.2976405918598175,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8628486394882202,0.3175279200077057,0.2227988392114639,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8295953273773193,0.2806568145751953,0.266748696565628,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7349668145179749,0.1931986361742019,0.8749783039093018,284.8689880371094,284.95001220703125,299.8055419921875,293.7713928222656,298.5827941894531,297.572509765625,284.87481689453125,1.0,0.4742882847785949,0.8311972618103027,0.8311972618103027,1.0,1.0,-2.5276577472686768,1.142099380493164,1.3855584859848022,0.5685052871704102,0.8268988728523254,0.8268988728523254,0.0,99.88915252685548,121.0,51035.48828125,0.0,1347.58154296875,1.0,280.06396484375,283.3109436035156,296.8218994140625,299.5387878417969,293.1499938964844,293.1499938964844,280.3500061035156,39880.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770840525627136,1.0,0.0,0.0,3.7511918544769287,3.751215696334839,7.504765449084516e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8329.25,0.0,1183.1043701171875,2371.396484375,0.0,2263.99951171875,0.7661135792732239,1.0,0.0,3.0,1.0,0.0
17917080,297.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.595848560333252,0.4433797001838684,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8590444922447205,0.3136380612850189,0.2976405918598175,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8628486394882202,0.3175279200077057,0.2227988392114639,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8295953273773193,0.2806568145751953,0.266748696565628,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7349668145179749,0.1931986361742019,0.8749783039093018,284.8689880371094,284.95001220703125,299.8055419921875,293.7713928222656,298.5827941894531,297.572509765625,284.87481689453125,1.0,0.4742882847785949,0.8311972618103027,0.8311972618103027,1.0,1.0,-2.5276577472686768,1.142099380493164,1.3855584859848022,0.5685052871704102,0.8268988728523254,0.8268988728523254,0.0,99.88915252685548,121.0,51035.48828125,0.0,1347.58154296875,1.0,280.06396484375,283.3109436035156,296.8218994140625,299.5387878417969,293.1499938964844,293.1499938964844,280.3500061035156,39880.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770840525627136,1.0,0.0,0.0,3.7511918544769287,3.751215696334839,7.504765449084516e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8329.25,0.0,1183.1043701171875,2371.396484375,0.0,2263.99951171875,0.7661135792732239,1.0,0.0,3.0,1.0,0.0
17917140,297.6739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.6011726260185242,0.453466385602951,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8569226861000061,0.3185620903968811,0.3021254241466522,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8594667911529541,0.32114177942276,0.2251736968755722,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8274105787277222,0.2847838103771209,0.2705106735229492,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7334034442901611,0.1963509023189544,0.8887342810630798,285.0401306152344,284.95001220703125,299.8500061035156,293.7687683105469,298.5989685058594,297.563720703125,285.0414428710937,1.0,0.4825665354728699,0.8285064101219177,0.8285064101219177,1.0,1.0,-2.569064140319824,1.1617659330368042,1.40729820728302,0.5789013504981995,0.964413285255432,0.964413285255432,0.0,103.9507293701172,124.0,51072.5625,0.0,1418.33203125,1.0,280.3358459472656,283.4718933105469,296.7464599609375,299.3822326660156,293.1499938964844,293.1499938964844,280.04998779296875,33615.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682316899299622,1.0,0.0,0.0,3.89068055152893,3.8907039165496826,8.073274102571304e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9096.3212890625,0.0,1245.9945068359375,2371.396484375,0.0,2185.151611328125,0.7837197780609131,1.0,0.0,3.0,1.0,0.0
17917200,297.6739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.6011726260185242,0.453466385602951,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8569226861000061,0.3185620903968811,0.3021254241466522,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8594667911529541,0.32114177942276,0.2251736968755722,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8274105787277222,0.2847838103771209,0.2705106735229492,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7334034442901611,0.1963509023189544,0.8887342810630798,285.0401306152344,284.95001220703125,299.8500061035156,293.7687683105469,298.5989685058594,297.563720703125,285.0414428710937,1.0,0.4825665354728699,0.8285064101219177,0.8285064101219177,1.0,1.0,-2.569064140319824,1.1617659330368042,1.40729820728302,0.5789013504981995,0.964413285255432,0.964413285255432,0.0,103.9507293701172,124.0,51072.5625,0.0,1418.33203125,1.0,280.3358459472656,283.4718933105469,296.7464599609375,299.3822326660156,293.1499938964844,293.1499938964844,280.04998779296875,33615.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682316899299622,1.0,0.0,0.0,3.89068055152893,3.8907039165496826,8.073274102571304e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9096.3212890625,0.0,1245.9945068359375,2371.396484375,0.0,2185.151611328125,0.7837197780609131,1.0,0.0,3.0,1.0,0.0
17917260,297.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,0.6054210662841797,0.4629212021827698,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8551549911499023,0.3227572441101074,0.3064809143543243,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8564594984054565,0.3239025771617889,0.227425217628479,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8255329728126526,0.2882173657417297,0.2741386592388153,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7321171760559082,0.1989760398864746,0.9021146893501282,284.9151306152344,284.95001220703125,299.89678955078125,293.7682189941406,298.6114501953125,297.5465393066406,284.91766357421875,1.0,0.4904592335224151,0.8257648348808289,0.8257648348808289,1.0,1.0,-2.60880446434021,1.1805860996246338,1.4282184839248655,0.5889105796813965,0.882334291934967,0.882334291934967,0.0,107.86911010742188,127.0,52561.890625,0.0,1488.283935546875,1.0,280.06231689453125,283.3185119628906,296.81524658203125,299.5860290527344,293.1499938964844,293.1499938964844,280.3500061035156,36927.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812440991401672,1.0,0.0,0.0,3.856618642807007,3.856642484664917,7.932533776511264e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8445.0205078125,0.0,1244.3646240234375,2371.396484375,0.0,2301.317626953125,0.7807571887969971,1.0,0.0,3.0,1.0,0.0
17917320,297.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,0.6054210662841797,0.4629212021827698,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8551549911499023,0.3227572441101074,0.3064809143543243,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8564594984054565,0.3239025771617889,0.227425217628479,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8255329728126526,0.2882173657417297,0.2741386592388153,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7321171760559082,0.1989760398864746,0.9021146893501282,284.9151306152344,284.95001220703125,299.89678955078125,293.7682189941406,298.6114501953125,297.5465393066406,284.91766357421875,1.0,0.4904592335224151,0.8257648348808289,0.8257648348808289,1.0,1.0,-2.60880446434021,1.1805860996246338,1.4282184839248655,0.5889105796813965,0.882334291934967,0.882334291934967,0.0,107.86911010742188,127.0,52561.890625,0.0,1488.283935546875,1.0,280.06231689453125,283.3185119628906,296.81524658203125,299.5860290527344,293.1499938964844,293.1499938964844,280.3500061035156,36927.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812440991401672,1.0,0.0,0.0,3.856618642807007,3.856642484664917,7.932533776511264e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8445.0205078125,0.0,1244.3646240234375,2371.396484375,0.0,2301.317626953125,0.7807571887969971,1.0,0.0,3.0,1.0,0.0
17917380,297.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.6100420951843262,0.4726206064224243,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8529793620109558,0.3270118534564972,0.3104607164859772,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8530900478363037,0.3268050849437713,0.2293969541788101,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8232044577598572,0.291627436876297,0.2773530185222626,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.730221152305603,0.2014042884111404,0.913297951221466,285.0777282714844,284.95001220703125,299.945556640625,293.76934814453125,298.6280822753906,297.5353088378906,285.07891845703125,1.0,0.4978514313697815,0.82302325963974,0.82302325963974,1.0,1.0,-2.644911050796509,1.1976453065872192,1.447265863418579,0.5978863835334778,1.0,1.0,0.0,111.80030059814452,130.0,52423.44921875,0.0,1555.2020263671875,1.0,280.33746337890625,283.478515625,296.75836181640625,299.4602355957031,293.1499938964844,293.1499938964844,280.04998779296875,33652.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755204439163208,1.0,0.0,0.0,3.9866578578948975,3.986682176589966,8.476498578602332e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9232.279296875,0.0,1327.0804443359375,2371.396484375,0.0,2250.015869140625,0.8001723885536194,1.0,0.0,3.0,1.0,0.0
17917440,297.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.6100420951843262,0.4726206064224243,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8529793620109558,0.3270118534564972,0.3104607164859772,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8530900478363037,0.3268050849437713,0.2293969541788101,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8232044577598572,0.291627436876297,0.2773530185222626,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.730221152305603,0.2014042884111404,0.913297951221466,285.0777282714844,284.95001220703125,299.945556640625,293.76934814453125,298.6280822753906,297.5353088378906,285.07891845703125,1.0,0.4978514313697815,0.82302325963974,0.82302325963974,1.0,1.0,-2.644911050796509,1.1976453065872192,1.447265863418579,0.5978863835334778,1.0,1.0,0.0,111.80030059814452,130.0,52423.44921875,0.0,1555.2020263671875,1.0,280.33746337890625,283.478515625,296.75836181640625,299.4602355957031,293.1499938964844,293.1499938964844,280.04998779296875,33652.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755204439163208,1.0,0.0,0.0,3.9866578578948975,3.986682176589966,8.476498578602332e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9232.279296875,0.0,1327.0804443359375,2371.396484375,0.0,2250.015869140625,0.8001723885536194,1.0,0.0,3.0,1.0,0.0
17917500,297.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9990000128746032,0.6119045615196228,0.477154791355133,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8521324992179871,0.3289402425289154,0.3124797642230987,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8516841530799866,0.3280375897884369,0.2304214239120483,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8222472667694092,0.2931400239467621,0.2789707779884338,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.7294142842292786,0.2024527937173843,0.9187572002410888,284.9582824707031,284.95001220703125,299.9706115722656,293.7704772949219,298.6351013183594,297.52691650390625,284.948486328125,1.0,0.5014181137084961,0.8216525316238403,0.8216525316238403,1.0,1.0,-2.662523031234741,1.205950140953064,1.4565727710723877,0.6022709608078003,0.9691206812858582,0.9691206812858582,0.0,113.68962860107422,130.0,53753.9453125,0.0,1588.3182373046875,1.0,280.1089782714844,283.3251342773437,296.82281494140625,299.67791748046875,293.1499938964844,293.1499938964844,280.04998779296875,34579.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783997118473053,1.0,0.0,0.0,4.015230178833008,4.015254974365234,8.598434533269028e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9059.869140625,0.0,1359.457275390625,2371.396484375,0.0,2326.10107421875,0.8058231472969055,1.0,0.0,3.0,1.0,0.0
17917560,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9990000128746032,0.6130753755569458,0.4823094010353088,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8506644368171692,0.330556720495224,0.3141746520996094,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8496259450912476,0.3289141356945038,0.2311702966690063,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8206967711448669,0.2943566143512726,0.2802863419055938,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7280563712120056,0.2032539248466491,0.9230852127075196,284.9228820800781,284.95001220703125,299.99609375,293.7719421386719,298.6392517089844,297.51287841796875,284.9237976074219,1.0,0.5048394203186035,0.8202065229415894,0.8202065229415894,1.0,1.0,-2.6784377098083496,1.2134175300598145,1.4650202989578247,0.6062020063400269,0.9394533038139344,0.9394533038139344,0.0,115.71321105957033,133.0,54037.19921875,0.0,1620.0294189453125,1.0,280.06158447265625,283.2936096191406,296.8250427246094,299.6693420410156,293.1499938964844,293.1499938964844,279.75,36019.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897118330001831,1.0,0.0,0.0,3.9963631629943848,3.9963881969451904,8.517819765074819e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9449.5244140625,0.0,1354.8408203125,2371.396484375,0.0,2377.759521484375,0.8041146397590637,1.0,0.0,3.0,1.0,0.0
17917620,297.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.6145103573799133,0.4930890500545501,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8471766114234924,0.333484798669815,0.3171153366565704,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8449552655220032,0.3303449153900146,0.2323016375303268,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8170011639595032,0.2964693307876587,0.2824696898460388,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7247003316879272,0.2045119106769561,0.9297157526016236,284.8612060546875,284.95001220703125,300.0482788085937,293.77593994140625,298.6458740234375,297.4809875488281,284.8661499023437,1.0,0.5112631916999817,0.8173145651817322,0.8173145651817322,1.0,1.0,-2.7068793773651123,1.226705551147461,1.4801738262176514,0.6131302714347839,0.8355349898338318,0.8355349898338318,0.0,119.83297729492188,136.0,54857.765625,0.0,1679.88037109375,1.0,279.76348876953125,283.212646484375,296.8197021484375,299.7247009277344,293.1499938964844,293.1499938964844,280.04998779296875,39788.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014960289001465,1.0,0.0,0.0,3.79622220993042,3.796246290206909,7.686024900976918e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8643.6689453125,0.0,1218.00732421875,2371.396484375,0.0,2485.111083984375,0.7736184000968933,1.0,0.0,3.0,1.0,0.0
17917680,297.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.6145103573799133,0.4930890500545501,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8471766114234924,0.333484798669815,0.3171153366565704,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8449552655220032,0.3303449153900146,0.2323016375303268,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8170011639595032,0.2964693307876587,0.2824696898460388,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7247003316879272,0.2045119106769561,0.9297157526016236,284.8612060546875,284.95001220703125,300.0482788085937,293.77593994140625,298.6458740234375,297.4809875488281,284.8661499023437,1.0,0.5112631916999817,0.8173145651817322,0.8173145651817322,1.0,1.0,-2.7068793773651123,1.226705551147461,1.4801738262176514,0.6131302714347839,0.8355349898338318,0.8355349898338318,0.0,119.83297729492188,136.0,54857.765625,0.0,1679.88037109375,1.0,279.76348876953125,283.212646484375,296.8197021484375,299.7247009277344,293.1499938964844,293.1499938964844,280.04998779296875,39788.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014960289001465,1.0,0.0,0.0,3.79622220993042,3.796246290206909,7.686024900976918e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8643.6689453125,0.0,1218.00732421875,2371.396484375,0.0,2485.111083984375,0.7736184000968933,1.0,0.0,3.0,1.0,0.0
17917740,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9990000128746032,0.617613673210144,0.5018910765647888,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8452959656715393,0.3372628688812256,0.3205374479293823,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.842023491859436,0.3327902555465698,0.2338727712631225,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8147610425949097,0.2993122637271881,0.2850410342216491,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.722509503364563,0.2062166631221771,0.937146246433258,285.0242004394531,284.95001220703125,300.1019287109375,293.7811584472656,298.6634521484375,297.4678039550781,285.025146484375,1.0,0.5173553824424744,0.8144226670265198,0.8144226670265198,1.0,1.0,-2.735473871231079,1.2400623559951782,1.4954116344451904,0.6200101375579834,0.96011084318161,0.96011084318161,0.0,123.44438934326172,124.0,54616.22265625,0.0,1738.7451171875,1.0,280.03619384765625,283.3727111816406,296.7538757324219,299.5637512207031,293.1499938964844,293.1499938964844,279.75,34072.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917411923408508,1.0,0.0,0.0,3.910898923873901,3.910922765731812,8.157399520314357e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9436.359375,0.0,1266.36962890625,2371.396484375,0.0,2396.169921875,0.7876805663108826,1.0,0.0,3.0,1.0,0.0
17917800,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9990000128746032,0.617613673210144,0.5018910765647888,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8452959656715393,0.3372628688812256,0.3205374479293823,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.842023491859436,0.3327902555465698,0.2338727712631225,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8147610425949097,0.2993122637271881,0.2850410342216491,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.722509503364563,0.2062166631221771,0.937146246433258,285.0242004394531,284.95001220703125,300.1019287109375,293.7811584472656,298.6634521484375,297.4678039550781,285.025146484375,1.0,0.5173553824424744,0.8144226670265198,0.8144226670265198,1.0,1.0,-2.735473871231079,1.2400623559951782,1.4954116344451904,0.6200101375579834,0.96011084318161,0.96011084318161,0.0,123.44438934326172,124.0,54616.22265625,0.0,1738.7451171875,1.0,280.03619384765625,283.3727111816406,296.7538757324219,299.5637512207031,293.1499938964844,293.1499938964844,279.75,34072.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917411923408508,1.0,0.0,0.0,3.910898923873901,3.910922765731812,8.157399520314357e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9436.359375,0.0,1266.36962890625,2371.396484375,0.0,2396.169921875,0.7876805663108826,1.0,0.0,3.0,1.0,0.0
17917860,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.6209564208984375,0.4979049265384674,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8501516580581665,0.3404636085033417,0.3237274885177612,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8457523584365845,0.334566056728363,0.2352655231952667,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.818939208984375,0.3016218543052673,0.2873786389827728,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.725848913192749,0.2075462341308593,0.943608582019806,284.8963623046875,284.95001220703125,300.15692138671875,293.7874755859375,298.6810302734375,297.4545593261719,284.8984375,1.0,0.5178355574607849,0.8115423321723938,0.8115423321723938,1.0,1.0,-2.746793031692505,1.2449942827224731,1.5017987489700315,0.6226609945297241,0.8633816242218018,0.8633816242218018,0.0,122.68079376220705,127.0,55585.85546875,0.0,1752.0693359375,1.0,279.7623291015625,283.2249450683594,296.8218688964844,299.7481689453125,293.1499938964844,293.1499938964844,280.04998779296875,37811.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022446036338806,1.0,0.0,0.0,3.83515977859497,3.83518385887146,7.844503784326662e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8705.958984375,0.0,1233.8795166015625,2371.396484375,0.0,2491.96484375,0.7778627872467041,1.0,0.0,3.0,1.0,0.0
17917920,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.6209564208984375,0.4979049265384674,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8501516580581665,0.3404636085033417,0.3237274885177612,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8457523584365845,0.334566056728363,0.2352655231952667,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.818939208984375,0.3016218543052673,0.2873786389827728,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.725848913192749,0.2075462341308593,0.943608582019806,284.8963623046875,284.95001220703125,300.15692138671875,293.7874755859375,298.6810302734375,297.4545593261719,284.8984375,1.0,0.5178355574607849,0.8115423321723938,0.8115423321723938,1.0,1.0,-2.746793031692505,1.2449942827224731,1.5017987489700315,0.6226609945297241,0.8633816242218018,0.8633816242218018,0.0,122.68079376220705,127.0,55585.85546875,0.0,1752.0693359375,1.0,279.7623291015625,283.2249450683594,296.8218688964844,299.7481689453125,293.1499938964844,293.1499938964844,280.04998779296875,37811.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022446036338806,1.0,0.0,0.0,3.83515977859497,3.83518385887146,7.844503784326662e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8705.958984375,0.0,1233.8795166015625,2371.396484375,0.0,2491.96484375,0.7778627872467041,1.0,0.0,3.0,1.0,0.0
17917980,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9990000128746032,0.6272209882736206,0.4963057339191437,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8537789583206177,0.3441409468650818,0.3269615471363067,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8482547998428345,0.3368791937828064,0.2366859763860702,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8218562602996826,0.304326593875885,0.2897256016731262,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7281079292297363,0.2091617584228515,0.950090765953064,285.0391845703125,284.95001220703125,300.2130432128906,293.7947692871094,298.7113342285156,297.46343994140625,285.0387268066406,1.0,0.519975483417511,0.808661937713623,0.808661937713623,1.0,1.0,-2.761059522628784,1.2514283657073977,1.5096310377120972,0.6256335973739624,0.9886677861213684,0.9886677861213684,0.0,122.71126556396484,130.0,55145.6640625,0.0,1773.697265625,1.0,280.0374450683594,283.3711242675781,296.7709045410156,299.6073913574219,293.1499938964844,293.1499938964844,279.75,33700.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939198017120361,1.0,0.0,0.0,3.954083681106568,3.9541077613830566,8.338545285369037e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9499.6103515625,0.0,1299.6378173828125,2371.396484375,0.0,2415.970703125,0.794683575630188,1.0,0.0,3.0,1.0,0.0
