time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918040,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9990000128746032,0.6272209882736206,0.4963057339191437,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8537789583206177,0.3441409468650818,0.3269615471363067,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8482547998428345,0.3368791937828064,0.2366859763860702,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8218562602996826,0.304326593875885,0.2897256016731262,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7281079292297363,0.2091617584228515,0.950090765953064,285.0391845703125,284.95001220703125,300.2130432128906,293.7947692871094,298.7113342285156,297.46343994140625,285.0387268066406,1.0,0.519975483417511,0.808661937713623,0.808661937713623,1.0,1.0,-2.761059522628784,1.2514283657073977,1.5096310377120972,0.6256335973739624,0.9886677861213684,0.9886677861213684,0.0,122.71126556396484,130.0,55145.6640625,0.0,1773.697265625,1.0,280.0374450683594,283.3711242675781,296.7709045410156,299.6073913574219,293.1499938964844,293.1499938964844,279.75,33700.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939198017120361,1.0,0.0,0.0,3.954083681106568,3.9541077613830566,8.338545285369037e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9499.6103515625,0.0,1299.6378173828125,2371.396484375,0.0,2415.970703125,0.794683575630188,1.0,0.0,3.0,1.0,0.0
17918100,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.6299009323120117,0.4964570105075836,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.855160117149353,0.3458143770694732,0.3286896049976349,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.849089503288269,0.3378368616104126,0.237484410405159,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.822900652885437,0.3055280447006225,0.2909962236881256,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7289089560508728,0.2098849564790725,0.9537760019302368,284.9117736816406,284.95001220703125,300.2414855957031,293.7987060546875,298.724609375,297.46417236328125,284.9042053222656,1.0,0.5214402079582214,0.8072217702865601,0.8072217702865601,1.0,1.0,-2.770233392715454,1.255607008934021,1.514626383781433,0.6277211904525757,0.9148792624473572,0.9148792624473572,0.0,123.0861587524414,130.0,56275.42578125,0.0,1789.3792724609375,1.0,279.8100891113281,283.2177734375,296.8372497558594,299.8201599121094,293.1499938964844,293.1499938964844,279.75,35531.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009918928146362,1.0,0.0,0.0,3.9621970653533936,3.962221622467041,8.372799698008748e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9298.5595703125,0.0,1321.4033203125,2371.396484375,0.0,2480.497314453125,0.7968428730964661,1.0,0.0,3.0,1.0,0.0
17918160,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.6319604516029358,0.4978319406509399,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8556119203567505,0.3472537100315094,0.3301341235637665,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8489678502082825,0.3385196328163147,0.2380359321832656,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8230810761451721,0.3065076172351837,0.2920075058937073,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7289526462554932,0.2104361057281494,0.956603467464447,284.89849853515625,284.95001220703125,300.2701416015625,293.8028564453125,298.73504638671875,297.4594116210937,284.9006042480469,1.0,0.5230527520179749,0.8059272170066833,0.8059272170066833,1.0,1.0,-2.7788984775543213,1.2595593929290771,1.519339084625244,0.6297013759613037,0.8885350227355957,0.8885350227355957,0.0,123.80463409423828,133.0,56332.4296875,0.0,1806.0018310546875,1.0,279.7620544433594,283.209228515625,296.8406066894531,299.80035400390625,293.1499938964844,293.1499938964844,280.04998779296875,37258.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050663471221924,1.0,0.0,0.0,3.9040491580963135,3.904073476791382,8.128849344757327e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8767.310546875,0.0,1286.183837890625,2371.396484375,0.0,2517.835205078125,0.7892365455627441,1.0,0.0,3.0,1.0,0.0
17918220,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9990000128746032,0.637195348739624,0.501011312007904,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8565383553504944,0.3508618474006653,0.3333450853824615,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8487935662269592,0.3407127857208252,0.2394031286239624,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8234423398971558,0.309091717004776,0.2942866683006286,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7290066480636597,0.2119535207748413,0.9629443287849426,285.053955078125,284.95001220703125,300.3280944824219,293.8116760253906,298.7625732421875,297.4613342285156,285.054443359375,1.0,0.5267285108566284,0.8033381104469299,0.8033381104469299,1.0,1.0,-2.7985763549804688,1.2686026096343994,1.5299737453460691,0.634196400642395,1.0,1.0,0.0,125.45771026611328,136.0,55892.96875,0.0,1844.2022705078125,1.0,280.0381774902344,283.36822509765625,296.7914733886719,299.6645202636719,293.1499938964844,293.1499938964844,279.75,34042.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975314259529114,1.0,0.0,0.0,4.010355472564697,4.010379791259766,8.577570156376169e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9580.82421875,0.0,1350.787109375,2371.396484375,0.0,2448.877197265625,0.8047158122062683,1.0,0.0,3.0,1.0,0.0
17918280,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9990000128746032,0.637195348739624,0.501011312007904,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8565383553504944,0.3508618474006653,0.3333450853824615,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8487935662269592,0.3407127857208252,0.2394031286239624,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8234423398971558,0.309091717004776,0.2942866683006286,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7290066480636597,0.2119535207748413,0.9629443287849426,285.053955078125,284.95001220703125,300.3280944824219,293.8116760253906,298.7625732421875,297.4613342285156,285.054443359375,1.0,0.5267285108566284,0.8033381104469299,0.8033381104469299,1.0,1.0,-2.7985763549804688,1.2686026096343994,1.5299737453460691,0.634196400642395,1.0,1.0,0.0,125.45771026611328,136.0,55892.96875,0.0,1844.2022705078125,1.0,280.0381774902344,283.36822509765625,296.7914733886719,299.6645202636719,293.1499938964844,293.1499938964844,279.75,34042.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975314259529114,1.0,0.0,0.0,4.010355472564697,4.010379791259766,8.577570156376169e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9580.82421875,0.0,1350.787109375,2371.396484375,0.0,2448.877197265625,0.8047158122062683,1.0,0.0,3.0,1.0,0.0
17918340,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.6407638192176819,0.5055965185165405,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8566405177116394,0.3539240062236786,0.3365185260772705,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8478156924247742,0.3422660529613495,0.2407276481389999,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8230448961257935,0.311172217130661,0.2965200245380401,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.728408932685852,0.213112935423851,0.9691745638847352,284.90496826171875,284.95001220703125,300.3866882324219,293.8210144042969,298.783203125,297.4502868652344,284.9063415527344,1.0,0.5308670401573181,0.8007489442825317,0.8007489442825317,1.0,1.0,-2.819666624069214,1.2782946825027466,1.5413719415664673,0.6391100287437439,0.9218881726264954,0.9218881726264954,0.0,127.598876953125,139.0,57273.75390625,0.0,1887.4534912109373,1.0,279.7611999511719,283.1939697265625,296.8618469238281,299.8660583496094,293.1499938964844,293.1499938964844,279.45001220703125,36710.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092166185379028,1.0,0.0,0.0,3.987039089202881,3.9870638847351074,8.478119184474053e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9783.5498046875,0.0,1352.3973388671875,2371.396484375,0.0,2555.981201171875,0.8031620979309082,1.0,0.0,3.0,1.0,0.0
17918400,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.6407638192176819,0.5055965185165405,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8566405177116394,0.3539240062236786,0.3365185260772705,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8478156924247742,0.3422660529613495,0.2407276481389999,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8230448961257935,0.311172217130661,0.2965200245380401,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.728408932685852,0.213112935423851,0.9691745638847352,284.90496826171875,284.95001220703125,300.3866882324219,293.8210144042969,298.783203125,297.4502868652344,284.9063415527344,1.0,0.5308670401573181,0.8007489442825317,0.8007489442825317,1.0,1.0,-2.819666624069214,1.2782946825027466,1.5413719415664673,0.6391100287437439,0.9218881726264954,0.9218881726264954,0.0,127.598876953125,139.0,57273.75390625,0.0,1887.4534912109373,1.0,279.7611999511719,283.1939697265625,296.8618469238281,299.8660583496094,293.1499938964844,293.1499938964844,279.45001220703125,36710.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092166185379028,1.0,0.0,0.0,3.987039089202881,3.9870638847351074,8.478119184474053e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9783.5498046875,0.0,1352.3973388671875,2371.396484375,0.0,2555.981201171875,0.8031620979309082,1.0,0.0,3.0,1.0,0.0
17918460,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.6428290605545044,0.512395977973938,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8550350069999695,0.3565569818019867,0.3390900790691376,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8451080918312073,0.3433239161968231,0.2415345460176468,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8210465908050537,0.3128192126750946,0.2981764674186706,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7263279557228088,0.2138695120811462,0.9731456637382508,284.8641967773437,284.95001220703125,300.44580078125,293.830810546875,298.79864501953125,297.42938232421875,284.8685302734375,1.0,0.5351004600524902,0.7978888154029846,0.7978888154029846,1.0,1.0,-2.83866286277771,1.2869117259979248,1.5517511367797852,0.6433888077735901,0.8268712759017944,0.8268712759017944,0.0,130.35040283203125,142.0,57851.12890625,0.0,1930.896728515625,1.0,279.4638061523437,283.13360595703125,296.86212158203125,299.9138488769531,293.1499938964844,293.1499938964844,279.75,40033.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183556795120239,1.0,0.0,0.0,3.763495683670044,3.763519525527954,7.554076546512078e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8926.8154296875,0.0,1193.936767578125,2371.396484375,0.0,2640.34228515625,0.7683897614479065,1.0,0.0,3.0,1.0,0.0
17918520,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.6428290605545044,0.512395977973938,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8550350069999695,0.3565569818019867,0.3390900790691376,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8451080918312073,0.3433239161968231,0.2415345460176468,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8210465908050537,0.3128192126750946,0.2981764674186706,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7263279557228088,0.2138695120811462,0.9731456637382508,284.8641967773437,284.95001220703125,300.44580078125,293.830810546875,298.79864501953125,297.42938232421875,284.8685302734375,1.0,0.5351004600524902,0.7978888154029846,0.7978888154029846,1.0,1.0,-2.83866286277771,1.2869117259979248,1.5517511367797852,0.6433888077735901,0.8268712759017944,0.8268712759017944,0.0,130.35040283203125,142.0,57851.12890625,0.0,1930.896728515625,1.0,279.4638061523437,283.13360595703125,296.86212158203125,299.9138488769531,293.1499938964844,293.1499938964844,279.75,40033.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183556795120239,1.0,0.0,0.0,3.763495683670044,3.763519525527954,7.554076546512078e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8926.8154296875,0.0,1193.936767578125,2371.396484375,0.0,2640.34228515625,0.7683897614479065,1.0,0.0,3.0,1.0,0.0
17918580,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.6464544534683228,0.5181460380554199,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.854533851146698,0.3601215481758117,0.3422786295413971,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8435820937156677,0.3454389572143554,0.2428605556488037,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8200429081916809,0.3152709305286407,0.3003469407558441,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7250638604164124,0.2151616364717483,0.9785424470901488,285.01397705078125,284.95001220703125,300.5052795410156,293.8409118652344,298.8235168457031,297.4253234863281,285.0147399902344,1.0,0.539520800113678,0.7950286269187927,0.7950286269187927,1.0,1.0,-2.8600900173187256,1.2966885566711426,1.5634015798568726,0.6482211947441101,0.9400991797447203,0.9400991797447203,0.0,132.8993377685547,145.0,57523.25390625,0.0,1977.8345947265625,1.0,279.73583984375,283.2838439941406,296.8092346191406,299.7606811523437,293.1499938964844,293.1499938964844,279.45001220703125,34254.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807863175868988,1.0,0.0,0.0,3.873664379119873,3.873687982559204,8.002810432117258e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9741.1083984375,0.0,1237.118896484375,2371.396484375,0.0,2543.529296875,0.781333863735199,1.0,0.0,3.0,1.0,0.0
17918640,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.6464544534683228,0.5181460380554199,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.854533851146698,0.3601215481758117,0.3422786295413971,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8435820937156677,0.3454389572143554,0.2428605556488037,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8200429081916809,0.3152709305286407,0.3003469407558441,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7250638604164124,0.2151616364717483,0.9785424470901488,285.01397705078125,284.95001220703125,300.5052795410156,293.8409118652344,298.8235168457031,297.4253234863281,285.0147399902344,1.0,0.539520800113678,0.7950286269187927,0.7950286269187927,1.0,1.0,-2.8600900173187256,1.2966885566711426,1.5634015798568726,0.6482211947441101,0.9400991797447203,0.9400991797447203,0.0,132.8993377685547,145.0,57523.25390625,0.0,1977.8345947265625,1.0,279.73583984375,283.2838439941406,296.8092346191406,299.7606811523437,293.1499938964844,293.1499938964844,279.45001220703125,34254.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807863175868988,1.0,0.0,0.0,3.873664379119873,3.873687982559204,8.002810432117258e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9741.1083984375,0.0,1237.118896484375,2371.396484375,0.0,2543.529296875,0.781333863735199,1.0,0.0,3.0,1.0,0.0
17918700,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.647790789604187,0.5209631323814392,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8543965816497803,0.3617254793643951,0.3439696729183197,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8429480791091919,0.3462898433208465,0.2436028122901916,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.819651186466217,0.3163406550884247,0.3015202581882477,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7245482206344604,0.2157149910926818,0.9816074371337892,284.9002380371094,284.95001220703125,300.5350952148437,293.84600830078125,298.8340759277344,297.4198608398437,284.8951721191406,1.0,0.5418195128440857,0.7935985326766968,0.7935985326766968,1.0,1.0,-2.8714959621429443,1.3018943071365356,1.5696017742156982,0.6508433222770691,0.8689204454421997,0.8689204454421997,0.0,134.19363403320312,145.0,58582.87890625,0.0,2002.771484375,1.0,279.5119323730469,283.14599609375,296.8758239746094,299.9720458984375,293.1499938964844,293.1499938964844,279.45001220703125,36395.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140095472335815,1.0,0.0,0.0,3.8632349967956543,3.863258838653565,7.959774848131929e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9536.0986328125,0.0,1245.566162109375,2371.396484375,0.0,2600.164794921875,0.7801558971405029,1.0,0.0,3.0,1.0,0.0
17918760,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.6486479640007019,0.5244940519332886,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8536662459373474,0.3631360530853271,0.3453913629055023,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8417074084281921,0.3469155728816986,0.244115337729454,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8187052011489868,0.317227840423584,0.30245041847229,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7235439419746399,0.2161246538162231,0.9838577508926392,284.9082336425781,284.95001220703125,300.5649108886719,293.8511657714844,298.8424377441406,297.410400390625,284.91070556640625,1.0,0.5440969467163086,0.7920876741409302,0.7920876741409302,1.0,1.0,-2.8818883895874023,1.3065898418426514,1.575298547744751,0.6531820893287659,0.8569965958595276,0.8569965958595276,0.0,135.67794799804688,148.0,58609.796875,0.0,2027.14794921875,1.0,279.463134765625,283.1549987792969,296.88092041015625,299.9512634277344,293.1499938964844,293.1499938964844,279.75,37682.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173211812973022,1.0,0.0,0.0,3.7927279472351074,3.79275155067444,7.671882258364349e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8999.5048828125,0.0,1198.8468017578125,2371.396484375,0.0,2630.770263671875,0.7706000804901123,1.0,0.0,3.0,1.0,0.0
17918820,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9990000128746032,0.6515853404998779,0.5308735370635986,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8528616428375244,0.3666406869888305,0.3485782444477081,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8399105072021484,0.348925918340683,0.2454167455434799,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8174021244049072,0.3195857405662536,0.3045868575572967,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7220198512077332,0.2173360288143158,0.9891147017478944,285.0404357910156,284.95001220703125,300.62457275390625,293.8614501953125,298.8662414550781,297.404296875,285.0404663085937,1.0,0.5487135648727417,0.7890658974647522,0.7890658974647522,1.0,1.0,-2.903834104537964,1.316531538963318,1.587302565574646,0.6580762267112732,0.9804072976112366,0.9804072976112366,0.0,138.49856567382812,136.0,58364.23828125,0.0,2077.598876953125,1.0,279.7362365722656,283.28912353515625,296.8426513671875,299.8336486816406,293.1499938964844,293.1499938964844,279.45001220703125,33545.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100684881210327,1.0,0.0,0.0,3.926225423812866,3.926249265670776,8.221461484936299e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9841.091796875,0.0,1274.9234619140625,2371.396484375,0.0,2563.82421875,0.7897913455963135,1.0,0.0,3.0,1.0,0.0
17918880,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9990000128746032,0.6515853404998779,0.5308735370635986,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8528616428375244,0.3666406869888305,0.3485782444477081,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8399105072021484,0.348925918340683,0.2454167455434799,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8174021244049072,0.3195857405662536,0.3045868575572967,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7220198512077332,0.2173360288143158,0.9891147017478944,285.0404357910156,284.95001220703125,300.62457275390625,293.8614501953125,298.8662414550781,297.404296875,285.0404663085937,1.0,0.5487135648727417,0.7890658974647522,0.7890658974647522,1.0,1.0,-2.903834104537964,1.316531538963318,1.587302565574646,0.6580762267112732,0.9804072976112366,0.9804072976112366,0.0,138.49856567382812,136.0,58364.23828125,0.0,2077.598876953125,1.0,279.7362365722656,283.28912353515625,296.8426513671875,299.8336486816406,293.1499938964844,293.1499938964844,279.45001220703125,33545.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100684881210327,1.0,0.0,0.0,3.926225423812866,3.926249265670776,8.221461484936299e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9841.091796875,0.0,1274.9234619140625,2371.396484375,0.0,2563.82421875,0.7897913455963135,1.0,0.0,3.0,1.0,0.0
17918940,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.6531321406364441,0.5285086035728455,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8556700944900513,0.3685339093208313,0.3505502045154571,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8419340252876282,0.3498090505599975,0.2461933493614196,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8196431398391724,0.320776492357254,0.3058777749538421,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7237139344215393,0.2178912758827209,0.992137372493744,284.8943786621094,284.95001220703125,300.6628723144531,293.8680419921875,298.8791198730469,297.3966979980469,284.8924255371094,1.0,0.5487533807754517,0.7871225476264954,0.7871225476264954,1.0,1.0,-2.9095022678375244,1.3187977075576782,1.5907045602798462,0.6592668890953064,0.8897955417633057,0.8897955417633057,0.0,137.98089599609375,136.0,59445.24609375,0.0,2084.543701171875,1.0,279.48828125,283.1222839355469,296.91375732421875,300.0486755371094,293.1499938964844,293.1499938964844,279.45001220703125,36463.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189873695373535,1.0,0.0,0.0,3.9143612384796143,3.9143855571746826,8.171849117388774e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9585.0263671875,0.0,1288.436279296875,2371.396484375,0.0,2646.1904296875,0.7894336581230164,1.0,0.0,3.0,1.0,0.0
17919000,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.6542764902114868,0.5256103873252869,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8578957915306091,0.3694546222686767,0.3514071106910705,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8436559438705444,0.3501492738723755,0.2464270889759063,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8214734792709351,0.3213122487068176,0.3063752949237823,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7251517176628113,0.2181002497673034,0.9930272698402404,284.89599609375,284.95001220703125,300.68408203125,293.87164306640625,298.88671875,297.3934326171875,284.8974304199219,1.0,0.5480250120162964,0.7860441207885742,0.7860441207885742,1.0,1.0,-2.909002780914306,1.3183125257492063,1.5906903743743896,0.6589164733886719,0.877519428730011,0.877519428730011,0.0,137.05712890625,139.0,59367.4921875,0.0,2079.117919921875,1.0,279.4623718261719,283.125244140625,296.90924072265625,300.0238647460937,293.1499938964844,293.1499938964844,279.75,37368.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211956024169922,1.0,0.0,0.0,3.872673511505127,3.872697591781616,7.998716569090902e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9065.8984375,0.0,1261.0301513671875,2371.396484375,0.0,2666.649658203125,0.7838683724403381,1.0,0.0,3.0,1.0,0.0
17919060,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.6597056984901428,0.523327112197876,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.861449658870697,0.3728083372116089,0.3543018400669098,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8459651470184326,0.3519536256790161,0.2474728673696518,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8241026997566223,0.3234787583351135,0.308187186717987,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7270178198814392,0.2191675901412964,0.99696546792984,285.0322570800781,284.95001220703125,300.7433166503906,293.8816223144531,298.91845703125,297.4030456542969,285.03173828125,1.0,0.5492158532142639,0.7830477356910706,0.7830477356910706,1.0,1.0,-2.9178884029388428,1.3219624757766724,1.5959259271621704,0.6602511405944824,0.9958924651145936,0.9958924651145936,0.0,136.66970825195312,142.0,58795.91796875,0.0,2092.17822265625,1.0,279.7378234863281,283.26873779296875,296.8598937988281,299.8778991699219,293.1499938964844,293.1499938964844,279.45001220703125,33881.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133804202079773,1.0,0.0,0.0,3.980344772338867,3.980369091033936,8.449673600807728e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9898.0556640625,0.0,1323.5189208984375,2371.396484375,0.0,2594.35791015625,0.7994620203971863,1.0,0.0,3.0,1.0,0.0
17919120,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.6597056984901428,0.523327112197876,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.861449658870697,0.3728083372116089,0.3543018400669098,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8459651470184326,0.3519536256790161,0.2474728673696518,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8241026997566223,0.3234787583351135,0.308187186717987,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7270178198814392,0.2191675901412964,0.99696546792984,285.0322570800781,284.95001220703125,300.7433166503906,293.8816223144531,298.91845703125,297.4030456542969,285.03173828125,1.0,0.5492158532142639,0.7830477356910706,0.7830477356910706,1.0,1.0,-2.9178884029388428,1.3219624757766724,1.5959259271621704,0.6602511405944824,0.9958924651145936,0.9958924651145936,0.0,136.66970825195312,142.0,58795.91796875,0.0,2092.17822265625,1.0,279.7378234863281,283.26873779296875,296.8598937988281,299.8778991699219,293.1499938964844,293.1499938964844,279.45001220703125,33881.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133804202079773,1.0,0.0,0.0,3.980344772338867,3.980369091033936,8.449673600807728e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9898.0556640625,0.0,1323.5189208984375,2371.396484375,0.0,2594.35791015625,0.7994620203971863,1.0,0.0,3.0,1.0,0.0
17919180,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9990000128746032,0.6634907126426697,0.524401068687439,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8631675243377686,0.3756056725978851,0.3571721017360687,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8465114831924438,0.353116363286972,0.2484826445579528,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8250582218170166,0.3251409232616424,0.3099724054336548,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7274784445762634,0.2199116945266723,1.0010634660720823,284.893798828125,284.95001220703125,300.80206298828125,293.8912658691406,298.9425354003906,297.399169921875,284.89569091796875,1.0,0.551472008228302,0.7800513505935669,0.7800513505935669,1.0,1.0,-2.930914878845215,1.3275429010391235,1.6033719778060913,0.6628122925758362,0.8925907015800476,0.8925907015800476,0.0,137.49676513671875,145.0,59914.55859375,0.0,2118.40087890625,1.0,279.46160888671875,283.10943603515625,296.9250793457031,300.0635070800781,293.1499938964844,293.1499938964844,279.75,37359.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236290812492371,1.0,0.0,0.0,3.924083948135376,3.924108505249024,8.212495004045195e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9112.3984375,0.0,1303.8128662109375,2371.396484375,0.0,2689.222900390625,0.7928358912467957,1.0,0.0,3.0,1.0,0.0
17919240,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9990000128746032,0.6634907126426697,0.524401068687439,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8631675243377686,0.3756056725978851,0.3571721017360687,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8465114831924438,0.353116363286972,0.2484826445579528,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8250582218170166,0.3251409232616424,0.3099724054336548,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7274784445762634,0.2199116945266723,1.0010634660720823,284.893798828125,284.95001220703125,300.80206298828125,293.8912658691406,298.9425354003906,297.399169921875,284.89569091796875,1.0,0.551472008228302,0.7800513505935669,0.7800513505935669,1.0,1.0,-2.930914878845215,1.3275429010391235,1.6033719778060913,0.6628122925758362,0.8925907015800476,0.8925907015800476,0.0,137.49676513671875,145.0,59914.55859375,0.0,2118.40087890625,1.0,279.46160888671875,283.10943603515625,296.9250793457031,300.0635070800781,293.1499938964844,293.1499938964844,279.75,37359.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236290812492371,1.0,0.0,0.0,3.924083948135376,3.924108505249024,8.212495004045195e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9112.3984375,0.0,1303.8128662109375,2371.396484375,0.0,2689.222900390625,0.7928358912467957,1.0,0.0,3.0,1.0,0.0
17919300,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9990000128746032,0.6655020117759705,0.5259472131729126,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8633923530578613,0.3771839737892151,0.3585065901279449,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8461644053459167,0.3538863658905029,0.2488954812288284,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8249551057815552,0.3261104822158813,0.3107613325119018,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7271851301193237,0.220357283949852,1.0027040243148804,285.0224914550781,284.95001220703125,300.8312072753906,293.8959350585937,298.9554748535156,297.3988647460937,285.0283508300781,1.0,0.5528478622436523,0.7785531878471375,0.7785531878471375,1.0,1.0,-2.937790870666504,1.3305050134658811,1.6072858572006226,0.6641464829444885,0.9796758890151978,0.9796758890151978,0.0,138.2379150390625,145.0,59204.75390625,0.0,2133.8544921875,1.0,279.6886291503906,283.25115966796875,296.8720397949219,299.88006591796875,293.1499938964844,293.1499938964844,279.75,34846.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182284832000732,1.0,0.0,0.0,3.9600679874420166,3.960092306137085,8.363803658539837e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9359.6376953125,0.0,1314.02783203125,2371.396484375,0.0,2639.165283203125,0.7979593276977539,1.0,0.0,3.0,1.0,0.0
17919360,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9990000128746032,0.6678019762039185,0.527206301689148,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.864011824131012,0.3789818584918976,0.3601421415805816,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8462314009666443,0.3548987507820129,0.2495531886816024,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8252047896385193,0.3272729814052582,0.3118086755275726,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7272029519081116,0.2209466844797134,1.0051840543746948,285.04400634765625,284.95001220703125,300.86016845703125,293.90045166015625,298.9701538085937,297.40191650390625,285.0444030761719,1.0,0.5544203519821167,0.7770799398422241,0.7770799398422241,1.0,1.0,-2.946298122406006,1.334249496459961,1.6120485067367554,0.6659021973609924,1.0,1.0,0.0,138.9544219970703,148.0,59369.7265625,0.0,2152.055908203125,1.0,279.7380676269531,283.2660217285156,296.8789978027344,299.92413330078125,293.1499938964844,293.1499938964844,279.45001220703125,34219.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159060478210449,1.0,0.0,0.0,4.020820140838623,4.020844459533691,8.622392897450482e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9962.931640625,0.0,1361.3861083984375,2371.396484375,0.0,2617.684326171875,0.806811511516571,1.0,0.0,3.0,1.0,0.0
17919420,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.6703497767448425,0.5315503478050232,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8639832139015198,0.3817869126796722,0.3630734086036682,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8451287746429443,0.3560341894626617,0.2505828142166137,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8245733976364136,0.3288927972316742,0.3136049807071686,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7262693643569946,0.2216308116912841,1.0092604160308838,284.9014587402344,284.95001220703125,300.9175109863281,293.90899658203125,298.9898681640625,297.3910217285156,284.9024658203125,1.0,0.557892918586731,0.774133563041687,0.774133563041687,1.0,1.0,-2.96334195137024,1.3417165279388428,1.621625304222107,0.6694840788841248,0.917959690093994,0.917959690093994,0.0,140.97372436523438,151.0,60660.375,0.0,2191.75146484375,1.0,279.4621887207031,283.0987548828125,296.9442443847656,300.11785888671875,293.1499938964844,293.1499938964844,279.1499938964844,36920.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265023827552795,1.0,0.0,0.0,3.986547946929932,3.986572980880737,8.476030757265107e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10171.751953125,0.0,1353.685546875,2371.396484375,0.0,2715.91064453125,0.8032419681549072,1.0,0.0,3.0,1.0,0.0
17919480,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.6703497767448425,0.5315503478050232,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8639832139015198,0.3817869126796722,0.3630734086036682,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8451287746429443,0.3560341894626617,0.2505828142166137,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8245733976364136,0.3288927972316742,0.3136049807071686,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7262693643569946,0.2216308116912841,1.0092604160308838,284.9014587402344,284.95001220703125,300.9175109863281,293.90899658203125,298.9898681640625,297.3910217285156,284.9024658203125,1.0,0.557892918586731,0.774133563041687,0.774133563041687,1.0,1.0,-2.96334195137024,1.3417165279388428,1.621625304222107,0.6694840788841248,0.917959690093994,0.917959690093994,0.0,140.97372436523438,151.0,60660.375,0.0,2191.75146484375,1.0,279.4621887207031,283.0987548828125,296.9442443847656,300.11785888671875,293.1499938964844,293.1499938964844,279.1499938964844,36920.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265023827552795,1.0,0.0,0.0,3.986547946929932,3.986572980880737,8.476030757265107e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10171.751953125,0.0,1353.685546875,2371.396484375,0.0,2715.91064453125,0.8032419681549072,1.0,0.0,3.0,1.0,0.0
17919540,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9990000128746032,0.6714526414871216,0.5380622744560242,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8623589277267456,0.3842207193374634,0.3654415607452392,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8424559831619263,0.3567402362823486,0.2511350512504577,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8224802613258362,0.3301344215869903,0.3148665130138397,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7239824533462524,0.2219636291265487,1.0112781524658203,284.8670959472656,284.95001220703125,300.9739074707031,293.9168395996094,299.0041198730469,297.3710327148437,284.8707580566406,1.0,0.5615032315254211,0.7711871266365051,0.7711871266365051,1.0,1.0,-2.97862195968628,1.3483145236968994,1.6303075551986694,0.6725673675537109,0.827013373374939,0.827013373374939,0.0,143.6283416748047,154.0,61128.54296875,0.0,2231.982421875,1.0,279.1639404296875,283.0437316894531,296.9429931640625,300.1586303710937,293.1499938964844,293.1499938964844,279.45001220703125,39957.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345072865486145,1.0,0.0,0.0,3.762122869491577,3.7621467113494873,7.5485667139219e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9260.2138671875,0.0,1192.2740478515625,2371.396484375,0.0,2790.442626953125,0.7680888175964355,1.0,0.0,3.0,1.0,0.0
17919600,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9990000128746032,0.6714526414871216,0.5380622744560242,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8623589277267456,0.3842207193374634,0.3654415607452392,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8424559831619263,0.3567402362823486,0.2511350512504577,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8224802613258362,0.3301344215869903,0.3148665130138397,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7239824533462524,0.2219636291265487,1.0112781524658203,284.8670959472656,284.95001220703125,300.9739074707031,293.9168395996094,299.0041198730469,297.3710327148437,284.8707580566406,1.0,0.5615032315254211,0.7711871266365051,0.7711871266365051,1.0,1.0,-2.97862195968628,1.3483145236968994,1.6303075551986694,0.6725673675537109,0.827013373374939,0.827013373374939,0.0,143.6283416748047,154.0,61128.54296875,0.0,2231.982421875,1.0,279.1639404296875,283.0437316894531,296.9429931640625,300.1586303710937,293.1499938964844,293.1499938964844,279.45001220703125,39957.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345072865486145,1.0,0.0,0.0,3.762122869491577,3.7621467113494873,7.5485667139219e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9260.2138671875,0.0,1192.2740478515625,2371.396484375,0.0,2790.442626953125,0.7680888175964355,1.0,0.0,3.0,1.0,0.0
17919660,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.6741315126419067,0.5435126423835754,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8618488907814026,0.387632817029953,0.3684838712215423,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8409332036972046,0.3585185408592224,0.252231240272522,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8213712573051453,0.3322113454341888,0.3166843354701996,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7225160002708435,0.2228581458330154,1.014892578125,285.0082702636719,284.95001220703125,301.0291748046875,293.923828125,299.0271911621094,297.3680114746094,285.0089111328125,1.0,0.5653508901596069,0.7680149674415588,0.7680149674415588,1.0,1.0,-2.996673345565796,1.3561654090881348,1.6405079364776611,0.6762301325798035,0.9334275722503662,0.9334275722503662,0.0,146.07460021972656,157.0,60714.83203125,0.0,2276.474853515625,1.0,279.435791015625,283.18853759765625,296.892333984375,300.003173828125,293.1499938964844,293.1499938964844,279.1499938964844,34404.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824195384979248,1.0,0.0,0.0,3.865673065185547,3.865696668624878,7.969825333020708e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10104.765625,0.0,1231.7852783203125,2371.396484375,0.0,2694.479736328125,0.7800763845443726,1.0,0.0,3.0,1.0,0.0
17919720,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.6741315126419067,0.5435126423835754,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8618488907814026,0.387632817029953,0.3684838712215423,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8409332036972046,0.3585185408592224,0.252231240272522,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8213712573051453,0.3322113454341888,0.3166843354701996,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7225160002708435,0.2228581458330154,1.014892578125,285.0082702636719,284.95001220703125,301.0291748046875,293.923828125,299.0271911621094,297.3680114746094,285.0089111328125,1.0,0.5653508901596069,0.7680149674415588,0.7680149674415588,1.0,1.0,-2.996673345565796,1.3561654090881348,1.6405079364776611,0.6762301325798035,0.9334275722503662,0.9334275722503662,0.0,146.07460021972656,157.0,60714.83203125,0.0,2276.474853515625,1.0,279.435791015625,283.18853759765625,296.892333984375,300.003173828125,293.1499938964844,293.1499938964844,279.1499938964844,34404.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824195384979248,1.0,0.0,0.0,3.865673065185547,3.865696668624878,7.969825333020708e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10104.765625,0.0,1231.7852783203125,2371.396484375,0.0,2694.479736328125,0.7800763845443726,1.0,0.0,3.0,1.0,0.0
17919780,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.6752920746803284,0.5496714115142822,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8609026670455933,0.3904619216918945,0.3714223802089691,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8390070796012878,0.3596449792385101,0.253239244222641,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8198796510696411,0.3337783515453338,0.3184185922145843,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7207533717155457,0.2234264314174652,1.018420934677124,284.9093322753906,284.95001220703125,301.08319091796875,293.9298400878906,299.04327392578125,297.3535461425781,284.911376953125,1.0,0.569383442401886,0.7648428082466125,0.7648428082466125,1.0,1.0,-3.0151498317718506,1.3641678094863892,1.6509820222854614,0.680049479007721,0.8526688814163208,0.8526688814163208,0.0,148.79539489746094,145.0,61703.94921875,0.0,2323.630126953125,1.0,279.1630554199219,283.06646728515625,296.9565124511719,300.18310546875,293.1499938964844,293.1499938964844,279.45001220703125,37755.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329692482948303,1.0,0.0,0.0,3.777022361755371,3.777045726776123,7.608475698361872e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9319.318359375,0.0,1186.992919921875,2371.396484375,0.0,2776.103759765625,0.7679833769798279,1.0,0.0,3.0,1.0,0.0
17919840,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.6752920746803284,0.5496714115142822,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8609026670455933,0.3904619216918945,0.3714223802089691,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8390070796012878,0.3596449792385101,0.253239244222641,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8198796510696411,0.3337783515453338,0.3184185922145843,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7207533717155457,0.2234264314174652,1.018420934677124,284.9093322753906,284.95001220703125,301.08319091796875,293.9298400878906,299.04327392578125,297.3535461425781,284.911376953125,1.0,0.569383442401886,0.7648428082466125,0.7648428082466125,1.0,1.0,-3.0151498317718506,1.3641678094863892,1.6509820222854614,0.680049479007721,0.8526688814163208,0.8526688814163208,0.0,148.79539489746094,145.0,61703.94921875,0.0,2323.630126953125,1.0,279.1630554199219,283.06646728515625,296.9565124511719,300.18310546875,293.1499938964844,293.1499938964844,279.45001220703125,37755.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329692482948303,1.0,0.0,0.0,3.777022361755371,3.777045726776123,7.608475698361872e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9319.318359375,0.0,1186.992919921875,2371.396484375,0.0,2776.103759765625,0.7679833769798279,1.0,0.0,3.0,1.0,0.0
