time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919900,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9990000128746032,0.6764278411865234,0.548425018787384,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8625684380531311,0.3920492529869079,0.3727531135082245,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8400112390518188,0.3603865504264831,0.253627061843872,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8210465312004089,0.3346931040287018,0.319142609834671,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7215195298194885,0.2237795442342758,1.019556164741516,285.02166748046875,284.95001220703125,301.1096496582031,293.9324645996094,299.0533447265625,297.35076904296875,285.0248413085937,1.0,0.5692539215087891,0.7632567286491394,0.7632567286491394,1.0,1.0,-3.0179684162139893,1.3650521039962769,1.652916431427002,0.6804478168487549,0.9323037266731262,0.9323037266731262,0.0,148.50816345214844,145.0,61062.19140625,0.0,2327.244873046875,1.0,279.3849792480469,283.1888732910156,296.9070129394531,300.0081481933594,293.1499938964844,293.1499938964844,279.45001220703125,34579.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82768714427948,1.0,0.0,0.0,3.828815698623657,3.82883882522583,7.818572953510738e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9564.5263671875,0.0,1203.380859375,2371.396484375,0.0,2726.92578125,0.7748054265975952,1.0,0.0,3.0,1.0,0.0
17919960,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.6785848736763,0.54372239112854,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8662153482437134,0.3937651515007019,0.3742778599262237,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.842872142791748,0.3612685799598694,0.2541728019714355,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8239634037017822,0.3357202112674713,0.3200240731239319,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7238122820854187,0.2242244929075241,1.0211435556411743,285.0209350585937,284.95001220703125,301.1357421875,293.9347839355469,299.06689453125,297.3549499511719,285.0195617675781,1.0,0.5681999921798706,0.7616249322891235,0.7616249322891235,1.0,1.0,-3.017777442932129,1.364498257637024,1.6532790660858154,0.6799517273902893,0.9566352963447572,0.9566352963447572,0.0,146.97837829589844,148.0,61151.8671875,0.0,2319.022216796875,1.0,279.4367370605469,283.1860656738281,296.91363525390625,300.0503234863281,293.1499938964844,293.1499938964844,279.1499938964844,33832.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255329132080078,1.0,0.0,0.0,3.899628162384033,3.899651765823364,8.110449698506272e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10165.3720703125,0.0,1255.1058349609375,2371.396484375,0.0,2706.90185546875,0.7852238416671753,1.0,0.0,3.0,1.0,0.0
17920020,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.6821228861808777,0.5415830016136169,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8694403171539307,0.3964354395866394,0.3769704401493072,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8447607159614563,0.3621829450130462,0.2549633085727691,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.826144814491272,0.3371024131774902,0.3214871883392334,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7252524495124817,0.2246807515621185,1.0236631631851196,284.8984069824219,284.95001220703125,301.1867370605469,293.9384765625,299.08868408203125,297.3543395996094,284.900390625,1.0,0.5690250992774963,0.758361279964447,0.758361279964447,1.0,1.0,-3.0241692066192627,1.3666547536849976,1.6575144529342651,0.6804584860801697,0.8591378331184387,0.8591378331184387,0.0,146.53123474121094,151.0,61975.93359375,0.0,2328.309814453125,1.0,279.1626281738281,283.0463562011719,296.9682312011719,300.2142028808594,293.1499938964844,293.1499938964844,279.45001220703125,37790.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349748253822327,1.0,0.0,0.0,3.812626838684082,3.812650680541992,7.752595934107376e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9342.861328125,0.0,1215.5576171875,2371.396484375,0.0,2794.80322265625,0.7740272283554077,1.0,0.0,3.0,1.0,0.0
17920080,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.6821228861808777,0.5415830016136169,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8694403171539307,0.3964354395866394,0.3769704401493072,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8447607159614563,0.3621829450130462,0.2549633085727691,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.826144814491272,0.3371024131774902,0.3214871883392334,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7252524495124817,0.2246807515621185,1.0236631631851196,284.8984069824219,284.95001220703125,301.1867370605469,293.9384765625,299.08868408203125,297.3543395996094,284.900390625,1.0,0.5690250992774963,0.758361279964447,0.758361279964447,1.0,1.0,-3.0241692066192627,1.3666547536849976,1.6575144529342651,0.6804584860801697,0.8591378331184387,0.8591378331184387,0.0,146.53123474121094,151.0,61975.93359375,0.0,2328.309814453125,1.0,279.1626281738281,283.0463562011719,296.9682312011719,300.2142028808594,293.1499938964844,293.1499938964844,279.45001220703125,37790.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349748253822327,1.0,0.0,0.0,3.812626838684082,3.812650680541992,7.752595934107376e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9342.861328125,0.0,1215.5576171875,2371.396484375,0.0,2794.80322265625,0.7740272283554077,1.0,0.0,3.0,1.0,0.0
17920140,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.6863239407539368,0.5422998070716858,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8712796568870544,0.3997222185134887,0.379851758480072,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8453677892684937,0.3637343645095825,0.2558773458003998,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8270739316940308,0.3389802277088165,0.3230796456336975,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7255985736846924,0.225466176867485,1.0265989303588867,285.0228576660156,284.95001220703125,301.2359313964844,293.9408264160156,299.1138916015625,297.36114501953125,285.022705078125,1.0,0.5708977580070496,0.7550976872444153,0.7550976872444153,1.0,1.0,-3.035030126571656,1.3709077835083008,1.6641223430633545,0.6821259260177612,0.9684463739395142,0.9684463739395142,0.0,147.1841583251953,154.0,61472.68359375,0.0,2351.4677734375,1.0,279.43634033203125,283.1781616210937,296.91961669921875,300.0707092285156,293.1499938964844,293.1499938964844,279.1499938964844,33929.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272237181663513,1.0,0.0,0.0,3.926508665084839,3.926532506942749,8.222647238653735e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10200.611328125,0.0,1278.25341796875,2371.396484375,0.0,2722.61669921875,0.7901897430419922,1.0,0.0,3.0,1.0,0.0
17920200,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.6863239407539368,0.5422998070716858,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8712796568870544,0.3997222185134887,0.379851758480072,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8453677892684937,0.3637343645095825,0.2558773458003998,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8270739316940308,0.3389802277088165,0.3230796456336975,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7255985736846924,0.225466176867485,1.0265989303588867,285.0228576660156,284.95001220703125,301.2359313964844,293.9408264160156,299.1138916015625,297.36114501953125,285.022705078125,1.0,0.5708977580070496,0.7550976872444153,0.7550976872444153,1.0,1.0,-3.035030126571656,1.3709077835083008,1.6641223430633545,0.6821259260177612,0.9684463739395142,0.9684463739395142,0.0,147.1841583251953,154.0,61472.68359375,0.0,2351.4677734375,1.0,279.43634033203125,283.1781616210937,296.91961669921875,300.0707092285156,293.1499938964844,293.1499938964844,279.1499938964844,33929.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272237181663513,1.0,0.0,0.0,3.926508665084839,3.926532506942749,8.222647238653735e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10200.611328125,0.0,1278.25341796875,2371.396484375,0.0,2722.61669921875,0.7901897430419922,1.0,0.0,3.0,1.0,0.0
17920260,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.6885796785354614,0.5453765988349915,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8717490434646606,0.4023908078670501,0.3826187551021576,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8446981906890869,0.364601194858551,0.2566895484924316,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8268029093742371,0.3403117060661316,0.3245700299739837,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7249303460121155,0.225888505578041,1.0293564796447754,284.8992614746094,284.95001220703125,301.2832336425781,293.9417419433594,299.1299133300781,297.3528137207031,284.90118408203125,1.0,0.5735355019569397,0.7520471215248108,0.7520471215248108,1.0,1.0,-3.048139333724976,1.3762463331222534,1.6718930006027222,0.6844890713691711,0.8726955652236938,0.8726955652236938,0.0,148.69606018066406,157.0,62483.171875,0.0,2383.371826171875,1.0,279.1622009277344,283.03350830078125,296.9737548828125,300.2432861328125,293.1499938964844,293.1499938964844,279.45001220703125,37554.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370622992515564,1.0,0.0,0.0,3.856192588806152,3.8562166690826416,7.930781293907785e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9387.583984375,0.0,1248.977294921875,2371.396484375,0.0,2814.28076171875,0.7813031673431396,1.0,0.0,3.0,1.0,0.0
17920320,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.6885796785354614,0.5453765988349915,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8717490434646606,0.4023908078670501,0.3826187551021576,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8446981906890869,0.364601194858551,0.2566895484924316,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8268029093742371,0.3403117060661316,0.3245700299739837,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7249303460121155,0.225888505578041,1.0293564796447754,284.8992614746094,284.95001220703125,301.2832336425781,293.9417419433594,299.1299133300781,297.3528137207031,284.90118408203125,1.0,0.5735355019569397,0.7520471215248108,0.7520471215248108,1.0,1.0,-3.048139333724976,1.3762463331222534,1.6718930006027222,0.6844890713691711,0.8726955652236938,0.8726955652236938,0.0,148.69606018066406,157.0,62483.171875,0.0,2383.371826171875,1.0,279.1622009277344,283.03350830078125,296.9737548828125,300.2432861328125,293.1499938964844,293.1499938964844,279.45001220703125,37554.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370622992515564,1.0,0.0,0.0,3.856192588806152,3.8562166690826416,7.930781293907785e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9387.583984375,0.0,1248.977294921875,2371.396484375,0.0,2814.28076171875,0.7813031673431396,1.0,0.0,3.0,1.0,0.0
17920380,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9990000128746032,0.691382884979248,0.5495027899742126,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8717547059059143,0.4056673943996429,0.3855210244655609,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8436124920845032,0.3660966753959656,0.2575870156288147,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8261052966117859,0.3421282172203064,0.3261381983757019,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7238514423370361,0.2266035974025726,1.0321791172027588,285.0310363769531,284.95001220703125,301.3284606933594,293.9410705566406,299.149169921875,297.3518981933594,285.03045654296875,1.0,0.5766384601593018,0.7489964962005615,0.7489964962005615,1.0,1.0,-3.062941074371338,1.3823744058609009,1.6805667877197266,0.6871956586837769,0.989552676677704,0.989552676677704,0.0,150.62185668945312,160.0,61997.66796875,0.0,2420.8408203125,1.0,279.43768310546875,283.1718139648437,296.92193603515625,300.0993347167969,293.1499938964844,293.1499938964844,279.1499938964844,33881.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298777341842651,1.0,0.0,0.0,3.968771934509277,3.968796014785767,8.40060977225221e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10264.6953125,0.0,1313.60888671875,2371.396484375,0.0,2747.3076171875,0.7974163293838501,1.0,0.0,3.0,1.0,0.0
17920440,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9990000128746032,0.691382884979248,0.5495027899742126,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8717547059059143,0.4056673943996429,0.3855210244655609,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8436124920845032,0.3660966753959656,0.2575870156288147,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8261052966117859,0.3421282172203064,0.3261381983757019,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7238514423370361,0.2266035974025726,1.0321791172027588,285.0310363769531,284.95001220703125,301.3284606933594,293.9410705566406,299.149169921875,297.3518981933594,285.03045654296875,1.0,0.5766384601593018,0.7489964962005615,0.7489964962005615,1.0,1.0,-3.062941074371338,1.3823744058609009,1.6805667877197266,0.6871956586837769,0.989552676677704,0.989552676677704,0.0,150.62185668945312,160.0,61997.66796875,0.0,2420.8408203125,1.0,279.43768310546875,283.1718139648437,296.92193603515625,300.0993347167969,293.1499938964844,293.1499938964844,279.1499938964844,33881.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298777341842651,1.0,0.0,0.0,3.968771934509277,3.968796014785767,8.40060977225221e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10264.6953125,0.0,1313.60888671875,2371.396484375,0.0,2747.3076171875,0.7974163293838501,1.0,0.0,3.0,1.0,0.0
17920500,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.6921599507331848,0.5517484545707703,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8717342615127563,0.4070987403392792,0.3870696127414703,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8430668115615845,0.3666222989559173,0.2581127285957336,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8257412910461426,0.3428607881069183,0.3270069062709808,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.723310649394989,0.2268523722887039,1.0339102745056152,284.904541015625,284.95001220703125,301.3502197265625,293.9400939941406,299.1559143066406,297.3470153808594,284.898681640625,1.0,0.5783576965332031,0.7474712133407593,0.7474712133407593,1.0,1.0,-3.071261405944824,1.3858554363250732,1.685405969619751,0.688813328742981,0.9131845831871032,0.9131845831871032,0.0,151.68905639648438,160.0,63122.7578125,0.0,2441.96337890625,1.0,279.2098693847656,283.0220031738281,296.97802734375,300.3062744140625,293.1499938964844,293.1499938964844,279.1499938964844,35787.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366498351097107,1.0,0.0,0.0,3.969915390014648,3.969939947128296,8.405451126236585e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10040.4931640625,0.0,1330.0987548828125,2371.396484375,0.0,2810.43115234375,0.7984331846237183,1.0,0.0,3.0,1.0,0.0
17920560,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.6923308372497559,0.5548892021179199,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8710041046142578,0.40829998254776,0.3883046209812164,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8418344855308533,0.3668912947177887,0.2583855390548706,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8247510194778442,0.3433811962604522,0.3276012539863586,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7222111225128174,0.2269364595413208,1.034736394882202,284.89764404296875,284.95001220703125,301.3714294433594,293.9386901855469,299.1596984863281,297.3372497558594,284.89947509765625,1.0,0.5800862312316895,0.7458054423332214,0.7458054423332214,1.0,1.0,-3.078558921813965,1.388795018196106,1.6897640228271484,0.6901233792304993,0.890112578868866,0.890112578868866,0.0,153.0135040283203,163.0,63118.7578125,0.0,2462.615478515625,1.0,279.1620178222656,283.0169677734375,296.9734802246094,300.2749328613281,293.1499938964844,293.1499938964844,279.45001220703125,37318.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402815461158752,1.0,0.0,0.0,3.911941289901733,3.9119656085968018,8.161748041857209e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9442.7373046875,0.0,1293.267822265625,2371.396484375,0.0,2844.345703125,0.790715217590332,1.0,0.0,3.0,1.0,0.0
17920620,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.693986177444458,0.5606256127357483,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8701561093330383,0.4115429520606994,0.3911832273006439,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.839979350566864,0.368312805891037,0.2592382431030273,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.823288083076477,0.3451175093650818,0.3291051983833313,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7204235196113586,0.2275562882423401,1.037207007408142,285.0369873046875,284.95001220703125,301.4119873046875,293.9344787597656,299.1741027832031,297.3316345214844,285.0368347167969,1.0,0.5836966037750244,0.7424740195274353,0.7424740195274353,1.0,1.0,-3.094715118408203,1.3953953981399536,1.699319839477539,0.6930330395698547,1.0,1.0,0.0,155.55966186523438,166.0,62558.9140625,0.0,2506.623291015625,1.0,279.4382019042969,283.1640319824219,296.9170837402344,300.12408447265625,293.1499938964844,293.1499938964844,279.1499938964844,34106.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334726095199585,1.0,0.0,0.0,4.012802600860596,4.012827396392822,8.588041850998707e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10327.7646484375,0.0,1353.449951171875,2371.396484375,0.0,2780.795166015625,0.8053346872329712,1.0,0.0,3.0,1.0,0.0
17920680,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.693986177444458,0.5606256127357483,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8701561093330383,0.4115429520606994,0.3911832273006439,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.839979350566864,0.368312805891037,0.2592382431030273,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.823288083076477,0.3451175093650818,0.3291051983833313,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7204235196113586,0.2275562882423401,1.037207007408142,285.0369873046875,284.95001220703125,301.4119873046875,293.9344787597656,299.1741027832031,297.3316345214844,285.0368347167969,1.0,0.5836966037750244,0.7424740195274353,0.7424740195274353,1.0,1.0,-3.094715118408203,1.3953953981399536,1.699319839477539,0.6930330395698547,1.0,1.0,0.0,155.55966186523438,166.0,62558.9140625,0.0,2506.623291015625,1.0,279.4382019042969,283.1640319824219,296.9170837402344,300.12408447265625,293.1499938964844,293.1499938964844,279.1499938964844,34106.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334726095199585,1.0,0.0,0.0,4.012802600860596,4.012827396392822,8.588041850998707e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10327.7646484375,0.0,1353.449951171875,2371.396484375,0.0,2780.795166015625,0.8053346872329712,1.0,0.0,3.0,1.0,0.0
17920740,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.6942524909973145,0.5635502338409424,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8698358535766602,0.4130193293094635,0.3927929699420929,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8391470313072205,0.3688295781612396,0.2597710788249969,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8226382732391357,0.3458441793918609,0.3299849033355713,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7196018099784851,0.2277725040912628,1.0388543605804443,284.907958984375,284.95001220703125,301.4320983886719,293.9315490722656,299.178955078125,297.32489013671875,284.9026184082031,1.0,0.5856683850288391,0.7407416105270386,0.7407416105270386,1.0,1.0,-3.103847026824951,1.3991491794586182,1.7046979665756226,0.6947598457336426,0.9331038594245912,0.9331038594245912,0.0,156.90585327148438,166.0,63726.78515625,0.0,2531.18701171875,1.0,279.20587158203125,283.0110778808594,296.9711608886719,300.32830810546875,293.1499938964844,293.1499938964844,279.1499938964844,35796.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405380249023438,1.0,0.0,0.0,4.014692783355713,4.01471757888794,8.596133511673543e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10095.7109375,0.0,1369.010009765625,2371.396484375,0.0,2846.7421875,0.806435763835907,1.0,0.0,3.0,1.0,0.0
17920800,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.6938992142677307,0.5670210719108582,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8689126968383789,0.4141476452350616,0.3939627408981323,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8377723693847656,0.3690468966960907,0.2600102424621582,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.821480393409729,0.3463004231452942,0.3305222988128662,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7183382511138916,0.2278090566396713,1.039481520652771,284.8980712890625,284.95001220703125,301.45001220703125,293.9283447265625,299.1806945800781,297.31427001953125,284.8991394042969,1.0,0.587455689907074,0.7391425371170044,0.7391425371170044,1.0,1.0,-3.1111156940460205,1.4020494222640991,1.7090662717819214,0.6960532665252686,0.9093490839004515,0.9093490839004515,0.0,158.3660888671875,154.0,63764.22265625,0.0,2552.896484375,1.0,279.162353515625,283.001953125,296.9634704589844,300.29705810546875,293.1499938964844,293.1499938964844,278.8500061035156,37077.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439950346946716,1.0,0.0,0.0,3.968535661697388,3.9685604572296143,8.399609896514448e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10533.951171875,0.0,1339.4090576171875,2371.396484375,0.0,2879.062744140625,0.8002796173095703,1.0,0.0,3.0,1.0,0.0
17920860,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.693940281867981,0.562762975692749,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8726417422294617,0.4163996279239654,0.3960179388523102,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8399525284767151,0.3693798184394836,0.260200172662735,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8239766955375671,0.3471202254295349,0.3312481641769409,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7199538350105286,0.2277371734380722,1.0390100479125977,284.8637390136719,284.95001220703125,301.4852294921875,293.9201965332031,299.1856994628906,297.2975769042969,284.8663024902344,1.0,0.5858662724494934,0.735690712928772,0.735690712928772,1.0,1.0,-3.10902738571167,1.3997713327407837,1.7092560529708862,0.6945371627807617,0.8170861601829529,0.8170861601829529,0.0,156.86965942382812,142.0,63835.1328125,0.0,2540.924560546875,1.0,278.8642578125,282.9500427246094,296.943115234375,300.3045959472656,293.1499938964844,293.1499938964844,279.1499938964844,40187.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513064384460449,1.0,0.0,0.0,3.731436491012573,3.731460094451904,7.425926469295518e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9546.4345703125,0.0,1170.062255859375,2371.396484375,0.0,2947.508544921875,0.7630014419555664,1.0,0.0,3.0,1.0,0.0
17920920,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.693940281867981,0.562762975692749,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8726417422294617,0.4163996279239654,0.3960179388523102,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8399525284767151,0.3693798184394836,0.260200172662735,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8239766955375671,0.3471202254295349,0.3312481641769409,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7199538350105286,0.2277371734380722,1.0390100479125977,284.8637390136719,284.95001220703125,301.4852294921875,293.9201965332031,299.1856994628906,297.2975769042969,284.8663024902344,1.0,0.5858662724494934,0.735690712928772,0.735690712928772,1.0,1.0,-3.10902738571167,1.3997713327407837,1.7092560529708862,0.6945371627807617,0.8170861601829529,0.8170861601829529,0.0,156.86965942382812,142.0,63835.1328125,0.0,2540.924560546875,1.0,278.8642578125,282.9500427246094,296.943115234375,300.3045959472656,293.1499938964844,293.1499938964844,279.1499938964844,40187.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513064384460449,1.0,0.0,0.0,3.731436491012573,3.731460094451904,7.425926469295518e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9546.4345703125,0.0,1170.062255859375,2371.396484375,0.0,2947.508544921875,0.7630014419555664,1.0,0.0,3.0,1.0,0.0
17920980,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.6991410255432129,0.5479799509048462,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8825423121452332,0.4196453988552093,0.3986541032791137,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8477482795715332,0.370760053396225,0.2608427405357361,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8317326903343201,0.3487731516361236,0.3324189484119415,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7261096239089966,0.2282587736845016,1.0397151708602903,284.9793701171875,284.95001220703125,301.51763916015625,293.91015625,299.20684814453125,297.31317138671875,284.9792785644531,1.0,0.5810844898223877,0.7322389483451843,0.7322389483451843,1.0,1.0,-3.0974576473236084,1.3929846286773682,1.7044731378555298,0.6903968453407288,0.8957476615905762,0.8957476615905762,0.0,151.53305053710938,145.0,62791.2265625,0.0,2490.563720703125,1.0,279.13531494140625,283.0809020996094,296.8738708496094,300.1030578613281,293.1499938964844,293.1499938964844,279.45001220703125,35157.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402180075645447,1.0,0.0,0.0,3.80269718170166,3.802720308303833,7.71226666529401e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9363.11328125,0.0,1187.096923828125,2371.396484375,0.0,2843.751953125,0.769736111164093,1.0,0.0,3.0,1.0,0.0
17921040,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9990000128746032,0.6991410255432129,0.5479799509048462,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8825423121452332,0.4196453988552093,0.3986541032791137,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8477482795715332,0.370760053396225,0.2608427405357361,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8317326903343201,0.3487731516361236,0.3324189484119415,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7261096239089966,0.2282587736845016,1.0397151708602903,284.9793701171875,284.95001220703125,301.51763916015625,293.91015625,299.20684814453125,297.31317138671875,284.9792785644531,1.0,0.5810844898223877,0.7322389483451843,0.7322389483451843,1.0,1.0,-3.0974576473236084,1.3929846286773682,1.7044731378555298,0.6903968453407288,0.8957476615905762,0.8957476615905762,0.0,151.53305053710938,145.0,62791.2265625,0.0,2490.563720703125,1.0,279.13531494140625,283.0809020996094,296.8738708496094,300.1030578613281,293.1499938964844,293.1499938964844,279.45001220703125,35157.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402180075645447,1.0,0.0,0.0,3.80269718170166,3.802720308303833,7.71226666529401e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9363.11328125,0.0,1187.096923828125,2371.396484375,0.0,2843.751953125,0.769736111164093,1.0,0.0,3.0,1.0,0.0
17921100,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9990000128746032,0.7029651999473572,0.5424635410308838,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.886758029460907,0.4214352369308471,0.400182843208313,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8510206341743469,0.371622622013092,0.2613283991813659,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.834967851638794,0.349752128124237,0.3331972360610962,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.7286418676376343,0.2286731451749801,1.0409237146377563,285.0751647949219,284.95001220703125,301.53289794921875,293.90447998046875,299.221435546875,297.3287658691406,285.07818603515625,1.0,0.5800181031227112,0.7305130958557129,0.7305130958557129,1.0,1.0,-3.0956201553344727,1.3914928436279297,1.704127311706543,0.6891312599182129,0.9842012524604796,0.9842012524604796,0.0,149.6649169921875,145.0,62002.29296875,0.0,2477.2236328125,1.0,279.3804931640625,283.19384765625,296.84820556640625,299.9721374511719,293.1499938964844,293.1499938964844,279.45001220703125,33200.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335273861885071,1.0,0.0,0.0,3.877736806869507,3.877760171890259,8.019646315915452e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9634.875,0.0,1232.07275390625,2371.396484375,0.0,2781.30615234375,0.7817041873931885,1.0,0.0,3.0,1.0,0.0
17921160,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9990000128746032,0.706749439239502,0.5384395122528076,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8903104662895203,0.4232836365699768,0.4018762111663818,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8537182807922363,0.3725411891937256,0.2619368135929107,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8376426696777344,0.350785881280899,0.3341231048107147,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7307193875312805,0.2291592508554458,1.0427931547164917,285.070556640625,284.95001220703125,301.5474853515625,293.8984069824219,299.236083984375,297.3447570800781,285.06939697265625,1.0,0.5795314311981201,0.7290824055671692,0.7290824055671692,1.0,1.0,-3.096905469894409,1.3915597200393677,1.705345869064331,0.6888660192489624,1.0,1.0,0.0,148.4247283935547,148.0,62103.515625,0.0,2473.114501953125,1.0,279.4353332519531,283.1875,296.8678283691406,300.04132080078125,293.1499938964844,293.1499938964844,279.1499938964844,33167.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315533399581909,1.0,0.0,0.0,3.9569599628448486,3.956983804702759,8.350680218427442e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10257.9365234375,0.0,1297.7606201171875,2371.396484375,0.0,2762.91064453125,0.7945168018341064,1.0,0.0,3.0,1.0,0.0
17921220,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.7113736271858215,0.5353960394859314,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8941227197647095,0.4259016215801239,0.4046101570129394,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8560298085212708,0.3732114434242248,0.2626271843910217,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8401638865470886,0.35191610455513,0.3354259729385376,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7324989438056946,0.2295155227184295,1.0451151132583618,284.9015197753906,284.95001220703125,301.574951171875,293.88507080078125,299.250732421875,297.3515625,284.9017639160156,1.0,0.5797967314720154,0.7262210845947266,0.7262210845947266,1.0,1.0,-3.1017205715179443,1.392732858657837,1.708987832069397,0.6889936923980713,0.9077708721160888,0.9077708721160888,0.0,147.65232849121094,151.0,63246.828125,0.0,2478.16748046875,1.0,279.1625671386719,282.9984741210937,296.9222412109375,300.2315368652344,293.1499938964844,293.1499938964844,278.8500061035156,36581.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428716659545898,1.0,0.0,0.0,3.941430330276489,3.9414546489715576,8.285261401397293e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10466.228515625,0.0,1312.2213134765625,2371.396484375,0.0,2868.556640625,0.7949233651161194,1.0,0.0,3.0,1.0,0.0
17921280,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.7113736271858215,0.5353960394859314,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8941227197647095,0.4259016215801239,0.4046101570129394,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8560298085212708,0.3732114434242248,0.2626271843910217,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8401638865470886,0.35191610455513,0.3354259729385376,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7324989438056946,0.2295155227184295,1.0451151132583618,284.9015197753906,284.95001220703125,301.574951171875,293.88507080078125,299.250732421875,297.3515625,284.9017639160156,1.0,0.5797967314720154,0.7262210845947266,0.7262210845947266,1.0,1.0,-3.1017205715179443,1.392732858657837,1.708987832069397,0.6889936923980713,0.9077708721160888,0.9077708721160888,0.0,147.65232849121094,151.0,63246.828125,0.0,2478.16748046875,1.0,279.1625671386719,282.9984741210937,296.9222412109375,300.2315368652344,293.1499938964844,293.1499938964844,278.8500061035156,36581.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428716659545898,1.0,0.0,0.0,3.941430330276489,3.9414546489715576,8.285261401397293e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10466.228515625,0.0,1312.2213134765625,2371.396484375,0.0,2868.556640625,0.7949233651161194,1.0,0.0,3.0,1.0,0.0
17921340,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9990000128746032,0.7138944864273071,0.5371342301368713,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.894717276096344,0.4281430542469024,0.4067101180553436,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8552929759025574,0.3734362125396728,0.2627855241298675,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8398626446723938,0.3526490926742553,0.336132138967514,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7318053841590881,0.2295099794864654,1.0452909469604492,284.86749267578125,284.95001220703125,301.60015869140625,293.870361328125,299.2562866210937,297.34356689453125,284.8697814941406,1.0,0.5810853838920593,0.7233597040176392,0.7233597040176392,1.0,1.0,-3.1075830459594727,1.3943747282028198,1.7132083177566528,0.6893441081047058,0.8168554902076721,0.8168554902076721,0.0,148.4441680908203,154.0,63456.3203125,0.0,2493.520263671875,1.0,278.8651733398437,282.9451599121094,296.8955993652344,300.2361755371094,293.1499938964844,293.1499938964844,279.1499938964844,39799.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507093787193298,1.0,0.0,0.0,3.715117931365967,3.715141296386719,7.361117582149745e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9502.7607421875,0.0,1154.490234375,2371.396484375,0.0,2941.915283203125,0.759801983833313,1.0,0.0,3.0,1.0,0.0
17921400,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9990000128746032,0.7138944864273071,0.5371342301368713,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.894717276096344,0.4281430542469024,0.4067101180553436,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8552929759025574,0.3734362125396728,0.2627855241298675,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8398626446723938,0.3526490926742553,0.336132138967514,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7318053841590881,0.2295099794864654,1.0452909469604492,284.86749267578125,284.95001220703125,301.60015869140625,293.870361328125,299.2562866210937,297.34356689453125,284.8697814941406,1.0,0.5810853838920593,0.7233597040176392,0.7233597040176392,1.0,1.0,-3.1075830459594727,1.3943747282028198,1.7132083177566528,0.6893441081047058,0.8168554902076721,0.8168554902076721,0.0,148.4441680908203,154.0,63456.3203125,0.0,2493.520263671875,1.0,278.8651733398437,282.9451599121094,296.8955993652344,300.2361755371094,293.1499938964844,293.1499938964844,279.1499938964844,39799.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507093787193298,1.0,0.0,0.0,3.715117931365967,3.715141296386719,7.361117582149745e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9502.7607421875,0.0,1154.490234375,2371.396484375,0.0,2941.915283203125,0.759801983833313,1.0,0.0,3.0,1.0,0.0
17921460,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.7174801230430603,0.5392799973487854,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8956785202026367,0.4314554035663605,0.4096131324768066,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8549917340278625,0.3747729361057281,0.2635502815246582,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8398651480674744,0.3542661666870117,0.3374780714511871,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7313354015350342,0.2300788313150406,1.0472813844680786,284.9929504394531,284.95001220703125,301.6233215332031,293.8544006347656,299.26812744140625,297.3486022949219,284.99346923828125,1.0,0.5832453370094299,0.7202257513999939,0.7202257513999939,1.0,1.0,-3.118576765060425,1.3983149528503418,1.7202616930007937,0.6908126473426819,0.9071179032325744,0.9071179032325744,0.0,149.57615661621094,157.0,62843.984375,0.0,2520.571533203125,1.0,279.13525390625,283.0803527832031,296.823974609375,300.0487976074219,293.1499938964844,293.1499938964844,278.8500061035156,34662.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840756893157959,1.0,0.0,0.0,3.8060922622680655,3.80611515045166,7.726043804723304e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10331.962890625,0.0,1185.9229736328125,2371.396484375,0.0,2848.78759765625,0.7698924541473389,1.0,0.0,3.0,1.0,0.0
17921520,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.7174801230430603,0.5392799973487854,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8956785202026367,0.4314554035663605,0.4096131324768066,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8549917340278625,0.3747729361057281,0.2635502815246582,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8398651480674744,0.3542661666870117,0.3374780714511871,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7313354015350342,0.2300788313150406,1.0472813844680786,284.9929504394531,284.95001220703125,301.6233215332031,293.8544006347656,299.26812744140625,297.3486022949219,284.99346923828125,1.0,0.5832453370094299,0.7202257513999939,0.7202257513999939,1.0,1.0,-3.118576765060425,1.3983149528503418,1.7202616930007937,0.6908126473426819,0.9071179032325744,0.9071179032325744,0.0,149.57615661621094,157.0,62843.984375,0.0,2520.571533203125,1.0,279.13525390625,283.0803527832031,296.823974609375,300.0487976074219,293.1499938964844,293.1499938964844,278.8500061035156,34662.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840756893157959,1.0,0.0,0.0,3.8060922622680655,3.80611515045166,7.726043804723304e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10331.962890625,0.0,1185.9229736328125,2371.396484375,0.0,2848.78759765625,0.7698924541473389,1.0,0.0,3.0,1.0,0.0
17921580,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.7193276882171631,0.543298065662384,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8954800963401794,0.4341710209846496,0.4123990535736084,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8536589741706848,0.3755167722702026,0.2642439603805542,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8389055728912354,0.3554112315177917,0.338759571313858,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7300833463668823,0.2303423881530761,1.049232840538025,284.9100341796875,284.95001220703125,301.6446533203125,293.8373718261719,299.2714538574219,297.33984375,284.91094970703125,1.0,0.5860205888748169,0.7170917987823486,0.7170917987823486,1.0,1.0,-3.131479024887085,1.4030953645706177,1.7283837795257568,0.6928028464317322,0.8314477205276489,0.8314477205276489,0.0,151.3987274169922,160.0,63562.4921875,0.0,2555.171630859375,1.0,278.8646545410156,282.9754638671875,296.8598022460937,300.1869201660156,293.1499938964844,293.1499938964844,279.1499938964844,37912.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486759662628174,1.0,0.0,0.0,3.6956825256347656,3.69570541381836,7.284300522769627e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9511.3349609375,0.0,1125.322998046875,2371.396484375,0.0,2922.870849609375,0.7542399168014526,1.0,0.0,3.0,1.0,0.0
17921640,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.7193276882171631,0.543298065662384,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8954800963401794,0.4341710209846496,0.4123990535736084,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8536589741706848,0.3755167722702026,0.2642439603805542,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8389055728912354,0.3554112315177917,0.338759571313858,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7300833463668823,0.2303423881530761,1.049232840538025,284.9100341796875,284.95001220703125,301.6446533203125,293.8373718261719,299.2714538574219,297.33984375,284.91094970703125,1.0,0.5860205888748169,0.7170917987823486,0.7170917987823486,1.0,1.0,-3.131479024887085,1.4030953645706177,1.7283837795257568,0.6928028464317322,0.8314477205276489,0.8314477205276489,0.0,151.3987274169922,160.0,63562.4921875,0.0,2555.171630859375,1.0,278.8646545410156,282.9754638671875,296.8598022460937,300.1869201660156,293.1499938964844,293.1499938964844,279.1499938964844,37912.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486759662628174,1.0,0.0,0.0,3.6956825256347656,3.69570541381836,7.284300522769627e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9511.3349609375,0.0,1125.322998046875,2371.396484375,0.0,2922.870849609375,0.7542399168014526,1.0,0.0,3.0,1.0,0.0
17921700,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9990000128746032,0.7204179167747498,0.5457930564880371,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8950828909873962,0.4357501864433288,0.413758248090744,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8527263402938843,0.3761152625083923,0.2645646929740906,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8381717801094055,0.3561617136001587,0.3393685817718506,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7292215824127197,0.2305710911750793,1.050018548965454,285.0157470703125,284.95001220703125,301.6546936035156,293.8284912109375,299.27423095703125,297.3379211425781,285.01806640625,1.0,0.5875387787818909,0.7155248522758484,0.7155248522758484,1.0,1.0,-3.1381731033325195,1.405588984489441,1.7325841188430786,0.6938117742538452,0.9056901931762696,0.9056901931762696,0.0,152.47976684570312,160.0,62958.66796875,0.0,2573.95263671875,1.0,279.0830993652344,283.09161376953125,296.8019714355469,300.00103759765625,293.1499938964844,293.1499938964844,279.1499938964844,34588.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434436917304993,1.0,0.0,0.0,3.747657537460327,3.747679948806762,7.49062962768221e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9751.0068359375,0.0,1139.686279296875,2371.396484375,0.0,2873.90576171875,0.7607924342155457,1.0,0.0,3.0,1.0,0.0
