time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921760,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9990000128746032,0.7215912938117981,0.5479850172996521,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8950365781784058,0.4374445676803589,0.4153574109077453,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8521469235420227,0.3768386840820312,0.2650704681873321,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8377454280853271,0.3570157587528229,0.3401795327663421,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7286248207092285,0.2308784127235412,1.0514390468597412,285.0126647949219,284.95001220703125,301.664306640625,293.81939697265625,299.277587890625,297.33758544921875,285.0118103027344,1.0,0.5891791582107544,0.7138405442237854,0.7138405442237854,1.0,1.0,-3.1460206508636475,1.4085664749145508,1.7374540567398071,0.6950584650039673,0.9257388710975648,0.9257388710975648,0.0,153.5147247314453,163.0,63143.0390625,0.0,2594.81494140625,1.0,279.13592529296875,283.0872497558594,296.7994689941406,300.0362548828125,293.1499938964844,293.1499938964844,278.8500061035156,33829.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415294885635376,1.0,0.0,0.0,3.82008695602417,3.820109844207764,7.782963962199574e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10364.3349609375,0.0,1190.5299072265625,2371.396484375,0.0,2856.008544921875,0.7712826728820801,1.0,0.0,3.0,1.0,0.0
17921820,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.7220106720924377,0.5539970397949219,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.893679678440094,0.4400183260440826,0.41806361079216,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8498110771179199,0.3774379789829254,0.2657098770141601,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8358228802680969,0.3580315709114074,0.3413979113101959,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7265210151672363,0.2310156673192978,1.0530600547790527,284.9090576171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2752380371094,297.3215026855469,284.91021728515625,1.0,0.5925843715667725,0.7104719281196594,0.7104719281196594,1.0,1.0,-3.1606879234313965,1.413977861404419,1.7467100620269775,0.697288453578949,0.8420714735984802,0.8420714735984802,0.0,156.0899658203125,166.0,63980.64453125,0.0,2637.514404296875,1.0,278.86395263671875,282.963134765625,296.83221435546875,300.1814880371094,293.1499938964844,293.1499938964844,279.1499938964844,37623.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513386845588684,1.0,0.0,0.0,3.73017692565918,3.730199813842773,7.420914016620372e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9541.5126953125,0.0,1149.47998046875,2371.396484375,0.0,2947.81103515625,0.7597153782844543,1.0,0.0,3.0,1.0,0.0
17921880,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.7220106720924377,0.5539970397949219,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.893679678440094,0.4400183260440826,0.41806361079216,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8498110771179199,0.3774379789829254,0.2657098770141601,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8358228802680969,0.3580315709114074,0.3413979113101959,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7265210151672363,0.2310156673192978,1.0530600547790527,284.9090576171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2752380371094,297.3215026855469,284.91021728515625,1.0,0.5925843715667725,0.7104719281196594,0.7104719281196594,1.0,1.0,-3.1606879234313965,1.413977861404419,1.7467100620269775,0.697288453578949,0.8420714735984802,0.8420714735984802,0.0,156.0899658203125,166.0,63980.64453125,0.0,2637.514404296875,1.0,278.86395263671875,282.963134765625,296.83221435546875,300.1814880371094,293.1499938964844,293.1499938964844,279.1499938964844,37623.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513386845588684,1.0,0.0,0.0,3.73017692565918,3.730199813842773,7.420914016620372e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9541.5126953125,0.0,1149.47998046875,2371.396484375,0.0,2947.81103515625,0.7597153782844543,1.0,0.0,3.0,1.0,0.0
17921940,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.722580075263977,0.5578662753105164,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8927174210548401,0.4418798685073852,0.4196646511554718,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8482753038406372,0.3781060576438904,0.266063928604126,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8345333933830261,0.3588807582855224,0.3420873582363128,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7251101136207581,0.2312302440404892,1.0537728071212769,285.0198669433594,284.95001220703125,301.6927795410156,293.7891845703125,299.2760314941406,297.3163452148437,285.0199584960937,1.0,0.5946664214134216,0.7084507346153259,0.7084507346153259,1.0,1.0,-3.169373750686645,1.4171561002731323,1.7522176504135132,0.698501706123352,0.9242880940437316,0.9242880940437316,0.0,157.7243194580078,166.0,63402.29296875,0.0,2663.56689453125,1.0,279.1011657714844,283.0830383300781,296.76580810546875,299.9942932128906,293.1499938964844,293.1499938964844,279.1499938964844,34066.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458164930343628,1.0,0.0,0.0,3.8026540279388414,3.802676916122437,7.712091587563918e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9820.0341796875,0.0,1178.55322265625,2371.396484375,0.0,2896.10400390625,0.7692487835884094,1.0,0.0,3.0,1.0,0.0
17922000,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.7230215072631836,0.5600841641426086,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8924261331558228,0.4431993365287781,0.4209327697753906,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8475926518440247,0.3786353468894958,0.2664517164230346,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8339754343032837,0.3595163226127624,0.342711865901947,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7244304418563843,0.2314284890890121,1.0547672510147097,285.0141296386719,284.95001220703125,301.6993713378906,293.7814025878906,299.277099609375,297.31414794921875,285.0137939453125,1.0,0.5961122512817383,0.7071033120155334,0.7071033120155334,1.0,1.0,-3.1759769916534424,1.4196455478668213,1.756331443786621,0.6995090246200562,0.9384845495224,0.9384845495224,0.0,158.7335205078125,169.0,63537.6484375,0.0,2682.19482421875,1.0,279.13555908203125,283.078125,296.7658386230469,300.0235290527344,293.1499938964844,293.1499938964844,278.8500061035156,33853.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449050188064575,1.0,0.0,0.0,3.851949691772461,3.851972818374634,7.913338322396157e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10400.927734375,0.0,1216.28955078125,2371.396484375,0.0,2887.574951171875,0.7770283222198486,1.0,0.0,3.0,1.0,0.0
17922060,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.7222772240638733,0.5669481754302979,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8906222581863403,0.4457034468650818,0.4235864579677582,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8448877930641174,0.3791343569755554,0.2670307755470276,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8316734433174133,0.3604297339916229,0.3438468873500824,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7219462990760803,0.231464996933937,1.055984377861023,284.9051513671875,284.95001220703125,301.71514892578125,293.7616271972656,299.2718200683594,297.295166015625,284.9067077636719,1.0,0.5997242331504822,0.7035931348800659,0.7035931348800659,1.0,1.0,-3.190948486328125,1.4250208139419556,1.7659276723861694,0.7016037702560425,0.8505633473396301,0.8505633473396301,0.0,161.65509033203125,172.0,64412.19140625,0.0,2728.137939453125,1.0,278.8631896972656,282.9485168457031,296.7947998046875,300.1659851074219,293.1499938964844,293.1499938964844,279.1499938964844,37653.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549196720123291,1.0,0.0,0.0,3.7675278186798096,3.7675511837005615,7.5702723734139e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9570.1884765625,0.0,1178.7410888671875,2371.396484375,0.0,2981.369140625,0.7661532759666443,1.0,0.0,3.0,1.0,0.0
17922120,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.7222772240638733,0.5669481754302979,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8906222581863403,0.4457034468650818,0.4235864579677582,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8448877930641174,0.3791343569755554,0.2670307755470276,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8316734433174133,0.3604297339916229,0.3438468873500824,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7219462990760803,0.231464996933937,1.055984377861023,284.9051513671875,284.95001220703125,301.71514892578125,293.7616271972656,299.2718200683594,297.295166015625,284.9067077636719,1.0,0.5997242331504822,0.7035931348800659,0.7035931348800659,1.0,1.0,-3.190948486328125,1.4250208139419556,1.7659276723861694,0.7016037702560425,0.8505633473396301,0.8505633473396301,0.0,161.65509033203125,172.0,64412.19140625,0.0,2728.137939453125,1.0,278.8631896972656,282.9485168457031,296.7947998046875,300.1659851074219,293.1499938964844,293.1499938964844,279.1499938964844,37653.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549196720123291,1.0,0.0,0.0,3.7675278186798096,3.7675511837005615,7.5702723734139e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9570.1884765625,0.0,1178.7410888671875,2371.396484375,0.0,2981.369140625,0.7661532759666443,1.0,0.0,3.0,1.0,0.0
17922180,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9990000128746032,0.7222461104393005,0.5735202431678772,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8891411423683167,0.4488601982593536,0.4264218211174011,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8424940705299377,0.3802700042724609,0.2677229344844818,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8296289443969727,0.3618460595607757,0.3450896143913269,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.719630241394043,0.2318088859319687,1.0573654174804688,285.0157775878906,284.95001220703125,301.7300109863281,293.7416076660156,299.27178955078125,297.2865295410156,285.0154724121094,1.0,0.6033506989479065,0.7000830173492432,0.7000830173492432,1.0,1.0,-3.2062432765960693,1.4304850101470947,1.775758147239685,0.7036814093589783,0.9502262473106384,0.9502262473106384,0.0,164.52001953125,175.0,63935.25390625,0.0,2774.833740234375,1.0,279.1358947753906,283.0692749023437,296.7261047363281,300.0035705566406,293.1499938964844,293.1499938964844,278.8500061035156,33918.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484529256820679,1.0,0.0,0.0,3.8850481510162354,3.8850715160369873,8.049916004893021e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10438.583984375,0.0,1243.7728271484375,2371.396484375,0.0,2920.78271484375,0.7828959226608276,1.0,0.0,3.0,1.0,0.0
17922240,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9990000128746032,0.7222461104393005,0.5735202431678772,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8891411423683167,0.4488601982593536,0.4264218211174011,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8424940705299377,0.3802700042724609,0.2677229344844818,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8296289443969727,0.3618460595607757,0.3450896143913269,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.719630241394043,0.2318088859319687,1.0573654174804688,285.0157775878906,284.95001220703125,301.7300109863281,293.7416076660156,299.27178955078125,297.2865295410156,285.0154724121094,1.0,0.6033506989479065,0.7000830173492432,0.7000830173492432,1.0,1.0,-3.2062432765960693,1.4304850101470947,1.775758147239685,0.7036814093589783,0.9502262473106384,0.9502262473106384,0.0,164.52001953125,175.0,63935.25390625,0.0,2774.833740234375,1.0,279.1358947753906,283.0692749023437,296.7261047363281,300.0035705566406,293.1499938964844,293.1499938964844,278.8500061035156,33918.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484529256820679,1.0,0.0,0.0,3.8850481510162354,3.8850715160369873,8.049916004893021e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10438.583984375,0.0,1243.7728271484375,2371.396484375,0.0,2920.78271484375,0.7828959226608276,1.0,0.0,3.0,1.0,0.0
17922300,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.7215971350669861,0.5767326951026917,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8884910345077515,0.4501924216747284,0.4278962016105652,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8413951992988586,0.3805917799472809,0.2681138813495636,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8286914825439453,0.3623563349246979,0.3457618057727813,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7185530066490173,0.2318652421236038,1.0582783222198486,284.8954162597656,284.95001220703125,301.73712158203125,293.73150634765625,299.2697448730469,297.2789611816406,284.8913269042969,1.0,0.6052018404006958,0.6983279585838318,0.6983279585838318,1.0,1.0,-3.214257001876831,1.4333521127700806,1.780904769897461,0.7048466801643372,0.8733142614364624,0.8733142614364624,0.0,165.95751953125,175.0,64946.6171875,0.0,2799.111083984375,1.0,278.9117126464844,282.92877197265625,296.76971435546875,300.194580078125,293.1499938964844,293.1499938964844,278.8500061035156,36304.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550745844841003,1.0,0.0,0.0,3.873122453689575,3.873146533966065,8.00057136984833e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10206.3056640625,0.0,1252.9500732421875,2371.396484375,0.0,2982.8212890625,0.7817848920822144,1.0,0.0,3.0,1.0,0.0
17922360,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.7203832268714905,0.5805961489677429,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8872891664505005,0.4513404667377472,0.4290635883808136,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8397797346115112,0.3807131052017212,0.2682702541351318,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8272817134857178,0.3626977503299713,0.3461748659610748,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7170426249504089,0.231799378991127,1.0583794116973877,284.9032287597656,284.95001220703125,301.7441101074219,293.721435546875,299.26617431640625,297.2688293457031,284.9048767089844,1.0,0.6069984436035156,0.6965352296829224,0.6965352296829224,1.0,1.0,-3.221113920211792,1.4356369972229004,1.7854769229888916,0.7056995034217834,0.8599474430084229,0.8599474430084229,0.0,167.5778350830078,178.0,64871.02734375,0.0,2822.118896484375,1.0,278.8632202148437,282.9361267089844,296.7545471191406,300.1475830078125,293.1499938964844,293.1499938964844,279.1499938964844,37584.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584454655647278,1.0,0.0,0.0,3.805671215057373,3.805694818496704,7.724335091552348e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9602.677734375,0.0,1208.3870849609375,2371.396484375,0.0,3014.42626953125,0.7726931571960449,1.0,0.0,3.0,1.0,0.0
17922420,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.7189655900001526,0.5871897339820862,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.885856032371521,0.4544994235038757,0.4318914413452148,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8374518752098083,0.3818103075027466,0.2689303755760193,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8252677321434021,0.3640705943107605,0.3473702669143677,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7147208452224731,0.2321526557207107,1.0597442388534546,285.0193786621094,284.95001220703125,301.7576599121094,293.7012939453125,299.2665100097656,297.26239013671875,285.0191345214844,1.0,0.610625684261322,0.6929497718811035,0.6929497718811035,1.0,1.0,-3.2363109588623047,1.4408562183380127,1.7954548597335815,0.7076641321182251,0.9639490246772766,0.9639490246772766,0.0,170.5115509033203,166.0,64383.390625,0.0,2869.807861328125,1.0,279.13629150390625,283.0628356933594,296.68609619140625,299.9850769042969,293.1499938964844,293.1499938964844,278.8500061035156,33958.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852057695388794,1.0,0.0,0.0,3.919018268585205,3.919041872024536,8.191304914362263e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10481.8828125,0.0,1272.222900390625,2371.396484375,0.0,2954.54736328125,0.7888986468315125,1.0,0.0,3.0,1.0,0.0
17922480,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.7189655900001526,0.5871897339820862,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.885856032371521,0.4544994235038757,0.4318914413452148,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8374518752098083,0.3818103075027466,0.2689303755760193,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8252677321434021,0.3640705943107605,0.3473702669143677,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7147208452224731,0.2321526557207107,1.0597442388534546,285.0193786621094,284.95001220703125,301.7576599121094,293.7012939453125,299.2665100097656,297.26239013671875,285.0191345214844,1.0,0.610625684261322,0.6929497718811035,0.6929497718811035,1.0,1.0,-3.2363109588623047,1.4408562183380127,1.7954548597335815,0.7076641321182251,0.9639490246772766,0.9639490246772766,0.0,170.5115509033203,166.0,64383.390625,0.0,2869.807861328125,1.0,279.13629150390625,283.0628356933594,296.68609619140625,299.9850769042969,293.1499938964844,293.1499938964844,278.8500061035156,33958.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852057695388794,1.0,0.0,0.0,3.919018268585205,3.919041872024536,8.191304914362263e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10481.8828125,0.0,1272.222900390625,2371.396484375,0.0,2954.54736328125,0.7888986468315125,1.0,0.0,3.0,1.0,0.0
17922540,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.7170719504356384,0.5823473930358887,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8900943994522095,0.4569109082221985,0.4343403279781341,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8400081396102905,0.3821549713611603,0.2693118453025818,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8280258774757385,0.3648204505443573,0.3482257425785064,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7166880965232849,0.2321068793535232,1.059941291809082,284.89239501953125,284.95001220703125,301.7708435058594,293.68133544921875,299.2641906738281,297.2529602050781,284.8935852050781,1.0,0.6090842485427856,0.6893643140792847,0.6893643140792847,1.0,1.0,-3.2351882457733154,1.4382704496383667,1.7969177961349487,0.7059057950973511,0.8624599575996399,0.8624599575996399,0.0,168.81541442871094,154.0,65118.671875,0.0,2858.090087890625,1.0,278.8623962402344,282.9189758300781,296.7138061523437,300.1240539550781,293.1499938964844,293.1499938964844,279.1499938964844,37839.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619742393493652,1.0,0.0,0.0,3.8356740474700928,3.835698127746582,7.8466075592587e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9614.01171875,0.0,1234.51904296875,2371.396484375,0.0,3047.52197265625,0.7779673933982849,1.0,0.0,3.0,1.0,0.0
17922600,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.7170719504356384,0.5823473930358887,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8900943994522095,0.4569109082221985,0.4343403279781341,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8400081396102905,0.3821549713611603,0.2693118453025818,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8280258774757385,0.3648204505443573,0.3482257425785064,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7166880965232849,0.2321068793535232,1.059941291809082,284.89239501953125,284.95001220703125,301.7708435058594,293.68133544921875,299.2641906738281,297.2529602050781,284.8935852050781,1.0,0.6090842485427856,0.6893643140792847,0.6893643140792847,1.0,1.0,-3.2351882457733154,1.4382704496383667,1.7969177961349487,0.7059057950973511,0.8624599575996399,0.8624599575996399,0.0,168.81541442871094,154.0,65118.671875,0.0,2858.090087890625,1.0,278.8623962402344,282.9189758300781,296.7138061523437,300.1240539550781,293.1499938964844,293.1499938964844,279.1499938964844,37839.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619742393493652,1.0,0.0,0.0,3.8356740474700928,3.835698127746582,7.8466075592587e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9614.01171875,0.0,1234.51904296875,2371.396484375,0.0,3047.52197265625,0.7779673933982849,1.0,0.0,3.0,1.0,0.0
17922660,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.7196590304374695,0.5684148669242859,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.899268388748169,0.45996755361557,0.4367974996566772,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8468547463417053,0.3831251561641693,0.2696799635887146,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8348825573921204,0.3660626411437988,0.3490231037139892,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7221401333808899,0.2323717325925827,1.0596251487731934,284.99609375,284.95001220703125,301.7838134765625,293.66168212890625,299.2694091796875,297.2577514648437,284.9950866699219,1.0,0.6042966842651367,0.6859065294265747,0.6859065294265747,1.0,1.0,-3.222418546676636,1.430272340774536,1.7921462059020996,0.7010942697525024,0.9476506114006042,0.9476506114006042,0.0,163.53775024414062,157.0,64054.1328125,0.0,2802.600830078125,1.0,279.1364440917969,283.0414733886719,296.6394958496094,299.9319152832031,293.1499938964844,293.1499938964844,278.8500061035156,34538.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542022705078125,1.0,0.0,0.0,3.9209659099578857,3.920989990234375,8.19944943941664e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10435.8701171875,0.0,1278.5140380859375,2371.396484375,0.0,2974.644775390625,0.7897236943244934,1.0,0.0,3.0,1.0,0.0
17922720,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.7196590304374695,0.5684148669242859,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.899268388748169,0.45996755361557,0.4367974996566772,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8468547463417053,0.3831251561641693,0.2696799635887146,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8348825573921204,0.3660626411437988,0.3490231037139892,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7221401333808899,0.2323717325925827,1.0596251487731934,284.99609375,284.95001220703125,301.7838134765625,293.66168212890625,299.2694091796875,297.2577514648437,284.9950866699219,1.0,0.6042966842651367,0.6859065294265747,0.6859065294265747,1.0,1.0,-3.222418546676636,1.430272340774536,1.7921462059020996,0.7010942697525024,0.9476506114006042,0.9476506114006042,0.0,163.53775024414062,157.0,64054.1328125,0.0,2802.600830078125,1.0,279.1364440917969,283.0414733886719,296.6394958496094,299.9319152832031,293.1499938964844,293.1499938964844,278.8500061035156,34538.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542022705078125,1.0,0.0,0.0,3.9209659099578857,3.920989990234375,8.19944943941664e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10435.8701171875,0.0,1278.5140380859375,2371.396484375,0.0,2974.644775390625,0.7897236943244934,1.0,0.0,3.0,1.0,0.0
17922780,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.7230769395828247,0.5611252784729004,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9049970507621764,0.4624134302139282,0.4391946494579315,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8507056832313538,0.3834822475910187,0.2700086832046509,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.838849663734436,0.366814523935318,0.34980109333992,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7250487804412842,0.2323624044656753,1.0596392154693604,284.8870544433594,284.95001220703125,301.7968139648437,293.6425476074219,299.2734069824219,297.260009765625,284.88885498046875,1.0,0.6025363206863403,0.68244868516922,0.68244868516922,1.0,1.0,-3.217868089675904,1.4261194467544556,1.7917487621307373,0.69805508852005,0.8458746671676636,0.8458746671676636,0.0,160.9084930419922,160.0,64409.359375,0.0,2778.839599609375,1.0,278.8627014160156,282.9185485839844,296.66290283203125,300.03912353515625,293.1499938964844,293.1499938964844,279.1499938964844,38519.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615819215774536,1.0,0.0,0.0,3.793878316879273,3.793902158737183,7.67653716593486e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9535.9423828125,0.0,1206.2662353515625,2371.396484375,0.0,3043.842529296875,0.7715727686882019,1.0,0.0,3.0,1.0,0.0
17922840,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.7230769395828247,0.5611252784729004,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9049970507621764,0.4624134302139282,0.4391946494579315,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8507056832313538,0.3834822475910187,0.2700086832046509,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.838849663734436,0.366814523935318,0.34980109333992,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7250487804412842,0.2323624044656753,1.0596392154693604,284.8870544433594,284.95001220703125,301.7968139648437,293.6425476074219,299.2734069824219,297.260009765625,284.88885498046875,1.0,0.6025363206863403,0.68244868516922,0.68244868516922,1.0,1.0,-3.217868089675904,1.4261194467544556,1.7917487621307373,0.69805508852005,0.8458746671676636,0.8458746671676636,0.0,160.9084930419922,160.0,64409.359375,0.0,2778.839599609375,1.0,278.8627014160156,282.9185485839844,296.66290283203125,300.03912353515625,293.1499938964844,293.1499938964844,279.1499938964844,38519.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615819215774536,1.0,0.0,0.0,3.793878316879273,3.793902158737183,7.67653716593486e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9535.9423828125,0.0,1206.2662353515625,2371.396484375,0.0,3043.842529296875,0.7715727686882019,1.0,0.0,3.0,1.0,0.0
17922900,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,0.7250607013702393,0.5595340132713318,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.906802237033844,0.4639351665973663,0.4404030442237854,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8516478538513184,0.3839387893676758,0.2701672911643982,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8398905396461487,0.3674144446849823,0.3501865267753601,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7256857752799988,0.2324900180101394,1.0596355199813845,285.0001525878906,284.95001220703125,301.8033752441406,293.6332092285156,299.2773132324219,297.26434326171875,285.0027160644531,1.0,0.6023256778717041,0.680719792842865,0.680719792842865,1.0,1.0,-3.21805191040039,1.4251701831817627,1.7928818464279177,0.6971388459205627,0.9190198183059692,0.9190198183059692,0.0,160.39111328125,160.0,63564.12109375,0.0,2776.3857421875,1.0,279.0850830078125,283.0442810058594,296.5997314453125,299.83367919921875,293.1499938964844,293.1499938964844,279.1499938964844,35220.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553788065910339,1.0,0.0,0.0,3.829741954803467,3.8297653198242174,7.822356451470114e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9764.9521484375,0.0,1209.1553955078125,2371.396484375,0.0,2985.673095703125,0.775646448135376,1.0,0.0,3.0,1.0,0.0
17922960,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9990000128746032,0.7271578311920166,0.5582724809646606,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9086858034133912,0.4656195044517517,0.4419290721416473,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8526691198348999,0.3845624923706054,0.2705578804016113,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8409759402275085,0.3681555688381195,0.3508311510086059,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7263645529747009,0.2327186614274978,1.0604474544525146,285.0013122558594,284.95001220703125,301.8099975585937,293.6240539550781,299.2825012207031,297.2706298828125,285.0006103515625,1.0,0.6025344133377075,0.6792297959327698,0.6792297959327698,1.0,1.0,-3.2205872535705566,1.4254404306411743,1.7951468229293823,0.6969246864318848,0.9374861121177672,0.9374861121177672,0.0,160.0841064453125,163.0,63570.390625,0.0,2779.8994140625,1.0,279.1368103027344,283.0458068847656,296.5948181152344,299.85626220703125,293.1499938964844,293.1499938964844,278.8500061035156,34421.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852408230304718,1.0,0.0,0.0,3.8871662616729736,3.8871898651123047,8.058696039370261e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10368.3154296875,0.0,1249.5242919921875,2371.396484375,0.0,2957.83154296875,0.7836229205131531,1.0,0.0,3.0,1.0,0.0
17923020,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.7289503216743469,0.5590338706970215,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9101992845535278,0.4681575298309326,0.4445370137691498,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8527607917785645,0.3849764466285705,0.271016776561737,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8413296341896057,0.3689568638801574,0.3517777621746063,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7262067198753357,0.2327348887920379,1.0611474514007568,284.89923095703125,284.95001220703125,301.82354736328125,293.6063537597656,299.2847595214844,297.2682800292969,284.900634765625,1.0,0.6037588119506836,0.6762499213218689,0.6762499213218689,1.0,1.0,-3.22717022895813,1.4266610145568848,1.8005092144012451,0.6968874931335449,0.8473621606826782,0.8473621606826782,0.0,160.625732421875,166.0,64213.94921875,0.0,2796.406494140625,1.0,278.8633728027344,282.9251403808594,296.6285400390625,299.9886474609375,293.1499938964844,293.1499938964844,279.1499938964844,38066.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602868914604187,1.0,0.0,0.0,3.777618646621704,3.777642250061035,7.610878469677118e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9513.212890625,0.0,1189.867919921875,2371.396484375,0.0,3031.6953125,0.768351674079895,1.0,0.0,3.0,1.0,0.0
17923080,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.7289503216743469,0.5590338706970215,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9101992845535278,0.4681575298309326,0.4445370137691498,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8527607917785645,0.3849764466285705,0.271016776561737,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8413296341896057,0.3689568638801574,0.3517777621746063,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7262067198753357,0.2327348887920379,1.0611474514007568,284.89923095703125,284.95001220703125,301.82354736328125,293.6063537597656,299.2847595214844,297.2682800292969,284.900634765625,1.0,0.6037588119506836,0.6762499213218689,0.6762499213218689,1.0,1.0,-3.22717022895813,1.4266610145568848,1.8005092144012451,0.6968874931335449,0.8473621606826782,0.8473621606826782,0.0,160.625732421875,166.0,64213.94921875,0.0,2796.406494140625,1.0,278.8633728027344,282.9251403808594,296.6285400390625,299.9886474609375,293.1499938964844,293.1499938964844,279.1499938964844,38066.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602868914604187,1.0,0.0,0.0,3.777618646621704,3.777642250061035,7.610878469677118e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9513.212890625,0.0,1189.867919921875,2371.396484375,0.0,3031.6953125,0.768351674079895,1.0,0.0,3.0,1.0,0.0
17923140,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.7301666140556335,0.5607259273529053,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9105592966079712,0.4703186750411987,0.4463585317134857,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8522613644599915,0.3856637477874756,0.2713459730148315,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.841023862361908,0.3698273599147796,0.3524366021156311,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7256336808204651,0.2329507917165756,1.0616464614868164,285.0147399902344,284.95001220703125,301.83306884765625,293.5948486328125,299.2881774902344,297.2696838378906,285.01446533203125,1.0,0.6050456762313843,0.6742235422134399,0.6742235422134399,1.0,1.0,-3.2331783771514893,1.4281891584396362,1.804989218711853,0.6971348524093628,0.9333969354629515,0.9333969354629515,0.0,161.44508361816406,166.0,63525.62890625,0.0,2813.319580078125,1.0,279.11248779296875,283.05157470703125,296.5629272460937,299.8015441894531,293.1499938964844,293.1499938964844,279.1499938964844,34256.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532625436782837,1.0,0.0,0.0,3.852132558822632,3.852155923843384,7.914090360827686e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9803.3720703125,0.0,1219.61376953125,2371.396484375,0.0,2965.83740234375,0.7777333855628967,1.0,0.0,3.0,1.0,0.0
17923200,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.730696439743042,0.5614592432975769,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9108915328979492,0.4713864922523498,0.4473813474178314,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8521811962127686,0.3860416412353515,0.2716219127178192,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8410117626190186,0.3702839612960815,0.352881371974945,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7254828214645386,0.2330927699804306,1.0623208284378052,285.01123046875,284.95001220703125,301.837646484375,293.5895690917969,299.2899780273437,297.2706298828125,285.010986328125,1.0,0.6057856678962708,0.6732699871063232,0.6732699871063232,1.0,1.0,-3.236966371536255,1.4293458461761477,1.807620525360108,0.697486937046051,0.9445487856864928,0.9445487856864928,0.0,161.85191345214844,169.0,63599.38671875,0.0,2823.4033203125,1.0,279.1359558105469,283.0492858886719,296.56646728515625,299.8252868652344,293.1499938964844,293.1499938964844,278.8500061035156,34146.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852318525314331,1.0,0.0,0.0,3.8842556476593018,3.884279251098633,8.046632160585432e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10361.7666015625,0.0,1244.9422607421875,2371.396484375,0.0,2956.9912109375,0.7829928398132324,1.0,0.0,3.0,1.0,0.0
17923260,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.7300953269004822,0.5658246278762817,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9102630019187928,0.4738973081111908,0.4500220119953155,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8505167365074158,0.3863976597785949,0.2720825672149658,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.839673638343811,0.3710306882858276,0.3538332283496856,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.723936915397644,0.2331059277057647,1.0632416009902954,284.9031066894531,284.95001220703125,301.8525085449219,293.57391357421875,299.28814697265625,297.26055908203125,284.9046936035156,1.0,0.6083673238754272,0.6699099540710449,0.6699099540710449,1.0,1.0,-3.2481985092163086,1.4323872327804563,1.815811276435852,0.6982057690620422,0.8556085824966431,0.8556085824966431,0.0,163.7985382080078,172.0,64461.703125,0.0,2857.530517578125,1.0,278.86285400390625,282.9211120605469,296.6024475097656,299.9720764160156,293.1499938964844,293.1499938964844,279.1499938964844,37768.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614069819450378,1.0,0.0,0.0,3.795332431793213,3.795356035232544,7.68242216508952e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9529.1123046875,0.0,1201.5806884765625,2371.396484375,0.0,3042.201171875,0.7710720896720886,1.0,0.0,3.0,1.0,0.0
17923320,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.7300953269004822,0.5658246278762817,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9102630019187928,0.4738973081111908,0.4500220119953155,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8505167365074158,0.3863976597785949,0.2720825672149658,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.839673638343811,0.3710306882858276,0.3538332283496856,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.723936915397644,0.2331059277057647,1.0632416009902954,284.9031066894531,284.95001220703125,301.8525085449219,293.57391357421875,299.28814697265625,297.26055908203125,284.9046936035156,1.0,0.6083673238754272,0.6699099540710449,0.6699099540710449,1.0,1.0,-3.2481985092163086,1.4323872327804563,1.815811276435852,0.6982057690620422,0.8556085824966431,0.8556085824966431,0.0,163.7985382080078,172.0,64461.703125,0.0,2857.530517578125,1.0,278.86285400390625,282.9211120605469,296.6024475097656,299.9720764160156,293.1499938964844,293.1499938964844,279.1499938964844,37768.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614069819450378,1.0,0.0,0.0,3.795332431793213,3.795356035232544,7.68242216508952e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9529.1123046875,0.0,1201.5806884765625,2371.396484375,0.0,3042.201171875,0.7710720896720886,1.0,0.0,3.0,1.0,0.0
17923380,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,0.7296938896179199,0.5706843137741089,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9095053672790528,0.4771028161048889,0.4528650045394897,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8487618565559387,0.3874053657054901,0.272663950920105,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8382170796394348,0.3722997307777405,0.3549067974090576,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7222790122032166,0.2334533333778381,1.0645108222961426,285.0176696777344,284.95001220703125,301.8682861328125,293.5594787597656,299.2911071777344,297.25836181640625,285.0174560546875,1.0,0.6112883687019348,0.6665498614311218,0.6665498614311218,1.0,1.0,-3.260972261428833,1.4360774755477903,1.824894905090332,0.6991278529167175,0.9579803943634032,0.9579803943634032,0.0,165.98577880859375,175.0,63947.2109375,0.0,2896.461669921875,1.0,279.1361389160156,283.0472106933594,296.54071044921875,299.81500244140625,293.1499938964844,293.1499938964844,278.8500061035156,34001.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543010950088501,1.0,0.0,0.0,3.907844066619873,3.907867908477783,8.14466091014765e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10396.048828125,0.0,1263.265380859375,2371.396484375,0.0,2975.5712890625,0.7869869470596313,1.0,0.0,3.0,1.0,0.0
17923440,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,0.7296938896179199,0.5706843137741089,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9095053672790528,0.4771028161048889,0.4528650045394897,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8487618565559387,0.3874053657054901,0.272663950920105,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8382170796394348,0.3722997307777405,0.3549067974090576,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7222790122032166,0.2334533333778381,1.0645108222961426,285.0176696777344,284.95001220703125,301.8682861328125,293.5594787597656,299.2911071777344,297.25836181640625,285.0174560546875,1.0,0.6112883687019348,0.6665498614311218,0.6665498614311218,1.0,1.0,-3.260972261428833,1.4360774755477903,1.824894905090332,0.6991278529167175,0.9579803943634032,0.9579803943634032,0.0,165.98577880859375,175.0,63947.2109375,0.0,2896.461669921875,1.0,279.1361389160156,283.0472106933594,296.54071044921875,299.81500244140625,293.1499938964844,293.1499938964844,278.8500061035156,34001.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543010950088501,1.0,0.0,0.0,3.907844066619873,3.907867908477783,8.14466091014765e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10396.048828125,0.0,1263.265380859375,2371.396484375,0.0,2975.5712890625,0.7869869470596313,1.0,0.0,3.0,1.0,0.0
17923500,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.7287719249725342,0.5732704997062683,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9090864062309264,0.4784392714500427,0.454347550868988,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8478708863258362,0.3876586556434631,0.273004412651062,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8374682664871216,0.3727303743362427,0.3555009663105011,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7214434742927551,0.2335082739591598,1.0653873682022097,284.8971252441406,284.95001220703125,301.8765563964844,293.55279541015625,299.2911376953125,297.2544860839844,284.8930358886719,1.0,0.612875759601593,0.6648698449134827,0.6648698449134827,1.0,1.0,-3.2680447101593018,1.4382044076919556,1.8298403024673464,0.6997617483139038,0.8815473318099976,0.8815473318099976,0.0,167.17042541503906,175.0,64994.5625,0.0,2917.9853515625,1.0,278.91119384765625,282.90631103515625,296.58856201171875,300.0109558105469,293.1499938964844,293.1499938964844,278.8500061035156,36259.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607254028320312,1.0,0.0,0.0,3.897623062133789,3.8976473808288574,8.102111905827769e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10168.3603515625,0.0,1272.8399658203125,2371.396484375,0.0,3035.80859375,0.7860751748085022,1.0,0.0,3.0,1.0,0.0
17923560,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.7272130846977234,0.576666533946991,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9079665541648864,0.4795721471309662,0.4555002152919769,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8463690280914307,0.3877004086971283,0.2731042206287384,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8361599445343018,0.3729800581932068,0.3558261692523956,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7201135754585266,0.2334279119968414,1.065428376197815,284.90283203125,284.95001220703125,301.8851623535156,293.54644775390625,299.2899780273437,297.2483825683594,284.9044189453125,1.0,0.6144506931304932,0.6631131172180176,0.6631131172180176,1.0,1.0,-3.274076223373413,1.439777135848999,1.834299087524414,0.7000675201416016,0.8669465184211731,0.8669465184211731,0.0,168.59149169921875,178.0,64939.015625,0.0,2938.70556640625,1.0,278.86297607421875,282.91143798828125,296.5780334472656,299.9698486328125,293.1499938964844,293.1499938964844,279.1499938964844,37536.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639872074127197,1.0,0.0,0.0,3.832652568817138,3.832676410675049,7.834250936866738e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9567.1513671875,0.0,1229.6954345703125,2371.396484375,0.0,3066.404541015625,0.777291476726532,1.0,0.0,3.0,1.0,0.0
