time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923620,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.725242555141449,0.5826599597930908,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.906597912311554,0.4827439486980438,0.4583179652690887,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8441279530525208,0.388658344745636,0.2736557126045227,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8342124223709106,0.3741874694824219,0.3568507432937622,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7179733514785767,0.2336995750665664,1.0664511919021606,285.0215759277344,284.95001220703125,301.9033203125,293.53497314453125,299.29449462890625,297.2476806640625,285.0213623046875,1.0,0.617725133895874,0.6595997214317322,0.6595997214317322,1.0,1.0,-3.287792921066284,1.4436311721801758,1.8441617488861084,0.7009157538414001,0.9733043909072876,0.9733043909072876,0.0,171.24501037597656,181.0,64407.17578125,0.0,2982.849853515625,1.0,279.13653564453125,283.04150390625,296.5176696777344,299.8141784667969,293.1499938964844,293.1499938964844,278.8500061035156,34006.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857198178768158,1.0,0.0,0.0,3.9421424865722656,3.942166566848755,8.288257049571257e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10444.791015625,0.0,1292.0196533203125,2371.396484375,0.0,3002.73046875,0.7930077314376831,1.0,0.0,3.0,1.0,0.0
17923680,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.725242555141449,0.5826599597930908,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.906597912311554,0.4827439486980438,0.4583179652690887,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8441279530525208,0.388658344745636,0.2736557126045227,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8342124223709106,0.3741874694824219,0.3568507432937622,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7179733514785767,0.2336995750665664,1.0664511919021606,285.0215759277344,284.95001220703125,301.9033203125,293.53497314453125,299.29449462890625,297.2476806640625,285.0213623046875,1.0,0.617725133895874,0.6595997214317322,0.6595997214317322,1.0,1.0,-3.287792921066284,1.4436311721801758,1.8441617488861084,0.7009157538414001,0.9733043909072876,0.9733043909072876,0.0,171.24501037597656,181.0,64407.17578125,0.0,2982.849853515625,1.0,279.13653564453125,283.04150390625,296.5176696777344,299.8141784667969,293.1499938964844,293.1499938964844,278.8500061035156,34006.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857198178768158,1.0,0.0,0.0,3.9421424865722656,3.942166566848755,8.288257049571257e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10444.791015625,0.0,1292.0196533203125,2371.396484375,0.0,3002.73046875,0.7930077314376831,1.0,0.0,3.0,1.0,0.0
17923740,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.7213689088821411,0.5893884897232056,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.904730260372162,0.4851607084274292,0.4609308540821075,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8414722681045532,0.3889010846614837,0.2740767896175384,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8318701982498169,0.3747998774051666,0.3577284514904022,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7154460549354553,0.2335694134235382,1.0670241117477417,284.8996887207031,284.95001220703125,301.9230041503906,293.5251770019531,299.2962646484375,297.24127197265625,284.9012451171875,1.0,0.6210876703262329,0.6560863256454468,0.6560863256454468,1.0,1.0,-3.301281213760376,1.4472720623016355,1.854009032249451,0.701684832572937,0.8783132433891296,0.8783132433891296,0.0,174.17393493652344,169.0,65446.0,0.0,3028.3837890625,1.0,278.862060546875,282.89776611328125,296.5575256347656,299.97369384765625,293.1499938964844,293.1499938964844,279.1499938964844,37472.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669949769973755,1.0,0.0,0.0,3.874720573425293,3.874744892120361,8.007174869817391e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9606.9228515625,0.0,1263.540283203125,2371.396484375,0.0,3094.620849609375,0.7844318151473999,1.0,0.0,3.0,1.0,0.0
17923800,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.7213689088821411,0.5893884897232056,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.904730260372162,0.4851607084274292,0.4609308540821075,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8414722681045532,0.3889010846614837,0.2740767896175384,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8318701982498169,0.3747998774051666,0.3577284514904022,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7154460549354553,0.2335694134235382,1.0670241117477417,284.8996887207031,284.95001220703125,301.9230041503906,293.5251770019531,299.2962646484375,297.24127197265625,284.9012451171875,1.0,0.6210876703262329,0.6560863256454468,0.6560863256454468,1.0,1.0,-3.301281213760376,1.4472720623016355,1.854009032249451,0.701684832572937,0.8783132433891296,0.8783132433891296,0.0,174.17393493652344,169.0,65446.0,0.0,3028.3837890625,1.0,278.862060546875,282.89776611328125,296.5575256347656,299.97369384765625,293.1499938964844,293.1499938964844,279.1499938964844,37472.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669949769973755,1.0,0.0,0.0,3.874720573425293,3.874744892120361,8.007174869817391e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9606.9228515625,0.0,1263.540283203125,2371.396484375,0.0,3094.620849609375,0.7844318151473999,1.0,0.0,3.0,1.0,0.0
17923860,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.7196072340011597,0.5840528011322021,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9095306992530824,0.4882330000400543,0.4635085165500641,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.844266951084137,0.389761745929718,0.2744520306587219,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8347911834716797,0.3758928179740906,0.3584995865821838,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7174628376960754,0.2336816638708114,1.066625952720642,285.0128479003906,284.95001220703125,301.9443359375,293.5172119140625,299.3025817871094,297.2430114746094,285.0119934082031,1.0,0.6192855834960938,0.6525161266326904,0.6525161266326904,1.0,1.0,-3.2988874912261963,1.4434010982513428,1.855486273765564,0.6986852288246155,0.9779077768325806,0.9779077768325806,0.0,172.23141479492188,157.0,64613.328125,0.0,3012.2666015625,1.0,279.1368713378906,283.0263977050781,296.4976806640625,299.8091125488281,293.1499938964844,293.1499938964844,278.8500061035156,34270.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598024845123291,1.0,0.0,0.0,3.971015453338623,3.9710397720336914,8.410110581280605e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10467.23046875,0.0,1318.690185546875,2371.396484375,0.0,3027.152587890625,0.7982845902442932,1.0,0.0,3.0,1.0,0.0
17923920,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.7196072340011597,0.5840528011322021,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9095306992530824,0.4882330000400543,0.4635085165500641,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.844266951084137,0.389761745929718,0.2744520306587219,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8347911834716797,0.3758928179740906,0.3584995865821838,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7174628376960754,0.2336816638708114,1.066625952720642,285.0128479003906,284.95001220703125,301.9443359375,293.5172119140625,299.3025817871094,297.2430114746094,285.0119934082031,1.0,0.6192855834960938,0.6525161266326904,0.6525161266326904,1.0,1.0,-3.2988874912261963,1.4434010982513428,1.855486273765564,0.6986852288246155,0.9779077768325806,0.9779077768325806,0.0,172.23141479492188,157.0,64613.328125,0.0,3012.2666015625,1.0,279.1368713378906,283.0263977050781,296.4976806640625,299.8091125488281,293.1499938964844,293.1499938964844,278.8500061035156,34270.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598024845123291,1.0,0.0,0.0,3.971015453338623,3.9710397720336914,8.410110581280605e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10467.23046875,0.0,1318.690185546875,2371.396484375,0.0,3027.152587890625,0.7982845902442932,1.0,0.0,3.0,1.0,0.0
17923980,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.7196751236915588,0.5704962611198425,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.919318675994873,0.4905232191085815,0.4657351672649383,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8507810831069946,0.3898873031139374,0.274593323469162,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8413253426551819,0.3763757050037384,0.3589847683906555,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7225404977798462,0.2334636449813842,1.0653939247131348,284.8792419433594,284.95001220703125,301.9674987792969,293.5112609863281,299.305908203125,297.23907470703125,284.8805236816406,1.0,0.614338219165802,0.6489459276199341,0.6489459276199341,1.0,1.0,-3.2845497131347656,1.4339531660079956,1.85059654712677,0.6926565766334534,0.8644304871559143,0.8644304871559143,0.0,166.9815216064453,160.0,65081.13671875,0.0,2952.017822265625,1.0,278.8619384765625,282.8802795410156,296.5353088378906,299.9421081542969,293.1499938964844,293.1499938964844,279.1499938964844,38260.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679892420768738,1.0,0.0,0.0,3.869333505630493,3.8693578243255615,7.984925218806893e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9565.068359375,0.0,1265.3568115234375,2371.396484375,0.0,3103.947998046875,0.7841704487800598,1.0,0.0,3.0,1.0,0.0
17924040,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.7196751236915588,0.5704962611198425,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.919318675994873,0.4905232191085815,0.4657351672649383,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8507810831069946,0.3898873031139374,0.274593323469162,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8413253426551819,0.3763757050037384,0.3589847683906555,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7225404977798462,0.2334636449813842,1.0653939247131348,284.8792419433594,284.95001220703125,301.9674987792969,293.5112609863281,299.305908203125,297.23907470703125,284.8805236816406,1.0,0.614338219165802,0.6489459276199341,0.6489459276199341,1.0,1.0,-3.2845497131347656,1.4339531660079956,1.85059654712677,0.6926565766334534,0.8644304871559143,0.8644304871559143,0.0,166.9815216064453,160.0,65081.13671875,0.0,2952.017822265625,1.0,278.8619384765625,282.8802795410156,296.5353088378906,299.9421081542969,293.1499938964844,293.1499938964844,279.1499938964844,38260.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679892420768738,1.0,0.0,0.0,3.869333505630493,3.8693578243255615,7.984925218806893e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9565.068359375,0.0,1265.3568115234375,2371.396484375,0.0,3103.947998046875,0.7841704487800598,1.0,0.0,3.0,1.0,0.0
17924100,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.7210721969604492,0.5661264657974243,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9228863716125488,0.491972804069519,0.4668111205101013,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8529330492019653,0.3902214169502258,0.274626225233078,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8435261845588684,0.3768386840820312,0.3591867089271545,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7241372466087341,0.2335127890110016,1.0647565126419067,284.99481201171875,284.95001220703125,301.9798278808594,293.5090637207031,299.30963134765625,297.2398986816406,284.9977111816406,1.0,0.6130900382995605,0.6471608877182007,0.6471608877182007,1.0,1.0,-3.280086040496826,1.4305002689361572,1.8495858907699585,0.6899949312210083,0.936795175075531,0.936795175075531,0.0,165.3043975830078,160.0,64103.81640625,0.0,2933.14599609375,1.0,279.08673095703125,283.0120544433594,296.47607421875,299.73492431640625,293.1499938964844,293.1499938964844,279.1499938964844,35405.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861678957939148,1.0,0.0,0.0,3.894697904586792,3.894721984863281,8.089955372270197e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9789.9697265625,0.0,1263.5894775390625,2371.396484375,0.0,3044.752197265625,0.7870648503303528,1.0,0.0,3.0,1.0,0.0
17924160,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.7228197455406189,0.5627663731575012,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9261518120765686,0.4936376810073852,0.4682702422142029,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.854891300201416,0.3907681107521057,0.2749291658401489,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.845506489276886,0.3774844110012054,0.3596968948841095,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7255702018737793,0.2337142527103424,1.0652084350585938,284.999267578125,284.95001220703125,301.9927062988281,293.5074462890625,299.3154296875,297.2433776855469,284.9986267089844,1.0,0.612417459487915,0.6456776261329651,0.6456776261329651,1.0,1.0,-3.279315233230591,1.428941011428833,1.8503742218017576,0.6885433793067932,0.9563466906547546,0.9563466906547546,0.0,164.14231872558594,163.0,64059.84375,0.0,2925.017333984375,1.0,279.1374816894531,283.01776123046875,296.4759216308594,299.7590026855469,293.1499938964844,293.1499938964844,278.8500061035156,34621.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583297729492188,1.0,0.0,0.0,3.9459617137908936,3.945985794067383,8.304323841912264e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10398.99609375,0.0,1300.2198486328125,2371.396484375,0.0,3013.341552734375,0.7941315770149231,1.0,0.0,3.0,1.0,0.0
17924220,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.7241540551185608,0.5602726340293884,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9296926856040956,0.4961050450801849,0.4707825779914856,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8564620614051819,0.3910282552242279,0.2752548158168793,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8472563624382019,0.3780972063541412,0.3604284226894378,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7266474962234497,0.2337051481008529,1.0655889511108398,284.8910522460937,284.95001220703125,302.0201416015625,293.5058898925781,299.3229064941406,297.2416381835937,284.8928527832031,1.0,0.6123170256614685,0.6427111029624939,0.6427111029624939,1.0,1.0,-3.28106427192688,1.4273113012313845,1.853752970695496,0.6864979267120361,0.8587954044342041,0.8587954044342041,0.0,163.38487243652344,166.0,64686.890625,0.0,2924.506103515625,1.0,278.86236572265625,282.8920288085937,296.5243225097656,299.903564453125,293.1499938964844,293.1499938964844,279.1499938964844,38236.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653547763824463,1.0,0.0,0.0,3.834998846054077,3.8350229263305664,7.843844969102065e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9527.83203125,0.0,1237.093994140625,2371.396484375,0.0,3079.233642578125,0.778380274772644,1.0,0.0,3.0,1.0,0.0
17924280,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.7241540551185608,0.5602726340293884,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9296926856040956,0.4961050450801849,0.4707825779914856,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8564620614051819,0.3910282552242279,0.2752548158168793,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8472563624382019,0.3780972063541412,0.3604284226894378,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7266474962234497,0.2337051481008529,1.0655889511108398,284.8910522460937,284.95001220703125,302.0201416015625,293.5058898925781,299.3229064941406,297.2416381835937,284.8928527832031,1.0,0.6123170256614685,0.6427111029624939,0.6427111029624939,1.0,1.0,-3.28106427192688,1.4273113012313845,1.853752970695496,0.6864979267120361,0.8587954044342041,0.8587954044342041,0.0,163.38487243652344,166.0,64686.890625,0.0,2924.506103515625,1.0,278.86236572265625,282.8920288085937,296.5243225097656,299.903564453125,293.1499938964844,293.1499938964844,279.1499938964844,38236.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653547763824463,1.0,0.0,0.0,3.834998846054077,3.8350229263305664,7.843844969102065e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9527.83203125,0.0,1237.093994140625,2371.396484375,0.0,3079.233642578125,0.778380274772644,1.0,0.0,3.0,1.0,0.0
17924340,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.7252746820449829,0.5604121088981628,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9311586022377014,0.4985438883304596,0.4728095233440399,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8567056655883789,0.3917333483695984,0.2755628526210785,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8476594686508179,0.3789791464805603,0.3610541224479675,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7266848087310791,0.2339410185813903,1.066031575202942,285.0133972167969,284.95001220703125,302.0426025390625,293.50634765625,299.3319702148437,297.2449645996094,285.0133972167969,1.0,0.6130616068840027,0.6404566168785095,0.6404566168785095,1.0,1.0,-3.2853174209594727,1.4273871183395386,1.8579301834106443,0.6855283975601196,0.9507514834403992,0.9507514834403992,0.0,163.60853576660156,166.0,63927.30078125,0.0,2934.816162109375,1.0,279.1215209960937,283.0267333984375,296.4703063964844,299.7290344238281,293.1499938964844,293.1499938964844,279.1499938964844,34398.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570721745491028,1.0,0.0,0.0,3.9102203845977774,3.910243988037109,8.154568718055089e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9835.8955078125,0.0,1268.419921875,2371.396484375,0.0,3001.548828125,0.7878483533859253,1.0,0.0,3.0,1.0,0.0
17924400,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9990000128746032,0.7255850434303284,0.5605105757713318,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9316846132278442,0.49934983253479,0.4735796749591827,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8568494915962219,0.3919954001903534,0.2757527828216553,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8478392958641052,0.3792925775051117,0.3613566756248474,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7267447710037231,0.2340443283319473,1.066503882408142,285.0121459960937,284.95001220703125,302.04998779296875,293.5068054199219,299.3351135253906,297.2463073730469,285.01202392578125,1.0,0.6134372353553772,0.6397446393966675,0.6397446393966675,1.0,1.0,-3.2875211238861084,1.4277969598770142,1.859724044799805,0.6854268908500671,0.9600259065628052,0.9600259065628052,0.0,163.73501586914062,169.0,63981.12109375,0.0,2940.222412109375,1.0,279.136474609375,283.0260009765625,296.478271484375,299.7509460449219,293.1499938964844,293.1499938964844,278.8500061035156,34319.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562435507774353,1.0,0.0,0.0,3.931288003921509,3.931312084197998,8.242677154157718e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10386.80078125,0.0,1285.4031982421875,2371.396484375,0.0,2993.780029296875,0.7914183735847473,1.0,0.0,3.0,1.0,0.0
17924460,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.7246138453483582,0.5634233355522156,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9318036437034608,0.5018330812454224,0.4761970937252044,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8557905554771423,0.3922520577907562,0.2761388719081878,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8470458984375,0.3799054026603699,0.3621739745140075,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7257319092750549,0.2340160310268402,1.0672202110290527,284.89959716796875,284.95001220703125,302.0819091796875,293.5110778808594,299.3427124023437,297.2418518066406,284.9012756347656,1.0,0.6153997778892517,0.6365370154380798,0.6365370154380798,1.0,1.0,-3.296480894088745,1.4291411638259888,1.8673397302627563,0.6847563982009888,0.8676332235336304,0.8676332235336304,0.0,165.09127807617188,172.0,64885.21484375,0.0,2967.0048828125,1.0,278.8622741699219,282.89276123046875,296.534912109375,299.9191589355469,293.1499938964844,293.1499938964844,279.1499938964844,37767.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864375650882721,1.0,0.0,0.0,3.8463079929351807,3.846331834793091,7.890175197644567e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9549.04296875,0.0,1242.5919189453125,2371.396484375,0.0,3070.048828125,0.7798568606376648,1.0,0.0,3.0,1.0,0.0
17924520,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.7246138453483582,0.5634233355522156,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9318036437034608,0.5018330812454224,0.4761970937252044,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8557905554771423,0.3922520577907562,0.2761388719081878,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8470458984375,0.3799054026603699,0.3621739745140075,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7257319092750549,0.2340160310268402,1.0672202110290527,284.89959716796875,284.95001220703125,302.0819091796875,293.5110778808594,299.3427124023437,297.2418518066406,284.9012756347656,1.0,0.6153997778892517,0.6365370154380798,0.6365370154380798,1.0,1.0,-3.296480894088745,1.4291411638259888,1.8673397302627563,0.6847563982009888,0.8676332235336304,0.8676332235336304,0.0,165.09127807617188,172.0,64885.21484375,0.0,2967.0048828125,1.0,278.8622741699219,282.89276123046875,296.534912109375,299.9191589355469,293.1499938964844,293.1499938964844,279.1499938964844,37767.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864375650882721,1.0,0.0,0.0,3.8463079929351807,3.846331834793091,7.890175197644567e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9549.04296875,0.0,1242.5919189453125,2371.396484375,0.0,3070.048828125,0.7798568606376648,1.0,0.0,3.0,1.0,0.0
17924580,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.7237379550933838,0.5674118995666504,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9313898086547852,0.5050557851791382,0.4790206849575043,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.854337215423584,0.3931836783885956,0.27664715051651,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8458422422409058,0.3810648620128631,0.3631179630756378,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7243334650993347,0.2342915087938308,1.0681060552597046,285.0220642089844,284.95001220703125,302.1153869628906,293.5194091796875,299.3546142578125,297.2439270019531,285.0219421386719,1.0,0.6178803443908691,0.6333293914794922,0.6333293914794922,1.0,1.0,-3.307478666305542,1.4313369989395142,1.876141667366028,0.684393584728241,0.9756735563278198,0.9756735563278198,0.0,166.8987579345703,175.0,64325.25390625,0.0,3000.869384765625,1.0,279.1366271972656,283.02703857421875,296.4952392578125,299.78155517578125,293.1499938964844,293.1499938964844,278.8500061035156,34093.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561740517616272,1.0,0.0,0.0,3.951671600341797,3.951695680618286,8.328374292432272e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10431.255859375,0.0,1300.779296875,2371.396484375,0.0,2993.128662109375,0.7947776317596436,1.0,0.0,3.0,1.0,0.0
17924640,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.7237379550933838,0.5674118995666504,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9313898086547852,0.5050557851791382,0.4790206849575043,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.854337215423584,0.3931836783885956,0.27664715051651,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8458422422409058,0.3810648620128631,0.3631179630756378,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7243334650993347,0.2342915087938308,1.0681060552597046,285.0220642089844,284.95001220703125,302.1153869628906,293.5194091796875,299.3546142578125,297.2439270019531,285.0219421386719,1.0,0.6178803443908691,0.6333293914794922,0.6333293914794922,1.0,1.0,-3.307478666305542,1.4313369989395142,1.876141667366028,0.684393584728241,0.9756735563278198,0.9756735563278198,0.0,166.8987579345703,175.0,64325.25390625,0.0,3000.869384765625,1.0,279.1366271972656,283.02703857421875,296.4952392578125,299.78155517578125,293.1499938964844,293.1499938964844,278.8500061035156,34093.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561740517616272,1.0,0.0,0.0,3.951671600341797,3.951695680618286,8.328374292432272e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10431.255859375,0.0,1300.779296875,2371.396484375,0.0,2993.128662109375,0.7947776317596436,1.0,0.0,3.0,1.0,0.0
17924700,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.7225468158721924,0.569672167301178,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9310725927352904,0.5063879489898682,0.4805079698562622,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8535515666007996,0.3934036195278168,0.2769641876220703,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8451750874519348,0.3814435303211212,0.3636631667613983,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7235878705978394,0.2343098819255828,1.0688124895095823,284.9003295898437,284.95001220703125,302.1326599121094,293.5249938964844,299.3593444824219,297.24249267578125,284.8959045410156,1.0,0.6192988157272339,0.631725549697876,0.631725549697876,1.0,1.0,-3.313873529434204,1.4328023195266724,1.8810710906982424,0.684431254863739,0.8998070955276489,0.8998070955276489,0.0,167.93832397460938,175.0,65434.6171875,0.0,3020.585205078125,1.0,278.91015625,282.8837890625,296.5558166503906,299.9920349121094,293.1499938964844,293.1499938964844,278.8500061035156,36106.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621246218681335,1.0,0.0,0.0,3.9461050033569336,3.946129560470581,8.304926950586378e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10208.595703125,0.0,1312.353515625,2371.396484375,0.0,3048.9326171875,0.7945142984390259,1.0,0.0,3.0,1.0,0.0
17924760,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.7206631898880005,0.572862446308136,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9298992156982422,0.5074856877326965,0.4816361367702484,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8520742058753967,0.3933904469013214,0.2770310342311859,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8438699245452881,0.3816222846508026,0.3639271557331085,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7222918272018433,0.2341738194227218,1.0686343908309937,284.9012451171875,284.95001220703125,302.1502380371094,293.5314636230469,299.3627624511719,297.23883056640625,284.9027404785156,1.0,0.6207264065742493,0.6300241947174072,0.6300241947174072,1.0,1.0,-3.319251537322998,1.433693289756775,1.8855583667755127,0.6841211318969727,0.8821487426757812,0.8821487426757812,0.0,169.25289916992188,178.0,65414.17578125,0.0,3039.717041015625,1.0,278.86248779296875,282.8841857910156,296.55877685546875,299.9662780761719,293.1499938964844,293.1499938964844,279.1499938964844,37408.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649909496307373,1.0,0.0,0.0,3.886365652084351,3.886389970779419,8.055376952142979e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9603.3291015625,0.0,1272.662841796875,2371.396484375,0.0,3075.820556640625,0.7864333391189575,1.0,0.0,3.0,1.0,0.0
17924820,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9990000128746032,0.7179931998252869,0.5786038041114807,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9283771514892578,0.5106613039970398,0.4844220876693725,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8498141765594482,0.394277960062027,0.2775149643421173,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8418691158294678,0.3827268481254577,0.3648315370082855,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7201381921768188,0.2343386262655258,1.06912362575531,285.02899169921875,284.95001220703125,302.1864013671875,293.5469970703125,299.3753967285156,297.2410583496094,285.02850341796875,1.0,0.6237545013427734,0.6266214847564697,0.6266214847564697,1.0,1.0,-3.331759452819824,1.4361963272094729,1.895563125610352,0.6837297081947327,0.9961276054382324,0.9961276054382324,0.0,171.75262451171875,181.0,64865.55859375,0.0,3081.26806640625,1.0,279.13800048828125,283.02325439453125,296.52423095703125,299.8358764648437,293.1499938964844,293.1499938964844,278.8500061035156,34035.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571984171867371,1.0,0.0,0.0,3.9906256198883057,3.990649938583374,8.493379368701426e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10505.375,0.0,1333.6256103515625,2371.396484375,0.0,3002.73291015625,0.8014134168624878,1.0,0.0,3.0,1.0,0.0
17924880,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9990000128746032,0.7179931998252869,0.5786038041114807,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9283771514892578,0.5106613039970398,0.4844220876693725,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8498141765594482,0.394277960062027,0.2775149643421173,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8418691158294678,0.3827268481254577,0.3648315370082855,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7201381921768188,0.2343386262655258,1.06912362575531,285.02899169921875,284.95001220703125,302.1864013671875,293.5469970703125,299.3753967285156,297.2410583496094,285.02850341796875,1.0,0.6237545013427734,0.6266214847564697,0.6266214847564697,1.0,1.0,-3.331759452819824,1.4361963272094729,1.895563125610352,0.6837297081947327,0.9961276054382324,0.9961276054382324,0.0,171.75262451171875,181.0,64865.55859375,0.0,3081.26806640625,1.0,279.13800048828125,283.02325439453125,296.52423095703125,299.8358764648437,293.1499938964844,293.1499938964844,278.8500061035156,34035.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571984171867371,1.0,0.0,0.0,3.9906256198883057,3.990649938583374,8.493379368701426e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10505.375,0.0,1333.6256103515625,2371.396484375,0.0,3002.73291015625,0.8014134168624878,1.0,0.0,3.0,1.0,0.0
17924940,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.7133525013923645,0.58516526222229,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9262351989746094,0.513031542301178,0.4870204925537109,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8471159338951111,0.3944424390792846,0.2778948843479156,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8394510746002197,0.3832278549671173,0.3656196296215057,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7175910472869873,0.2341009378433227,1.0692541599273682,284.8988952636719,284.95001220703125,302.22369384765625,293.56573486328125,299.3849182128906,297.2374572753906,284.9002990722656,1.0,0.6269291043281555,0.6232187747955322,0.6232187747955322,1.0,1.0,-3.3443405628204346,1.4386049509048462,1.905735731124878,0.6833293437957764,0.8985805511474609,0.8985805511474609,0.0,174.56736755371094,169.0,66055.8359375,0.0,3125.059814453125,1.0,278.86151123046875,282.87060546875,296.5945739746094,300.0322570800781,293.1499938964844,293.1499938964844,278.54998779296875,37234.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663175106048584,1.0,0.0,0.0,3.936902761459351,3.936927318572998,8.266238182841334e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10723.044921875,0.0,1313.6488037109375,2371.396484375,0.0,3088.265380859375,0.7949687242507935,1.0,0.0,3.0,1.0,0.0
17925000,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.7133525013923645,0.58516526222229,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9262351989746094,0.513031542301178,0.4870204925537109,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8471159338951111,0.3944424390792846,0.2778948843479156,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8394510746002197,0.3832278549671173,0.3656196296215057,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7175910472869873,0.2341009378433227,1.0692541599273682,284.8988952636719,284.95001220703125,302.22369384765625,293.56573486328125,299.3849182128906,297.2374572753906,284.9002990722656,1.0,0.6269291043281555,0.6232187747955322,0.6232187747955322,1.0,1.0,-3.3443405628204346,1.4386049509048462,1.905735731124878,0.6833293437957764,0.8985805511474609,0.8985805511474609,0.0,174.56736755371094,169.0,66055.8359375,0.0,3125.059814453125,1.0,278.86151123046875,282.87060546875,296.5945739746094,300.0322570800781,293.1499938964844,293.1499938964844,278.54998779296875,37234.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663175106048584,1.0,0.0,0.0,3.936902761459351,3.936927318572998,8.266238182841334e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10723.044921875,0.0,1313.6488037109375,2371.396484375,0.0,3088.265380859375,0.7949687242507935,1.0,0.0,3.0,1.0,0.0
17925060,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.7087309956550598,0.5810869336128235,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9301321506500244,0.515082597732544,0.4888651967048645,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8488543629646301,0.3942790031433105,0.2777282893657684,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8413891792297363,0.383414626121521,0.3657367527484894,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7186192274093628,0.233535423874855,1.0665767192840576,284.870849609375,284.95001220703125,302.2619934082031,293.5873413085937,299.3930969238281,297.2324523925781,284.873046875,1.0,0.6248126029968262,0.6197646260261536,0.6197646260261536,1.0,1.0,-3.3384029865264893,1.4323980808258057,1.906004905700684,0.6787117123603821,0.8147516250610352,0.8147516250610352,0.0,172.91033935546875,157.0,66135.2734375,0.0,3102.48828125,1.0,278.5649108886719,282.8222351074219,296.60321044921875,300.0685729980469,293.1499938964844,293.1499938964844,278.8500061035156,39988.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720296621322632,1.0,0.0,0.0,3.710418462753296,3.710441827774048,7.342506478380528e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9733.2216796875,0.0,1152.319580078125,2371.396484375,0.0,3141.849365234375,0.7591173648834229,1.0,0.0,3.0,1.0,0.0
17925120,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.7087309956550598,0.5810869336128235,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9301321506500244,0.515082597732544,0.4888651967048645,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8488543629646301,0.3942790031433105,0.2777282893657684,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8413891792297363,0.383414626121521,0.3657367527484894,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7186192274093628,0.233535423874855,1.0665767192840576,284.870849609375,284.95001220703125,302.2619934082031,293.5873413085937,299.3930969238281,297.2324523925781,284.873046875,1.0,0.6248126029968262,0.6197646260261536,0.6197646260261536,1.0,1.0,-3.3384029865264893,1.4323980808258057,1.906004905700684,0.6787117123603821,0.8147516250610352,0.8147516250610352,0.0,172.91033935546875,157.0,66135.2734375,0.0,3102.48828125,1.0,278.5649108886719,282.8222351074219,296.60321044921875,300.0685729980469,293.1499938964844,293.1499938964844,278.8500061035156,39988.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720296621322632,1.0,0.0,0.0,3.710418462753296,3.710441827774048,7.342506478380528e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9733.2216796875,0.0,1152.319580078125,2371.396484375,0.0,3141.849365234375,0.7591173648834229,1.0,0.0,3.0,1.0,0.0
17925180,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7092220783233643,0.566582202911377,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.941139042377472,0.518254816532135,0.4914082586765289,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8561442494392395,0.3951811492443084,0.2780386507511139,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8486396670341492,0.3844801783561706,0.366346925497055,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.724044144153595,0.2336055487394333,1.065172791481018,284.9796447753906,284.95001220703125,302.3012084960937,293.61151123046875,299.4061889648437,297.2362976074219,284.9796142578125,1.0,0.6196452975273132,0.6163104772567749,0.6163104772567749,1.0,1.0,-3.3234424591064453,1.42205011844635,1.9013922214508057,0.6716845631599426,0.8906765580177307,0.8906765580177307,0.0,167.3172607421875,160.0,65163.921875,0.0,3037.92626953125,1.0,278.8351135253906,282.9508972167969,296.56988525390625,299.9036560058594,293.1499938964844,293.1499938964844,279.1499938964844,35135.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599634170532227,1.0,0.0,0.0,3.783096075057984,3.783118963241577,7.632964980075485e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9551.7373046875,0.0,1171.467041015625,2371.396484375,0.0,3028.661865234375,0.7663325667381287,1.0,0.0,3.0,1.0,0.0
17925240,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7092220783233643,0.566582202911377,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.941139042377472,0.518254816532135,0.4914082586765289,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8561442494392395,0.3951811492443084,0.2780386507511139,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8486396670341492,0.3844801783561706,0.366346925497055,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.724044144153595,0.2336055487394333,1.065172791481018,284.9796447753906,284.95001220703125,302.3012084960937,293.61151123046875,299.4061889648437,297.2362976074219,284.9796142578125,1.0,0.6196452975273132,0.6163104772567749,0.6163104772567749,1.0,1.0,-3.3234424591064453,1.42205011844635,1.9013922214508057,0.6716845631599426,0.8906765580177307,0.8906765580177307,0.0,167.3172607421875,160.0,65163.921875,0.0,3037.92626953125,1.0,278.8351135253906,282.9508972167969,296.56988525390625,299.9036560058594,293.1499938964844,293.1499938964844,279.1499938964844,35135.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599634170532227,1.0,0.0,0.0,3.783096075057984,3.783118963241577,7.632964980075485e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9551.7373046875,0.0,1171.467041015625,2371.396484375,0.0,3028.661865234375,0.7663325667381287,1.0,0.0,3.0,1.0,0.0
17925300,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.7108072638511658,0.5612427592277527,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9455992579460144,0.5200170874595642,0.4928961396217346,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8591282367706299,0.3958086371421814,0.2783576250076294,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8516100645065308,0.3851756453514099,0.3668513596057892,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7262378334999084,0.2338346093893051,1.0654879808425903,285.0707702636719,284.95001220703125,302.32110595703125,293.62451171875,299.4135131835937,297.2391052246094,285.07293701171875,1.0,0.6184165477752686,0.6145833730697632,0.6145833730697632,1.0,1.0,-3.320161819458008,1.4187883138656616,1.9013735055923464,0.668880820274353,0.975733757019043,0.975733757019043,0.0,165.372314453125,160.0,64418.4296875,0.0,3019.7939453125,1.0,279.07989501953125,283.0609436035156,296.56353759765625,299.7936706542969,293.1499938964844,293.1499938964844,279.1499938964844,33160.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528385162353516,1.0,0.0,0.0,3.860000133514404,3.860023260116577,7.946450750750955e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9834.384765625,0.0,1217.325439453125,2371.396484375,0.0,2961.863525390625,0.7785325646400452,1.0,0.0,3.0,1.0,0.0
17925360,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9990000128746032,0.7124656438827515,0.5573888421058655,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9492205381393432,0.5218223929405212,0.4945570528507232,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8615301251411438,0.3964786231517792,0.2787972092628479,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8540089726448059,0.3859187066555023,0.3675069510936737,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7280077934265137,0.234144851565361,1.0665478706359863,285.06109619140625,284.95001220703125,302.3411560058594,293.6380310058594,299.4217834472656,297.2426452636719,285.0593566894531,1.0,0.6177757978439331,0.6131680011749268,0.6131680011749268,1.0,1.0,-3.32011079788208,1.4172616004943848,1.9028493165969849,0.6672123670578003,1.0,1.0,0.0,164.0824432373047,163.0,64590.92578125,0.0,3012.387939453125,1.0,279.1358642578125,283.0523376464844,296.6019287109375,299.8844299316406,293.1499938964844,293.1499938964844,278.8500061035156,32957.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503085374832153,1.0,0.0,0.0,3.943798780441284,3.9438226222991934,8.29522264211846e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10489.091796875,0.0,1284.935546875,2371.396484375,0.0,2938.160400390625,0.7920664548873901,1.0,0.0,3.0,1.0,0.0
17925420,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.7129194140434265,0.5548096895217896,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9526159763336182,0.5241795778274536,0.4970818161964416,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8631919026374817,0.3966282308101654,0.2791272103786468,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8558491468429565,0.3864248096942901,0.3682311475276947,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7292158007621765,0.2341593503952026,1.0673375129699707,284.90216064453125,284.95001220703125,302.3817443847656,293.6665344238281,299.4324035644531,297.23895263671875,284.902587890625,1.0,0.6177238821983337,0.6103371977806091,0.6103371977806091,1.0,1.0,-3.3222618103027344,1.415203332901001,1.9070584774017327,0.6644709706306458,0.9005568623542786,0.9005568623542786,0.0,163.3130645751953,181.0,65770.1015625,0.0,3012.71240234375,1.0,278.8629150390625,282.8749084472656,296.6960144042969,300.1170349121094,293.1499938964844,293.1499938964844,278.54998779296875,36653.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601188063621521,1.0,0.0,0.0,3.918462038040161,3.9184863567352295,8.188980586965044e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10719.73046875,0.0,1293.4068603515625,2371.396484375,0.0,3030.119140625,0.7911753058433533,1.0,0.0,3.0,1.0,0.0
