time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925480,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.7129194140434265,0.5548096895217896,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9526159763336182,0.5241795778274536,0.4970818161964416,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8631919026374817,0.3966282308101654,0.2791272103786468,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8558491468429565,0.3864248096942901,0.3682311475276947,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7292158007621765,0.2341593503952026,1.0673375129699707,284.90216064453125,284.95001220703125,302.3817443847656,293.6665344238281,299.4324035644531,297.23895263671875,284.902587890625,1.0,0.6177238821983337,0.6103371977806091,0.6103371977806091,1.0,1.0,-3.3222618103027344,1.415203332901001,1.9070584774017327,0.6644709706306458,0.9005568623542786,0.9005568623542786,0.0,163.3130645751953,181.0,65770.1015625,0.0,3012.71240234375,1.0,278.8629150390625,282.8749084472656,296.6960144042969,300.1170349121094,293.1499938964844,293.1499938964844,278.54998779296875,36653.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601188063621521,1.0,0.0,0.0,3.918462038040161,3.9184863567352295,8.188980586965044e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10719.73046875,0.0,1293.4068603515625,2371.396484375,0.0,3030.119140625,0.7911753058433533,1.0,0.0,3.0,1.0,0.0
17925540,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9990000128746032,0.7103614211082458,0.5659518837928772,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9468669891357422,0.5258888006210327,0.4988128244876861,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8575294613838196,0.3964440524578094,0.2791049778461456,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8505619764328003,0.3865760862827301,0.3685214221477508,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7246853113174438,0.2339033633470535,1.0670267343521118,284.86737060546875,284.95001220703125,302.4162292480469,293.6918029785156,299.4403076171875,297.23291015625,284.8711242675781,1.0,0.6225875616073608,0.6079593300819397,0.6079593300819397,1.0,1.0,-3.337663650512696,1.4195921421051023,1.9180713891983032,0.6649843454360962,0.8230403661727905,0.8230403661727905,0.0,167.6639404296875,181.0,66291.046875,0.0,3071.093017578125,1.0,278.5745849609375,282.81787109375,296.72137451171875,300.1975402832031,293.1499938964844,293.1499938964844,278.54998779296875,39852.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866811990737915,1.0,0.0,0.0,3.731217622756958,3.73124098777771,7.425055059684382e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10287.0908203125,0.0,1167.3272705078125,2371.396484375,0.0,3092.90380859375,0.7626897692680359,1.0,0.0,3.0,1.0,0.0
17925600,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.7095858454704285,0.5690716505050659,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9451785683631896,0.5262972116470337,0.4991801977157593,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8560076951980591,0.3964817821979522,0.279123991727829,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8491183519363403,0.3866633474826813,0.3686031401157379,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7234461903572083,0.2338776141405105,1.067014217376709,284.8807983398437,284.95001220703125,302.4228515625,293.6967468261719,299.4422912597656,297.2325134277344,284.8830261230469,1.0,0.6238695979118347,0.6075064539909363,0.6075064539909363,1.0,1.0,-3.341959953308105,1.4210304021835327,1.9209295511245728,0.665412187576294,0.8239606618881226,0.8239606618881226,0.0,168.8992919921875,199.0,66342.1171875,0.0,3087.586669921875,1.0,278.5653686523437,282.8265991210937,296.7159423828125,300.1801452636719,293.1499938964844,293.1499938964844,278.8500061035156,39186.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665581941604614,1.0,0.0,0.0,3.7190351486206055,3.719058513641357,7.376648909485084e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9779.84375,0.0,1152.8353271484375,2371.396484375,0.0,3090.52294921875,0.7598142027854919,1.0,0.0,3.0,1.0,0.0
17925660,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.7034499049186707,0.5922262668609619,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9331346154212952,0.5296599268913269,0.5023834109306335,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8457887172698975,0.3974963426589966,0.2798711657524109,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.83930504322052,0.3878597617149353,0.369827002286911,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7147191166877747,0.2340663969516754,1.0688263177871704,285.01519775390625,284.95001220703125,302.4642944335937,293.7283630371094,299.4588623046875,297.23797607421875,285.01617431640625,1.0,0.634012758731842,0.6042522192001343,0.6042522192001343,1.0,1.0,-3.378190517425537,1.4336824417114258,1.9445079565048216,0.6697442531585693,0.9313352108001708,0.9313352108001708,0.0,178.45672607421875,202.0,66298.5,0.0,3223.27783203125,1.0,278.83544921875,282.96490478515625,296.69921875,300.07177734375,293.1499938964844,293.1499938964844,278.54998779296875,34058.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569356799125671,1.0,0.0,0.0,3.836081981658936,3.836105108261109,7.848277050470642e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10718.7978515625,0.0,1205.1199951171875,2371.396484375,0.0,3000.26904296875,0.7746138572692871,1.0,0.0,3.0,1.0,0.0
17925720,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.7034499049186707,0.5922262668609619,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9331346154212952,0.5296599268913269,0.5023834109306335,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8457887172698975,0.3974963426589966,0.2798711657524109,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.83930504322052,0.3878597617149353,0.369827002286911,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7147191166877747,0.2340663969516754,1.0688263177871704,285.01519775390625,284.95001220703125,302.4642944335937,293.7283630371094,299.4588623046875,297.23797607421875,285.01617431640625,1.0,0.634012758731842,0.6042522192001343,0.6042522192001343,1.0,1.0,-3.378190517425537,1.4336824417114258,1.9445079565048216,0.6697442531585693,0.9313352108001708,0.9313352108001708,0.0,178.45672607421875,202.0,66298.5,0.0,3223.27783203125,1.0,278.83544921875,282.96490478515625,296.69921875,300.07177734375,293.1499938964844,293.1499938964844,278.54998779296875,34058.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569356799125671,1.0,0.0,0.0,3.836081981658936,3.836105108261109,7.848277050470642e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10718.7978515625,0.0,1205.1199951171875,2371.396484375,0.0,3000.26904296875,0.7746138572692871,1.0,0.0,3.0,1.0,0.0
17925780,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9990000128746032,0.6933276057243347,0.610752284526825,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9240514636039734,0.532146155834198,0.5052446126937866,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8381212949752808,0.3977734744548797,0.2804353237152099,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8319642543792725,0.3884263932704925,0.3708299398422241,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.7073737382888794,0.2336756438016891,1.069229006767273,284.9210205078125,284.95001220703125,302.5060119628906,293.7611389160156,299.46923828125,297.2337646484375,284.9222717285156,1.0,0.6415793299674988,0.600998044013977,0.600998044013977,1.0,1.0,-3.4063050746917725,1.442431092262268,1.9638739824295044,0.6725814938545227,0.8611840009689331,0.8611840009689331,0.0,186.3377685546875,205.0,67635.7734375,0.0,3333.1220703125,1.0,278.563232421875,282.8403625488281,296.78863525390625,300.2997741699219,293.1499938964844,293.1499938964844,278.8500061035156,37079.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657851815223694,1.0,0.0,0.0,3.779369592666626,3.779392957687378,7.617935580128687e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9924.337890625,0.0,1183.60546875,2371.396484375,0.0,3083.271484375,0.7676694393157959,1.0,0.0,3.0,1.0,0.0
17925840,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9990000128746032,0.6933276057243347,0.610752284526825,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9240514636039734,0.532146155834198,0.5052446126937866,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8381212949752808,0.3977734744548797,0.2804353237152099,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8319642543792725,0.3884263932704925,0.3708299398422241,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.7073737382888794,0.2336756438016891,1.069229006767273,284.9210205078125,284.95001220703125,302.5060119628906,293.7611389160156,299.46923828125,297.2337646484375,284.9222717285156,1.0,0.6415793299674988,0.600998044013977,0.600998044013977,1.0,1.0,-3.4063050746917725,1.442431092262268,1.9638739824295044,0.6725814938545227,0.8611840009689331,0.8611840009689331,0.0,186.3377685546875,205.0,67635.7734375,0.0,3333.1220703125,1.0,278.563232421875,282.8403625488281,296.78863525390625,300.2997741699219,293.1499938964844,293.1499938964844,278.8500061035156,37079.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657851815223694,1.0,0.0,0.0,3.779369592666626,3.779392957687378,7.617935580128687e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9924.337890625,0.0,1183.60546875,2371.396484375,0.0,3083.271484375,0.7676694393157959,1.0,0.0,3.0,1.0,0.0
17925900,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9990000128746032,0.6886472105979919,0.6184278726577759,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.920388638973236,0.53361576795578,0.5065454244613647,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8349486589431763,0.398115336894989,0.2806282341480255,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8289264440536499,0.3888633549213409,0.3712136745452881,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7040508389472961,0.2334867864847183,1.068611979484558,285.0284118652344,284.95001220703125,302.5268859863281,293.77783203125,299.4751892089844,297.23321533203125,285.03082275390625,1.0,0.6447113752365112,0.5993709564208984,0.5993709564208984,1.0,1.0,-3.4170637130737305,1.4452812671661377,1.9717824459075928,0.6731512546539307,0.9408413171768188,0.9408413171768188,0.0,189.69528198242188,205.0,67114.71875,0.0,3377.59765625,1.0,278.78515625,282.95806884765625,296.7562255859375,300.1448059082031,293.1499938964844,293.1499938964844,278.8500061035156,34232.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610352277755737,1.0,0.0,0.0,3.8371098041534415,3.8371329307556152,7.852482895032153e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10199.509765625,0.0,1207.3104248046875,2371.396484375,0.0,3038.714599609375,0.7757807970046997,1.0,0.0,3.0,1.0,0.0
17925960,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9954920411109924,0.6847900152206421,0.6179025769233704,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9153077006340028,0.5351912975311279,0.5081785917282104,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8307701349258423,0.3985739648342132,0.281055212020874,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8248463869094849,0.3893887996673584,0.3718613684177398,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.6997017860412598,0.233339637517929,1.0687240362167358,285.0251159667969,284.95001220703125,302.5478210449219,293.7947082519531,299.48101806640625,297.2341613769531,285.0235290527344,1.0,0.6471090912818909,0.597431480884552,0.597431480884552,1.0,1.0,-3.419360876083374,1.4439146518707275,1.975446343421936,0.671748697757721,0.9652941823005676,0.9652941823005676,0.0,193.89833068847656,208.0,67320.4609375,0.0,3407.956787109375,1.0,278.8369140625,282.9546203613281,296.77752685546875,300.2095947265625,293.1499938964844,293.1499938964844,278.54998779296875,33650.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593069314956665,1.0,0.0,0.0,3.909311294555664,3.909334897994995,8.150777830451261e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10872.943359375,0.0,1261.6737060546875,2371.396484375,0.0,3022.5048828125,0.7867352962493896,1.0,0.0,3.0,1.0,0.0
17926020,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9848611950874328,0.6783294081687927,0.6120890974998474,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9065008759498596,0.537239670753479,0.5106886029243469,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8231470584869385,0.3985047340393066,0.2814260125160217,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8173871636390686,0.3896006941795349,0.3725880682468414,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6916966438293457,0.2325475662946701,1.067241072654724,284.8969116210937,284.95001220703125,302.589599609375,293.82879638671875,299.487060546875,297.2273254394531,284.8980712890625,1.0,0.6503661274909973,0.5935525894165039,0.5935525894165039,1.0,1.0,-3.415411949157715,1.437342882156372,1.9780691862106323,0.6661376357078552,0.8650906085968018,0.8650906085968018,0.0,201.24002075195312,211.0,68137.1953125,0.0,3441.100830078125,1.0,278.5624694824219,282.8105163574219,296.8551025390625,300.4033508300781,293.1499938964844,293.1499938964844,278.8500061035156,37600.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679603338241577,1.0,0.0,0.0,3.832628011703491,3.832652091979981,7.834150324015354e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9982.689453125,0.0,1230.1788330078125,2371.396484375,0.0,3103.677001953125,0.7772191762924194,1.0,0.0,3.0,1.0,0.0
17926080,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9848611950874328,0.6783294081687927,0.6120890974998474,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9065008759498596,0.537239670753479,0.5106886029243469,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8231470584869385,0.3985047340393066,0.2814260125160217,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8173871636390686,0.3896006941795349,0.3725880682468414,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6916966438293457,0.2325475662946701,1.067241072654724,284.8969116210937,284.95001220703125,302.589599609375,293.82879638671875,299.487060546875,297.2273254394531,284.8980712890625,1.0,0.6503661274909973,0.5935525894165039,0.5935525894165039,1.0,1.0,-3.415411949157715,1.437342882156372,1.9780691862106323,0.6661376357078552,0.8650906085968018,0.8650906085968018,0.0,201.24002075195312,211.0,68137.1953125,0.0,3441.100830078125,1.0,278.5624694824219,282.8105163574219,296.8551025390625,300.4033508300781,293.1499938964844,293.1499938964844,278.8500061035156,37600.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679603338241577,1.0,0.0,0.0,3.832628011703491,3.832652091979981,7.834150324015354e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9982.689453125,0.0,1230.1788330078125,2371.396484375,0.0,3103.677001953125,0.7772191762924194,1.0,0.0,3.0,1.0,0.0
17926140,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9777321815490724,0.6748524308204651,0.6085720658302307,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9020968675613404,0.5401078462600708,0.5132912397384644,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.818625807762146,0.3991255164146423,0.2818171083927154,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8129522800445557,0.3903942108154297,0.3733134865760803,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6867191791534424,0.2322265952825546,1.0658776760101318,285.0074462890625,284.95001220703125,302.6312561035156,293.8631286621094,299.4976501464844,297.2286682128906,285.0071105957031,1.0,0.6526778340339661,0.589673638343811,0.589673638343811,1.0,1.0,-3.414004325866699,1.431809902191162,1.982194304466248,0.6608124375343323,0.9589977860450744,0.9589977860450744,0.0,206.011459350586,214.0,67426.359375,0.0,3465.658447265625,1.0,278.8364562988281,282.93865966796875,296.8373413085937,300.2785339355469,293.1499938964844,293.1499938964844,278.54998779296875,34280.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594375848770142,1.0,0.0,0.0,3.928388118743897,3.928411960601807,8.230521189034334e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10898.6171875,0.0,1282.65478515625,2371.396484375,0.0,3023.730224609375,0.7908403277397156,1.0,0.0,3.0,1.0,0.0
17926200,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9777321815490724,0.6748524308204651,0.6085720658302307,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9020968675613404,0.5401078462600708,0.5132912397384644,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.818625807762146,0.3991255164146423,0.2818171083927154,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8129522800445557,0.3903942108154297,0.3733134865760803,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6867191791534424,0.2322265952825546,1.0658776760101318,285.0074462890625,284.95001220703125,302.6312561035156,293.8631286621094,299.4976501464844,297.2286682128906,285.0071105957031,1.0,0.6526778340339661,0.589673638343811,0.589673638343811,1.0,1.0,-3.414004325866699,1.431809902191162,1.982194304466248,0.6608124375343323,0.9589977860450744,0.9589977860450744,0.0,206.011459350586,214.0,67426.359375,0.0,3465.658447265625,1.0,278.8364562988281,282.93865966796875,296.8373413085937,300.2785339355469,293.1499938964844,293.1499938964844,278.54998779296875,34280.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594375848770142,1.0,0.0,0.0,3.928388118743897,3.928411960601807,8.230521189034334e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10898.6171875,0.0,1282.65478515625,2371.396484375,0.0,3023.730224609375,0.7908403277397156,1.0,0.0,3.0,1.0,0.0
17926260,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9710655212402344,0.6702054142951965,0.6049613952636719,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8986362218856812,0.542251706123352,0.5157098770141602,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8147600889205933,0.3990979194641113,0.2820869088172912,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8091739416122437,0.390664279460907,0.3739229142665863,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6826076507568359,0.2317010015249252,1.0648373365402222,284.8955383300781,284.95001220703125,302.672607421875,293.8973693847656,299.505859375,297.22393798828125,284.8969116210937,1.0,0.6545930504798889,0.5866372585296631,0.5866372585296631,1.0,1.0,-3.4123852252960205,1.4271035194396973,1.9852817058563232,0.6565828919410706,0.8639401197433472,0.8639401197433472,0.0,210.1392517089844,217.0,68216.6015625,0.0,3485.92236328125,1.0,278.5623474121094,282.80859375,296.9167785644531,300.4678649902344,293.1499938964844,293.1499938964844,278.8500061035156,37853.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665716052055359,1.0,0.0,0.0,3.838430643081665,3.8384547233581534,7.857890409468382e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10003.3623046875,0.0,1236.8642578125,2371.396484375,0.0,3090.649169921875,0.7785497903823853,1.0,0.0,3.0,1.0,0.0
17926320,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9710655212402344,0.6702054142951965,0.6049613952636719,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8986362218856812,0.542251706123352,0.5157098770141602,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8147600889205933,0.3990979194641113,0.2820869088172912,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8091739416122437,0.390664279460907,0.3739229142665863,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6826076507568359,0.2317010015249252,1.0648373365402222,284.8955383300781,284.95001220703125,302.672607421875,293.8973693847656,299.505859375,297.22393798828125,284.8969116210937,1.0,0.6545930504798889,0.5866372585296631,0.5866372585296631,1.0,1.0,-3.4123852252960205,1.4271035194396973,1.9852817058563232,0.6565828919410706,0.8639401197433472,0.8639401197433472,0.0,210.1392517089844,217.0,68216.6015625,0.0,3485.92236328125,1.0,278.5623474121094,282.80859375,296.9167785644531,300.4678649902344,293.1499938964844,293.1499938964844,278.8500061035156,37853.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665716052055359,1.0,0.0,0.0,3.838430643081665,3.8384547233581534,7.857890409468382e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10003.3623046875,0.0,1236.8642578125,2371.396484375,0.0,3090.649169921875,0.7785497903823853,1.0,0.0,3.0,1.0,0.0
17926380,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9657573103904724,0.6672152876853943,0.6019958853721619,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8966022729873657,0.5452451705932617,0.5183694362640381,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.812057375907898,0.3998007476329803,0.2824879586696625,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8065379858016968,0.3915461003780365,0.3746683895587921,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6796233654022217,0.2315919548273086,1.0642119646072388,285.0098876953125,284.95001220703125,302.71356201171875,293.9312438964844,299.5184326171875,297.22705078125,285.0096435546875,1.0,0.6563106775283813,0.5836008191108704,0.5836008191108704,1.0,1.0,-3.4126341342926025,1.423213243484497,1.989420771598816,0.6525188684463501,0.9609998464584352,0.9609998464584352,0.0,213.32850646972656,220.0,67537.3125,0.0,3505.126953125,1.0,278.83648681640625,282.93963623046875,296.9034729003906,300.3493957519531,293.1499938964844,293.1499938964844,278.54998779296875,34310.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857684850692749,1.0,0.0,0.0,3.933903455734253,3.933927297592163,8.253647365563666e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10929.2021484375,0.0,1287.531982421875,2371.396484375,0.0,3007.2939453125,0.7918533086776733,1.0,0.0,3.0,1.0,0.0
17926440,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9657573103904724,0.6672152876853943,0.6019958853721619,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8966022729873657,0.5452451705932617,0.5183694362640381,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.812057375907898,0.3998007476329803,0.2824879586696625,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8065379858016968,0.3915461003780365,0.3746683895587921,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6796233654022217,0.2315919548273086,1.0642119646072388,285.0098876953125,284.95001220703125,302.71356201171875,293.9312438964844,299.5184326171875,297.22705078125,285.0096435546875,1.0,0.6563106775283813,0.5836008191108704,0.5836008191108704,1.0,1.0,-3.4126341342926025,1.423213243484497,1.989420771598816,0.6525188684463501,0.9609998464584352,0.9609998464584352,0.0,213.32850646972656,220.0,67537.3125,0.0,3505.126953125,1.0,278.83648681640625,282.93963623046875,296.9034729003906,300.3493957519531,293.1499938964844,293.1499938964844,278.54998779296875,34310.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857684850692749,1.0,0.0,0.0,3.933903455734253,3.933927297592163,8.253647365563666e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10929.2021484375,0.0,1287.531982421875,2371.396484375,0.0,3007.2939453125,0.7918533086776733,1.0,0.0,3.0,1.0,0.0
17926500,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9632490277290344,0.6651241779327393,0.6005691885948181,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8958037495613098,0.5464531183242798,0.5197757482528687,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8108968138694763,0.3999085128307342,0.2827459871768951,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8054113388061523,0.3917935490608215,0.3751165866851806,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6783704161643982,0.2314582765102386,1.0643216371536257,284.8905944824219,284.95001220703125,302.7338562011719,293.94793701171875,299.5231628417969,297.2261962890625,284.8869934082031,1.0,0.6572112441062927,0.5820826292037964,0.5820826292037964,1.0,1.0,-3.4135966300964355,1.4215928316116333,1.9920036792755127,0.6507492065429688,0.8827328681945801,0.8827328681945801,0.0,214.83889770507807,220.0,68531.796875,0.0,3516.21044921875,1.0,278.6107177734375,282.80157470703125,296.9725952148437,300.5668334960937,293.1499938964844,293.1499938964844,278.54998779296875,36554.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629009127616882,1.0,0.0,0.0,3.9167463779449454,3.916770696640015,8.181810926544131e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10683.43359375,0.0,1291.1688232421875,2371.396484375,0.0,3056.214599609375,0.7897095084190369,1.0,0.0,3.0,1.0,0.0
17926560,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9598193168640136,0.6627639532089233,0.5985691547393799,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8942793607711792,0.547450065612793,0.5208292603492737,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8090592622756958,0.3998164534568786,0.2827719748020172,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8036263585090637,0.3918648958206177,0.3753024339675903,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6765478253364563,0.2311911731958389,1.0636732578277588,284.8971862792969,284.95001220703125,302.7539978027344,293.96441650390625,299.52642822265625,297.22320556640625,284.8985290527344,1.0,0.6579654812812805,0.5805684924125671,0.5805684924125671,1.0,1.0,-3.411936521530152,1.4188029766082764,1.993133544921875,0.6483731865882874,0.8669099807739258,0.8669099807739258,0.0,216.7182159423828,223.0,68361.3984375,0.0,3523.244384765625,1.0,278.5627746582031,282.808349609375,296.9839172363281,300.54254150390625,293.1499938964844,293.1499938964844,278.8500061035156,37774.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648876547813416,1.0,0.0,0.0,3.8472604751586914,3.8472845554351807,7.894083751125436e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10033.4462890625,0.0,1243.4259033203125,2371.396484375,0.0,3074.8515625,0.7800446152687073,1.0,0.0,3.0,1.0,0.0
17926620,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9547967910766602,0.659870445728302,0.5956903100013733,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8927939534187317,0.5504714250564575,0.5235061645507812,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8067513704299927,0.4005345702171325,0.2831770777702331,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8014398813247681,0.3927667737007141,0.3760581016540527,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6740924715995789,0.2311486601829528,1.0633352994918823,285.0117492675781,284.95001220703125,302.79376220703125,293.9966125488281,299.5383605957031,297.2267150878906,285.011474609375,1.0,0.6595727801322937,0.5775401592254639,0.5775401592254639,1.0,1.0,-3.4126734733581543,1.4149805307388306,1.997692942619324,0.6442704796791077,0.9652003645896912,0.9652003645896912,0.0,219.57716369628903,226.0,67682.234375,0.0,3541.683837890625,1.0,278.83660888671875,282.9394226074219,296.9698791503906,300.4241027832031,293.1499938964844,293.1499938964844,278.54998779296875,34298.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562384247779846,1.0,0.0,0.0,3.942676067352295,3.942700147628784,8.290500090879505e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10964.5703125,0.0,1294.830322265625,2371.396484375,0.0,2993.73193359375,0.7933797240257263,1.0,0.0,3.0,1.0,0.0
17926680,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9547967910766602,0.659870445728302,0.5956903100013733,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8927939534187317,0.5504714250564575,0.5235061645507812,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8067513704299927,0.4005345702171325,0.2831770777702331,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8014398813247681,0.3927667737007141,0.3760581016540527,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6740924715995789,0.2311486601829528,1.0633352994918823,285.0117492675781,284.95001220703125,302.79376220703125,293.9966125488281,299.5383605957031,297.2267150878906,285.011474609375,1.0,0.6595727801322937,0.5775401592254639,0.5775401592254639,1.0,1.0,-3.4126734733581543,1.4149805307388306,1.997692942619324,0.6442704796791077,0.9652003645896912,0.9652003645896912,0.0,219.57716369628903,226.0,67682.234375,0.0,3541.683837890625,1.0,278.83660888671875,282.9394226074219,296.9698791503906,300.4241027832031,293.1499938964844,293.1499938964844,278.54998779296875,34298.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562384247779846,1.0,0.0,0.0,3.942676067352295,3.942700147628784,8.290500090879505e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10964.5703125,0.0,1294.830322265625,2371.396484375,0.0,2993.73193359375,0.7933797240257263,1.0,0.0,3.0,1.0,0.0
17926740,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.949489176273346,0.6558417677879333,0.5926551818847656,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8910197019577026,0.5524979829788208,0.52580326795578,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8042311072349548,0.4005496501922607,0.2834595739841461,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7990932464599609,0.3930641114711761,0.3766681849956512,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.671623170375824,0.2308188527822494,1.0630768537521362,284.8931579589844,284.95001220703125,302.8296203613281,294.0251159667969,299.5448608398437,297.2232971191406,284.89471435546875,1.0,0.6610709428787231,0.5747540593147278,0.5747540593147278,1.0,1.0,-3.412558317184448,1.411015510559082,2.001542806625366,0.6404542922973633,0.8705981373786926,0.8705981373786926,0.0,222.529525756836,226.0,68537.25,0.0,3558.62841796875,1.0,278.5657653808594,282.8028869628906,297.048583984375,300.621337890625,293.1499938964844,293.1499938964844,278.54998779296875,37802.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635909557342529,1.0,0.0,0.0,3.86479377746582,3.8648180961608887,7.966200428199954e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10604.537109375,0.0,1257.990234375,2371.396484375,0.0,3062.687255859375,0.7829752564430237,1.0,0.0,3.0,1.0,0.0
17926800,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9489352107048036,0.6554999351501465,0.5923372507095337,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8907954096794128,0.5526694655418396,0.5259648561477661,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8039438128471375,0.4005447328090668,0.2834586203098297,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7988249659538269,0.3930832147598266,0.376691609621048,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6713510751724243,0.2307817935943603,1.0629583597183228,284.89630126953125,284.95001220703125,302.83270263671875,294.02752685546875,299.5453491210937,297.22296142578125,284.89764404296875,1.0,0.6611834764480591,0.5745118260383606,0.5745118260383606,1.0,1.0,-3.412254571914673,1.4105401039123535,2.00171446800232,0.6400461196899414,0.8697562217712402,0.8697562217712402,0.0,222.8212280273437,229.0,68519.53125,0.0,3559.608642578125,1.0,278.5621643066406,282.8053894042969,297.0481262207031,300.6160583496094,293.1499938964844,293.1499938964844,278.8500061035156,37775.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636525869369507,1.0,0.0,0.0,3.858282804489136,3.858307123184204,7.939381703181425e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10062.12890625,0.0,1252.4344482421875,2371.396484375,0.0,3063.265380859375,0.7818971872329712,1.0,0.0,3.0,1.0,0.0
17926860,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9439372420310974,0.6526820659637451,0.5895161032676697,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8894872665405273,0.5556877851486206,0.5286295413970947,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.801760196685791,0.4012571275234222,0.2838542461395263,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7968093752861023,0.393980324268341,0.377436488866806,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6690974235534668,0.2307582348585128,1.062695026397705,285.0123596191406,284.95001220703125,302.8707580566406,294.0568542480469,299.55633544921875,297.2265014648437,285.0120849609375,1.0,0.6627703905105591,0.57155841588974,0.57155841588974,1.0,1.0,-3.413111686706543,1.4067107439041138,2.0064010620117188,0.6359272599220276,0.9690454006195068,0.9690454006195068,0.0,225.62091064453125,232.0,67822.953125,0.0,3577.99853515625,1.0,278.8367004394531,282.93804931640625,297.03082275390625,300.49365234375,293.1499938964844,293.1499938964844,278.54998779296875,34317.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551288843154907,1.0,0.0,0.0,3.952279090881348,3.952303171157837,8.330935088451952e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10998.0830078125,0.0,1303.1075439453125,2371.396484375,0.0,2983.330078125,0.7950814366340637,1.0,0.0,3.0,1.0,0.0
17926920,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9439372420310974,0.6526820659637451,0.5895161032676697,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8894872665405273,0.5556877851486206,0.5286295413970947,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.801760196685791,0.4012571275234222,0.2838542461395263,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7968093752861023,0.393980324268341,0.377436488866806,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6690974235534668,0.2307582348585128,1.062695026397705,285.0123596191406,284.95001220703125,302.8707580566406,294.0568542480469,299.55633544921875,297.2265014648437,285.0120849609375,1.0,0.6627703905105591,0.57155841588974,0.57155841588974,1.0,1.0,-3.413111686706543,1.4067107439041138,2.0064010620117188,0.6359272599220276,0.9690454006195068,0.9690454006195068,0.0,225.62091064453125,232.0,67822.953125,0.0,3577.99853515625,1.0,278.8367004394531,282.93804931640625,297.03082275390625,300.49365234375,293.1499938964844,293.1499938964844,278.54998779296875,34317.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551288843154907,1.0,0.0,0.0,3.952279090881348,3.952303171157837,8.330935088451952e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10998.0830078125,0.0,1303.1075439453125,2371.396484375,0.0,2983.330078125,0.7950814366340637,1.0,0.0,3.0,1.0,0.0
17926980,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.938119649887085,0.6483988761901855,0.5862401127815247,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.887653648853302,0.5578684210777283,0.5310765504837036,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7991073131561279,0.4012571275234222,0.2841302752494812,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7943559288978577,0.3942863345146179,0.3780621290206909,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6665472984313965,0.2304044216871261,1.062380313873291,284.89520263671875,284.95001220703125,302.90771484375,294.0842590332031,299.56219482421875,297.22271728515625,284.89654541015625,1.0,0.6643764972686768,0.5686050653457642,0.5686050653457642,1.0,1.0,-3.412830114364624,1.4022785425186155,2.0105514526367188,0.631707489490509,0.8723546266555786,0.8723546266555786,0.0,228.83351135253903,235.0,68660.9921875,0.0,3596.066162109375,1.0,278.56207275390625,282.8023376464844,297.10546875,300.68218994140625,293.1499938964844,293.1499938964844,278.8500061035156,37772.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626592755317688,1.0,0.0,0.0,3.86889123916626,3.868915319442749,7.983099976627273e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10088.408203125,0.0,1261.12060546875,2371.396484375,0.0,3053.947998046875,0.7837231159210205,1.0,0.0,3.0,1.0,0.0
17927040,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.938119649887085,0.6483988761901855,0.5862401127815247,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.887653648853302,0.5578684210777283,0.5310765504837036,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7991073131561279,0.4012571275234222,0.2841302752494812,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7943559288978577,0.3942863345146179,0.3780621290206909,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6665472984313965,0.2304044216871261,1.062380313873291,284.89520263671875,284.95001220703125,302.90771484375,294.0842590332031,299.56219482421875,297.22271728515625,284.89654541015625,1.0,0.6643764972686768,0.5686050653457642,0.5686050653457642,1.0,1.0,-3.412830114364624,1.4022785425186155,2.0105514526367188,0.631707489490509,0.8723546266555786,0.8723546266555786,0.0,228.83351135253903,235.0,68660.9921875,0.0,3596.066162109375,1.0,278.56207275390625,282.8023376464844,297.10546875,300.68218994140625,293.1499938964844,293.1499938964844,278.8500061035156,37772.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626592755317688,1.0,0.0,0.0,3.86889123916626,3.868915319442749,7.983099976627273e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10088.408203125,0.0,1261.12060546875,2371.396484375,0.0,3053.947998046875,0.7837231159210205,1.0,0.0,3.0,1.0,0.0
17927100,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9351662993431092,0.6468930244445801,0.5845739245414734,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.886689305305481,0.5592697858810425,0.5322214365005493,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7977225184440613,0.4015127122402191,0.2842077612876892,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.793073296546936,0.394644945859909,0.3782969117164612,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.665202796459198,0.23032908141613,1.061872124671936,285.0083923339844,284.95001220703125,302.92578125,294.0971374511719,299.5664367675781,297.22344970703125,285.0110168457031,1.0,0.6651036739349365,0.5671283602714539,0.5671283602714539,1.0,1.0,-3.411961078643799,1.3997316360473633,2.0122294425964355,0.6293019652366638,0.9483032822608948,0.9483032822608948,0.0,230.4281463623047,235.0,67839.09375,0.0,3603.302001953125,1.0,278.78692626953125,282.9306030273437,297.0667724609375,300.5035095214844,293.1499938964844,293.1499938964844,278.8500061035156,35017.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568834662437439,1.0,0.0,0.0,3.905043363571167,3.905067205429077,8.132990387821337e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10350.4189453125,0.0,1269.070068359375,2371.396484375,0.0,2999.77978515625,0.7884055972099304,1.0,0.0,3.0,1.0,0.0
17927160,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.933172881603241,0.6456603407859802,0.5834758281707764,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.886442244052887,0.5608758926391602,0.5337199568748474,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7970248460769653,0.4019607007503509,0.2845138013362884,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7924420237541199,0.3951740264892578,0.378791332244873,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6644257307052612,0.2303899377584457,1.0621442794799805,285.0129089355469,284.95001220703125,302.9435119628906,294.1094665527344,299.5718688964844,297.22625732421875,285.01226806640625,1.0,0.6659614443778992,0.5656818151473999,0.5656818151473999,1.0,1.0,-3.413729429244995,1.398353099822998,2.015376329421997,0.6275085806846619,0.972383975982666,0.972383975982666,0.0,231.6297912597656,238.0,67938.1171875,0.0,3614.55078125,1.0,278.837646484375,282.9364318847656,297.083251953125,300.5537414550781,293.1499938964844,293.1499938964844,278.54998779296875,34308.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542308807373047,1.0,0.0,0.0,3.9619178771972656,3.961942195892334,8.371619628633198e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11028.958984375,0.0,1311.2357177734375,2371.396484375,0.0,2974.912841796875,0.7966412901878357,1.0,0.0,3.0,1.0,0.0
17927220,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.927516758441925,0.641473650932312,0.5802949070930481,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8847473859786987,0.5630369782447815,0.5361583828926086,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7945148944854736,0.4019518792629242,0.284788429737091,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7901296615600586,0.3954697251319885,0.3794126510620117,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.662042498588562,0.2300462126731872,1.0618839263916016,284.8940124511719,284.95001220703125,302.9779968261719,294.13214111328125,299.576416015625,297.22247314453125,284.8953857421875,1.0,0.6675729155540466,0.562788724899292,0.562788724899292,1.0,1.0,-3.4136106967926025,1.393925428390503,2.0196852684021,0.6232864260673523,0.8742877840995789,0.8742877840995789,0.0,234.82550048828125,241.0,68767.3515625,0.0,3632.910888671875,1.0,278.56201171875,282.79937744140625,297.1539611816406,300.738037109375,293.1499938964844,293.1499938964844,278.8500061035156,37784.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619060516357422,1.0,0.0,0.0,3.877497434616089,3.877521753311157,8.018655535124708e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10109.275390625,0.0,1268.309814453125,2371.396484375,0.0,3046.882568359375,0.7852155566215515,1.0,0.0,3.0,1.0,0.0
17927280,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.927516758441925,0.641473650932312,0.5802949070930481,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8847473859786987,0.5630369782447815,0.5361583828926086,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7945148944854736,0.4019518792629242,0.284788429737091,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7901296615600586,0.3954697251319885,0.3794126510620117,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.662042498588562,0.2300462126731872,1.0618839263916016,284.8940124511719,284.95001220703125,302.9779968261719,294.13214111328125,299.576416015625,297.22247314453125,284.8953857421875,1.0,0.6675729155540466,0.562788724899292,0.562788724899292,1.0,1.0,-3.4136106967926025,1.393925428390503,2.0196852684021,0.6232864260673523,0.8742877840995789,0.8742877840995789,0.0,234.82550048828125,241.0,68767.3515625,0.0,3632.910888671875,1.0,278.56201171875,282.79937744140625,297.1539611816406,300.738037109375,293.1499938964844,293.1499938964844,278.8500061035156,37784.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619060516357422,1.0,0.0,0.0,3.877497434616089,3.877521753311157,8.018655535124708e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10109.275390625,0.0,1268.309814453125,2371.396484375,0.0,3046.882568359375,0.7852155566215515,1.0,0.0,3.0,1.0,0.0
