time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927340,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9227623343467712,0.6388218402862549,0.5776159763336182,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8836381435394287,0.5660325884819031,0.5387913584709167,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7925435304641724,0.4026488363742828,0.2851686179637909,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7883245944976807,0.3963494300842285,0.3801353871822357,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6600550413131714,0.2300410121679306,1.0616931915283203,285.0121154785156,284.95001220703125,303.01104736328125,294.1520080566406,299.5845947265625,297.2259826660156,285.0118408203125,1.0,0.6691635847091675,0.5598956346511841,0.5598956346511841,1.0,1.0,-3.414642810821533,1.389948844909668,2.024693965911865,0.6190295815467834,0.9741973280906676,0.9741973280906676,0.0,237.61279296875,244.0,68016.375,0.0,3651.677490234375,1.0,278.8368530273437,282.93426513671875,297.1273498535156,300.60400390625,293.1499938964844,293.1499938964844,278.54998779296875,34382.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536606431007385,1.0,0.0,0.0,3.967382907867432,3.9674072265625,8.394731025873625e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11047.912109375,0.0,1316.4957275390625,2371.396484375,0.0,2969.568359375,0.7977924346923828,1.0,0.0,3.0,1.0,0.0
17927400,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9227623343467712,0.6388218402862549,0.5776159763336182,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8836381435394287,0.5660325884819031,0.5387913584709167,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7925435304641724,0.4026488363742828,0.2851686179637909,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7883245944976807,0.3963494300842285,0.3801353871822357,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6600550413131714,0.2300410121679306,1.0616931915283203,285.0121154785156,284.95001220703125,303.01104736328125,294.1520080566406,299.5845947265625,297.2259826660156,285.0118408203125,1.0,0.6691635847091675,0.5598956346511841,0.5598956346511841,1.0,1.0,-3.414642810821533,1.389948844909668,2.024693965911865,0.6190295815467834,0.9741973280906676,0.9741973280906676,0.0,237.61279296875,244.0,68016.375,0.0,3651.677490234375,1.0,278.8368530273437,282.93426513671875,297.1273498535156,300.60400390625,293.1499938964844,293.1499938964844,278.54998779296875,34382.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536606431007385,1.0,0.0,0.0,3.967382907867432,3.9674072265625,8.394731025873625e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11047.912109375,0.0,1316.4957275390625,2371.396484375,0.0,2969.568359375,0.7977924346923828,1.0,0.0,3.0,1.0,0.0
17927460,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9173623919487,0.6347332000732422,0.5745099186897278,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.882034182548523,0.5681681632995605,0.5412042737007141,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7901355028152466,0.4026273190975189,0.2854328155517578,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7861130237579346,0.3966316282749176,0.3807422816753387,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6578015685081482,0.2297043353319168,1.0614585876464844,284.89288330078125,284.95001220703125,303.04248046875,294.1687316894531,299.5874938964844,297.2221374511719,284.8942565917969,1.0,0.6707795262336731,0.5570374727249146,0.5570374727249146,1.0,1.0,-3.4145843982696533,1.38544762134552,2.029136896133423,0.6147328615188599,0.8753198981285095,0.8753198981285095,0.0,240.81466674804688,247.0,68826.6640625,0.0,3670.223388671875,1.0,278.5619201660156,282.796630859375,297.1911926269531,300.78057861328125,293.1499938964844,293.1499938964844,278.8500061035156,37810.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614286184310913,1.0,0.0,0.0,3.883270263671875,3.883294582366944,8.042550234677037e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10122.9482421875,0.0,1273.2974853515625,2371.396484375,0.0,3042.404296875,0.7862409949302673,1.0,0.0,3.0,1.0,0.0
17927520,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9173623919487,0.6347332000732422,0.5745099186897278,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.882034182548523,0.5681681632995605,0.5412042737007141,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7901355028152466,0.4026273190975189,0.2854328155517578,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7861130237579346,0.3966316282749176,0.3807422816753387,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6578015685081482,0.2297043353319168,1.0614585876464844,284.89288330078125,284.95001220703125,303.04248046875,294.1687316894531,299.5874938964844,297.2221374511719,284.8942565917969,1.0,0.6707795262336731,0.5570374727249146,0.5570374727249146,1.0,1.0,-3.4145843982696533,1.38544762134552,2.029136896133423,0.6147328615188599,0.8753198981285095,0.8753198981285095,0.0,240.81466674804688,247.0,68826.6640625,0.0,3670.223388671875,1.0,278.5619201660156,282.796630859375,297.1911926269531,300.78057861328125,293.1499938964844,293.1499938964844,278.8500061035156,37810.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614286184310913,1.0,0.0,0.0,3.883270263671875,3.883294582366944,8.042550234677037e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10122.9482421875,0.0,1273.2974853515625,2371.396484375,0.0,3042.404296875,0.7862409949302673,1.0,0.0,3.0,1.0,0.0
17927580,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9129006266593932,0.6321741938591003,0.5719044208526611,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8809944987297058,0.5711489915847778,0.5438141226768494,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7882461547851562,0.4033155143260956,0.2858017385005951,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7843893766403198,0.3975022137165069,0.3814508616924286,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6559223532676697,0.2297069579362869,1.0612913370132446,285.0118103027344,284.95001220703125,303.0722351074219,294.1820373535156,299.5940246582031,297.22564697265625,285.0111694335937,1.0,0.6723740100860596,0.554179310798645,0.554179310798645,1.0,1.0,-3.4156744480133057,1.381397008895874,2.0342776775360107,0.6103912591934204,0.9752567410469056,0.9752567410469056,0.0,243.6070556640625,250.0,68044.6484375,0.0,3689.17724609375,1.0,278.8378295898437,282.9320678710937,297.15740966796875,300.63800048828125,293.1499938964844,293.1499938964844,278.54998779296875,34380.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532830476760864,1.0,0.0,0.0,3.972496509552002,3.9725208282470703,8.416384957854461e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11062.314453125,0.0,1320.8525390625,2371.396484375,0.0,2966.029541015625,0.7985354661941528,1.0,0.0,3.0,1.0,0.0
17927640,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9129006266593932,0.6321741938591003,0.5719044208526611,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8809944987297058,0.5711489915847778,0.5438141226768494,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7882461547851562,0.4033155143260956,0.2858017385005951,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7843893766403198,0.3975022137165069,0.3814508616924286,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6559223532676697,0.2297069579362869,1.0612913370132446,285.0118103027344,284.95001220703125,303.0722351074219,294.1820373535156,299.5940246582031,297.22564697265625,285.0111694335937,1.0,0.6723740100860596,0.554179310798645,0.554179310798645,1.0,1.0,-3.4156744480133057,1.381397008895874,2.0342776775360107,0.6103912591934204,0.9752567410469056,0.9752567410469056,0.0,243.6070556640625,250.0,68044.6484375,0.0,3689.17724609375,1.0,278.8378295898437,282.9320678710937,297.15740966796875,300.63800048828125,293.1499938964844,293.1499938964844,278.54998779296875,34380.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532830476760864,1.0,0.0,0.0,3.972496509552002,3.9725208282470703,8.416384957854461e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11062.314453125,0.0,1320.8525390625,2371.396484375,0.0,2966.029541015625,0.7985354661941528,1.0,0.0,3.0,1.0,0.0
17927700,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.910837173461914,0.6303291916847229,0.5706883072853088,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8805866241455078,0.5723258256912231,0.5452075600624084,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7874276041984558,0.4034115374088287,0.2860556840896606,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.783647894859314,0.3977360129356384,0.3818912506103515,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6551185846328735,0.2296166718006134,1.061599850654602,284.8895568847656,284.95001220703125,303.0864562988281,294.1872863769531,299.5954284667969,297.2248840332031,284.88555908203125,1.0,0.6732528805732727,0.5527502298355103,0.5527502298355103,1.0,1.0,-3.417100191116333,1.3797067403793335,2.03739333152771,0.6084883213043213,0.8952381610870361,0.8952381610870361,0.0,244.99417114257807,250.0,69034.7421875,0.0,3700.725341796875,1.0,278.61004638671875,282.7909240722656,297.2153625488281,300.844482421875,293.1499938964844,293.1499938964844,278.54998779296875,36507.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85886549949646,1.0,0.0,0.0,3.955626010894776,3.955650568008423,8.345050446223468e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10802.03515625,0.0,1323.70556640625,2371.396484375,0.0,3018.365478515625,0.7965220808982849,1.0,0.0,3.0,1.0,0.0
17927760,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9079471230506896,0.6281905174255371,0.5688956379890442,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8794921636581421,0.5732597708702087,0.5462102890014648,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7859529256820679,0.4032813310623169,0.2860616743564605,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7822897434234619,0.3977732062339782,0.382050484418869,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6538038849830627,0.2293791025876999,1.0610986948013306,284.8921813964844,284.95001220703125,303.10015869140625,294.19158935546875,299.5951538085937,297.22174072265625,284.8935241699219,1.0,0.6739964485168457,0.5513567328453064,0.5513567328453064,1.0,1.0,-3.415750026702881,1.3768596649169922,2.0388903617858887,0.6060261726379395,0.8755556344985962,0.8755556344985962,0.0,246.802001953125,253.0,68827.9609375,0.0,3708.01220703125,1.0,278.5624389648437,282.7945251464844,297.2145080566406,300.8065795898437,293.1499938964844,293.1499938964844,278.8500061035156,37817.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611993193626404,1.0,0.0,0.0,3.8857669830322266,3.885791301727295,8.052895168475516e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10128.787109375,0.0,1275.42041015625,2371.396484375,0.0,3040.25390625,0.7867169976234436,1.0,0.0,3.0,1.0,0.0
17927820,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9039328694343568,0.6257154941558838,0.5663712024688721,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8785215616226196,0.5762197375297546,0.5488004088401794,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7841440439224243,0.4039525687694549,0.2864187359809875,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7806488275527954,0.3986323475837707,0.3827492594718933,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6520324349403381,0.2293895184993744,1.0609732866287231,285.0106506347656,284.95001220703125,303.1261291503906,294.1970520019531,299.59991455078125,297.2251892089844,285.0099792480469,1.0,0.6755970120429993,0.5485696196556091,0.5485696196556091,1.0,1.0,-3.416938066482544,1.372816562652588,2.044121265411377,0.6016592979431152,0.9745516180992126,0.9745516180992126,0.0,249.59571838378903,256.0,68014.171875,0.0,3727.230224609375,1.0,278.8378601074219,282.9295654296875,297.1733703613281,300.6551818847656,293.1499938964844,293.1499938964844,278.54998779296875,34413.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532636165618896,1.0,0.0,0.0,3.973188400268554,3.973212718963623,8.419316941399302e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11063.0927734375,0.0,1321.7171630859375,2371.396484375,0.0,2965.847412109375,0.7986878752708435,1.0,0.0,3.0,1.0,0.0
17927880,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9039328694343568,0.6257154941558838,0.5663712024688721,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8785215616226196,0.5762197375297546,0.5488004088401794,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7841440439224243,0.4039525687694549,0.2864187359809875,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7806488275527954,0.3986323475837707,0.3827492594718933,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6520324349403381,0.2293895184993744,1.0609732866287231,285.0106506347656,284.95001220703125,303.1261291503906,294.1970520019531,299.59991455078125,297.2251892089844,285.0099792480469,1.0,0.6755970120429993,0.5485696196556091,0.5485696196556091,1.0,1.0,-3.416938066482544,1.372816562652588,2.044121265411377,0.6016592979431152,0.9745516180992126,0.9745516180992126,0.0,249.59571838378903,256.0,68014.171875,0.0,3727.230224609375,1.0,278.8378601074219,282.9295654296875,297.1733703613281,300.6551818847656,293.1499938964844,293.1499938964844,278.54998779296875,34413.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532636165618896,1.0,0.0,0.0,3.973188400268554,3.973212718963623,8.419316941399302e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11063.0927734375,0.0,1321.7171630859375,2371.396484375,0.0,2965.847412109375,0.7986878752708435,1.0,0.0,3.0,1.0,0.0
17927940,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8995036482810974,0.6218292117118835,0.563447117805481,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8770974278450012,0.578299343585968,0.5511714220046997,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7819450497627258,0.4039025008678436,0.2866692841053009,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7786417603492737,0.3988887965679168,0.3833371698856354,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6500296592712402,0.2290683090686798,1.0608128309249878,284.8909606933594,284.95001220703125,303.1499938964844,294.1981506347656,299.5990905761719,297.2212219238281,284.892333984375,1.0,0.6772242784500122,0.5457825660705566,0.5457825660705566,1.0,1.0,-3.4170982837677,1.3682337999343872,2.0488643646240234,0.5972117781639099,0.8740480542182922,0.8740480542182922,0.0,252.7928771972656,259.0,68758.203125,0.0,3746.29345703125,1.0,278.5619201660156,282.7920227050781,297.22216796875,300.8135986328125,293.1499938964844,293.1499938964844,278.8500061035156,37901.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613780736923218,1.0,0.0,0.0,3.883567094802856,3.883591413497925,8.043779757826997e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10122.171875,0.0,1274.2642822265625,2371.396484375,0.0,3041.93017578125,0.7863742709159851,1.0,0.0,3.0,1.0,0.0
17928000,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8995036482810974,0.6218292117118835,0.563447117805481,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8770974278450012,0.578299343585968,0.5511714220046997,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7819450497627258,0.4039025008678436,0.2866692841053009,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7786417603492737,0.3988887965679168,0.3833371698856354,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6500296592712402,0.2290683090686798,1.0608128309249878,284.8909606933594,284.95001220703125,303.1499938964844,294.1981506347656,299.5990905761719,297.2212219238281,284.892333984375,1.0,0.6772242784500122,0.5457825660705566,0.5457825660705566,1.0,1.0,-3.4170982837677,1.3682337999343872,2.0488643646240234,0.5972117781639099,0.8740480542182922,0.8740480542182922,0.0,252.7928771972656,259.0,68758.203125,0.0,3746.29345703125,1.0,278.5619201660156,282.7920227050781,297.22216796875,300.8135986328125,293.1499938964844,293.1499938964844,278.8500061035156,37901.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613780736923218,1.0,0.0,0.0,3.883567094802856,3.883591413497925,8.043779757826997e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10122.171875,0.0,1274.2642822265625,2371.396484375,0.0,3041.93017578125,0.7863742709159851,1.0,0.0,3.0,1.0,0.0
17928060,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8927747011184692,0.6174600720405579,0.5597085356712341,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8731955885887146,0.5791122317314148,0.5522849559783936,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7772313952445984,0.4024457335472107,0.2859390079975128,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7740769982337952,0.3975478112697601,0.3825224339962005,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6452503800392151,0.2267580479383468,1.0531549453735352,284.9962158203125,284.95001220703125,303.1726989746094,294.1953430175781,299.58917236328125,297.2040100097656,284.9952392578125,1.0,0.6778768301010132,0.543083131313324,0.543083131313324,1.0,1.0,-3.402884721755981,1.3575928211212158,2.0452919006347656,0.5899260640144348,0.9598342776298524,0.9598342776298524,0.0,257.6148376464844,262.0,67632.7578125,0.0,3739.84423828125,1.0,278.8370361328125,282.919677734375,297.17095947265625,300.641845703125,293.1499938964844,293.1499938964844,278.54998779296875,34702.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533058166503906,1.0,0.0,0.0,3.959777355194092,3.95980167388916,8.362576409126632e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11015.0390625,0.0,1312.603759765625,2371.396484375,0.0,2966.242919921875,0.7967135906219482,1.0,0.0,3.0,1.0,0.0
17928120,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8927747011184692,0.6174600720405579,0.5597085356712341,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8731955885887146,0.5791122317314148,0.5522849559783936,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7772313952445984,0.4024457335472107,0.2859390079975128,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7740769982337952,0.3975478112697601,0.3825224339962005,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6452503800392151,0.2267580479383468,1.0531549453735352,284.9962158203125,284.95001220703125,303.1726989746094,294.1953430175781,299.58917236328125,297.2040100097656,284.9952392578125,1.0,0.6778768301010132,0.543083131313324,0.543083131313324,1.0,1.0,-3.402884721755981,1.3575928211212158,2.0452919006347656,0.5899260640144348,0.9598342776298524,0.9598342776298524,0.0,257.6148376464844,262.0,67632.7578125,0.0,3739.84423828125,1.0,278.8370361328125,282.919677734375,297.17095947265625,300.641845703125,293.1499938964844,293.1499938964844,278.54998779296875,34702.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533058166503906,1.0,0.0,0.0,3.959777355194092,3.95980167388916,8.362576409126632e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11015.0390625,0.0,1312.603759765625,2371.396484375,0.0,2966.242919921875,0.7967135906219482,1.0,0.0,3.0,1.0,0.0
17928180,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8870074152946472,0.6127507090568542,0.5558919906616211,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8702459931373596,0.580004870891571,0.5533945560455322,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.773480236530304,0.4012976586818695,0.2853060662746429,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7704322934150696,0.3965533673763275,0.3817842602729797,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6412901878356934,0.2249927669763565,1.045845866203308,284.8823547363281,284.95001220703125,303.1951904296875,294.189453125,299.5814208984375,297.1908264160156,284.8838195800781,1.0,0.6781424283981323,0.5403836965560913,0.5403836965560913,1.0,1.0,-3.389190435409546,1.3471544981002808,2.042035818099976,0.5825936198234558,0.8537929058074951,0.8537929058074951,0.0,261.4485778808594,265.0,67929.9296875,0.0,3728.9462890625,1.0,278.5622863769531,282.7942810058594,297.2068786621094,300.7640380859375,293.1499938964844,293.1499938964844,278.8500061035156,38557.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860077440738678,1.0,0.0,0.0,3.834660291671753,3.834684371948242,7.842460263418616e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10035.580078125,0.0,1239.3419189453125,2371.396484375,0.0,3029.7314453125,0.7785872220993042,1.0,0.0,3.0,1.0,0.0
17928240,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8870074152946472,0.6127507090568542,0.5558919906616211,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8702459931373596,0.580004870891571,0.5533945560455322,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.773480236530304,0.4012976586818695,0.2853060662746429,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7704322934150696,0.3965533673763275,0.3817842602729797,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6412901878356934,0.2249927669763565,1.045845866203308,284.8823547363281,284.95001220703125,303.1951904296875,294.189453125,299.5814208984375,297.1908264160156,284.8838195800781,1.0,0.6781424283981323,0.5403836965560913,0.5403836965560913,1.0,1.0,-3.389190435409546,1.3471544981002808,2.042035818099976,0.5825936198234558,0.8537929058074951,0.8537929058074951,0.0,261.4485778808594,265.0,67929.9296875,0.0,3728.9462890625,1.0,278.5622863769531,282.7942810058594,297.2068786621094,300.7640380859375,293.1499938964844,293.1499938964844,278.8500061035156,38557.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860077440738678,1.0,0.0,0.0,3.834660291671753,3.834684371948242,7.842460263418616e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10035.580078125,0.0,1239.3419189453125,2371.396484375,0.0,3029.7314453125,0.7785872220993042,1.0,0.0,3.0,1.0,0.0
17928300,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8846743702888489,0.6111943125724792,0.5541651844978333,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8692730069160461,0.5809821486473083,0.5540894269943237,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7720932364463806,0.4011941254138946,0.2850986421108246,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7690938711166382,0.3964768946170807,0.3815599977970123,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6397731900215149,0.224435269832611,1.0429205894470217,284.9937438964844,284.95001220703125,303.20635986328125,294.1854248046875,299.5807189941406,297.18951416015625,284.9958801269531,1.0,0.6782719492912292,0.5390339493751526,0.5390339493751526,1.0,1.0,-3.3839027881622314,1.342596173286438,2.041306734085083,0.5791290998458862,0.924174427986145,0.924174427986145,0.0,262.9266357421875,265.0,66970.6953125,0.0,3724.74951171875,1.0,278.78594970703125,282.92169189453125,297.1507568359375,300.5585327148437,293.1499938964844,293.1499938964844,278.8500061035156,35449.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538306355476379,1.0,0.0,0.0,3.8630197048187256,3.8630433082580566,7.9588880907977e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10276.126953125,0.0,1237.899658203125,2371.396484375,0.0,2971.161376953125,0.7815951704978943,1.0,0.0,3.0,1.0,0.0
17928360,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8831668496131897,0.6099210977554321,0.5530218482017517,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8690103888511658,0.5822093486785889,0.5552136898040771,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7713993787765503,0.4013326466083526,0.2851730585098266,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7684155106544495,0.3966282606124878,0.3816730976104736,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6388396620750427,0.224090114235878,1.0412049293518066,284.99444580078125,284.95001220703125,303.2174987792969,294.1806945800781,299.5823974609375,297.19097900390625,284.9937744140625,1.0,0.6785869002342224,0.5379026532173157,0.5379026532173157,1.0,1.0,-3.3820371627807617,1.3398290872573853,2.042208194732666,0.576735258102417,0.9400365352630616,0.9400365352630616,0.0,263.94598388671875,268.0,66917.2734375,0.0,3726.154296875,1.0,278.8371887207031,282.9258117675781,297.15069580078125,300.5838317871094,293.1499938964844,293.1499938964844,278.54998779296875,34714.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508180975914001,1.0,0.0,0.0,3.911839485168457,3.9118635654449454,8.161323989952507e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10920.36328125,0.0,1272.3028564453125,2371.396484375,0.0,2942.933837890625,0.7882274985313416,1.0,0.0,3.0,1.0,0.0
17928420,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.879130482673645,0.6059328317642212,0.549914538860321,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8676773905754089,0.5837537050247192,0.5570082664489746,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.769297182559967,0.4008809626102447,0.2850866615772247,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7664133310317993,0.396341472864151,0.3816772699356079,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6366097927093506,0.2231447845697403,1.0378820896148682,284.89306640625,284.95001220703125,303.2396240234375,294.1693115234375,299.5809326171875,297.186279296875,284.8941345214844,1.0,0.6792868971824646,0.5356400012969971,0.5356400012969971,1.0,1.0,-3.3763699531555176,1.3334707021713257,2.042899370193481,0.5717584490776062,0.8462154269218445,0.8462154269218445,0.0,266.6806640625,271.0,67338.9375,0.0,3728.283935546875,1.0,278.563232421875,282.8086242675781,297.1868896484375,300.7122497558594,293.1499938964844,293.1499938964844,278.8500061035156,38328.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577288389205933,1.0,0.0,0.0,3.790074586868286,3.790098190307617,7.661151926185994e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9976.6953125,0.0,1201.763671875,2371.396484375,0.0,3007.706298828125,0.7707302570343018,1.0,0.0,3.0,1.0,0.0
17928480,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.879130482673645,0.6059328317642212,0.549914538860321,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8676773905754089,0.5837537050247192,0.5570082664489746,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.769297182559967,0.4008809626102447,0.2850866615772247,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7664133310317993,0.396341472864151,0.3816772699356079,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6366097927093506,0.2231447845697403,1.0378820896148682,284.89306640625,284.95001220703125,303.2396240234375,294.1693115234375,299.5809326171875,297.186279296875,284.8941345214844,1.0,0.6792868971824646,0.5356400012969971,0.5356400012969971,1.0,1.0,-3.3763699531555176,1.3334707021713257,2.042899370193481,0.5717584490776062,0.8462154269218445,0.8462154269218445,0.0,266.6806640625,271.0,67338.9375,0.0,3728.283935546875,1.0,278.563232421875,282.8086242675781,297.1868896484375,300.7122497558594,293.1499938964844,293.1499938964844,278.8500061035156,38328.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577288389205933,1.0,0.0,0.0,3.790074586868286,3.790098190307617,7.661151926185994e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9976.6953125,0.0,1201.763671875,2371.396484375,0.0,3007.706298828125,0.7707302570343018,1.0,0.0,3.0,1.0,0.0
17928540,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8758323192596436,0.603404700756073,0.5473994612693787,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8669068217277527,0.5862168073654175,0.5591486096382141,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7677404284477234,0.4012092053890228,0.285214900970459,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.764926552772522,0.3967240452766418,0.3819320201873779,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6348432302474976,0.2226657569408416,1.03549325466156,284.99822998046875,284.95001220703125,303.2615661621094,294.15545654296875,299.58453369140625,297.19000244140625,284.9978942871094,1.0,0.6801854372024536,0.5333773493766785,0.5333773493766785,1.0,1.0,-3.373497247695923,1.32827889919281,2.0452182292938232,0.5671252012252808,0.9324120283126832,0.9324120283126832,0.0,269.0608215332031,274.0,66455.890625,0.0,3735.108154296875,1.0,278.8359680175781,282.93194580078125,297.1293334960937,300.5391540527344,293.1499938964844,293.1499938964844,278.54998779296875,34547.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492123484611511,1.0,0.0,0.0,3.8776817321777344,3.8777053356170654,8.01941837380582e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10854.8466796875,0.0,1242.731201171875,2371.396484375,0.0,2927.893798828125,0.7822202444076538,1.0,0.0,3.0,1.0,0.0
17928600,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8758323192596436,0.603404700756073,0.5473994612693787,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8669068217277527,0.5862168073654175,0.5591486096382141,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7677404284477234,0.4012092053890228,0.285214900970459,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.764926552772522,0.3967240452766418,0.3819320201873779,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6348432302474976,0.2226657569408416,1.03549325466156,284.99822998046875,284.95001220703125,303.2615661621094,294.15545654296875,299.58453369140625,297.19000244140625,284.9978942871094,1.0,0.6801854372024536,0.5333773493766785,0.5333773493766785,1.0,1.0,-3.373497247695923,1.32827889919281,2.0452182292938232,0.5671252012252808,0.9324120283126832,0.9324120283126832,0.0,269.0608215332031,274.0,66455.890625,0.0,3735.108154296875,1.0,278.8359680175781,282.93194580078125,297.1293334960937,300.5391540527344,293.1499938964844,293.1499938964844,278.54998779296875,34547.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492123484611511,1.0,0.0,0.0,3.8776817321777344,3.8777053356170654,8.01941837380582e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10854.8466796875,0.0,1242.731201171875,2371.396484375,0.0,2927.893798828125,0.7822202444076538,1.0,0.0,3.0,1.0,0.0
17928660,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8719220757484436,0.5996001362800598,0.5444591045379639,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8656136393547058,0.5878474712371826,0.5610470175743103,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7657458186149597,0.400889903306961,0.2852365672588348,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7630324959754944,0.3965638875961303,0.3820840716361999,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6328564286231995,0.2219352126121521,1.033317804336548,284.8970031738281,284.95001220703125,303.2833251953125,294.139404296875,299.5830993652344,297.1866455078125,284.8979187011719,1.0,0.6812222599983215,0.5309725403785706,0.5309725403785706,1.0,1.0,-3.369844675064087,1.3224471807479858,2.0473973751068115,0.5622369050979614,0.841407060623169,0.841407060623169,0.0,271.9931945800781,277.0,66910.421875,0.0,3743.198486328125,1.0,278.56353759765625,282.813720703125,297.159912109375,300.6646728515625,293.1499938964844,293.1499938964844,278.8500061035156,38201.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567011952400208,1.0,0.0,0.0,3.762000560760498,3.76202392578125,7.548075586782943e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9929.8720703125,0.0,1178.6334228515625,2371.396484375,0.0,2998.070556640625,0.7657637596130371,1.0,0.0,3.0,1.0,0.0
17928720,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8719220757484436,0.5996001362800598,0.5444591045379639,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8656136393547058,0.5878474712371826,0.5610470175743103,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7657458186149597,0.400889903306961,0.2852365672588348,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7630324959754944,0.3965638875961303,0.3820840716361999,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6328564286231995,0.2219352126121521,1.033317804336548,284.8970031738281,284.95001220703125,303.2833251953125,294.139404296875,299.5830993652344,297.1866455078125,284.8979187011719,1.0,0.6812222599983215,0.5309725403785706,0.5309725403785706,1.0,1.0,-3.369844675064087,1.3224471807479858,2.0473973751068115,0.5622369050979614,0.841407060623169,0.841407060623169,0.0,271.9931945800781,277.0,66910.421875,0.0,3743.198486328125,1.0,278.56353759765625,282.813720703125,297.159912109375,300.6646728515625,293.1499938964844,293.1499938964844,278.8500061035156,38201.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567011952400208,1.0,0.0,0.0,3.762000560760498,3.76202392578125,7.548075586782943e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9929.8720703125,0.0,1178.6334228515625,2371.396484375,0.0,2998.070556640625,0.7657637596130371,1.0,0.0,3.0,1.0,0.0
17928780,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8686689734458923,0.5971787571907043,0.5420633554458618,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8647938966751099,0.5903261303901672,0.5632244944572449,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7642062902450562,0.4012878239154815,0.2854281961917877,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7615503668785095,0.3969921469688415,0.3824057281017303,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6311864852905273,0.2215647548437118,1.0315518379211426,284.9977111816406,284.95001220703125,303.3049011230469,294.1213073730469,299.58612060546875,297.1907653808594,284.997314453125,1.0,0.6823524236679077,0.5285677313804626,0.5285677313804626,1.0,1.0,-3.3680667877197266,1.31737220287323,2.050694704055786,0.5574823617935181,0.9255039691925048,0.9255039691925048,0.0,274.5860290527344,280.0,66064.328125,0.0,3753.8583984375,1.0,278.8357238769531,282.9322814941406,297.0970458984375,300.4883117675781,293.1499938964844,293.1499938964844,278.54998779296875,34468.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485614061355591,1.0,0.0,0.0,3.854323625564575,3.854346990585327,7.923096063677804e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10798.5927734375,0.0,1223.0672607421875,2371.396484375,0.0,2921.798583984375,0.7780506610870361,1.0,0.0,3.0,1.0,0.0
17928840,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8686689734458923,0.5971787571907043,0.5420633554458618,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8647938966751099,0.5903261303901672,0.5632244944572449,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7642062902450562,0.4012878239154815,0.2854281961917877,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7615503668785095,0.3969921469688415,0.3824057281017303,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6311864852905273,0.2215647548437118,1.0315518379211426,284.9977111816406,284.95001220703125,303.3049011230469,294.1213073730469,299.58612060546875,297.1907653808594,284.997314453125,1.0,0.6823524236679077,0.5285677313804626,0.5285677313804626,1.0,1.0,-3.3680667877197266,1.31737220287323,2.050694704055786,0.5574823617935181,0.9255039691925048,0.9255039691925048,0.0,274.5860290527344,280.0,66064.328125,0.0,3753.8583984375,1.0,278.8357238769531,282.9322814941406,297.0970458984375,300.4883117675781,293.1499938964844,293.1499938964844,278.54998779296875,34468.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485614061355591,1.0,0.0,0.0,3.854323625564575,3.854346990585327,7.923096063677804e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10798.5927734375,0.0,1223.0672607421875,2371.396484375,0.0,2921.798583984375,0.7780506610870361,1.0,0.0,3.0,1.0,0.0
17928900,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8670449256896973,0.5954248309135437,0.5408849120140076,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8643858432769775,0.5912234783172607,0.564351499080658,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7634637951850891,0.4012336432933807,0.285567969083786,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7608324885368347,0.3969928622245788,0.3826197385787964,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6304025053977966,0.221284881234169,1.0309816598892212,284.8827819824219,284.95001220703125,303.31561279296875,294.1116027832031,299.5858154296875,297.1900329589844,284.8804016113281,1.0,0.682999849319458,0.5273653268814087,0.5273653268814087,1.0,1.0,-3.367750406265259,1.3150442838668823,2.052706241607666,0.5553027987480164,0.8463400602340698,0.8463400602340698,0.0,275.9516296386719,280.0,66810.765625,0.0,3760.954345703125,1.0,278.6130676269531,282.8016052246094,297.1394348144531,300.6682434082031,293.1499938964844,293.1499938964844,278.54998779296875,37265.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854099690914154,1.0,0.0,0.0,3.818216323852539,3.81823992729187,7.775343533467094e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10525.564453125,0.0,1215.93798828125,2371.396484375,0.0,2973.68310546875,0.7729906439781189,1.0,0.0,3.0,1.0,0.0
17928960,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8648523092269897,0.5935012102127075,0.5392317175865173,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.863477885723114,0.591954231262207,0.5651251673698425,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7622552514076233,0.401034951210022,0.2854969799518585,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7596759796142578,0.3968565165996551,0.3825865983963012,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6292693018913269,0.2209015190601349,1.0297263860702517,284.89862060546875,284.95001220703125,303.3262939453125,294.1014404296875,299.5844116210937,297.1875915527344,284.8997497558594,1.0,0.6835399866104126,0.5261889100074768,0.5261889100074768,1.0,1.0,-3.3650600910186768,1.3117551803588867,2.05330491065979,0.5526593923568726,0.8362697958946228,0.8362697958946228,0.0,277.67413330078125,283.0,66496.46875,0.0,3764.364501953125,1.0,278.5639038085937,282.8163757324219,297.12310791015625,300.6083068847656,293.1499938964844,293.1499938964844,278.8500061035156,38218.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856241762638092,1.0,0.0,0.0,3.736584424972534,3.736607789993286,7.446431027346989e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9881.669921875,0.0,1158.9744873046875,2371.396484375,0.0,2993.762939453125,0.76146000623703,1.0,0.0,3.0,1.0,0.0
17929020,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8617041110992432,0.5911754369735718,0.5369335412979126,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8626519441604614,0.5944197773933411,0.5672983527183533,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7607761025428772,0.4014966189861297,0.28573739528656,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7582226991653442,0.3972957134246826,0.3829266726970672,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6276572346687317,0.220575600862503,1.0282052755355835,284.996337890625,284.95001220703125,303.3475036621094,294.0800170898437,299.5871887207031,297.19171142578125,284.9959411621094,1.0,0.6847748160362244,0.5238361358642578,0.5238361358642578,1.0,1.0,-3.3637702465057373,1.3068833351135254,2.056886911392212,0.547995388507843,0.9183213710784912,0.9183213710784912,0.0,280.3702697753906,286.0,65677.609375,0.0,3776.7685546875,1.0,278.8354797363281,282.9314270019531,297.05633544921875,300.4289245605469,293.1499938964844,293.1499938964844,278.54998779296875,34442.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482201099395752,1.0,0.0,0.0,3.832288265228272,3.832311630249024,7.832761639292585e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10741.119140625,0.0,1205.0911865234375,2371.396484375,0.0,2918.602783203125,0.7741739153862,1.0,0.0,3.0,1.0,0.0
17929080,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8617041110992432,0.5911754369735718,0.5369335412979126,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8626519441604614,0.5944197773933411,0.5672983527183533,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7607761025428772,0.4014966189861297,0.28573739528656,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7582226991653442,0.3972957134246826,0.3829266726970672,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6276572346687317,0.220575600862503,1.0282052755355835,284.996337890625,284.95001220703125,303.3475036621094,294.0800170898437,299.5871887207031,297.19171142578125,284.9959411621094,1.0,0.6847748160362244,0.5238361358642578,0.5238361358642578,1.0,1.0,-3.3637702465057373,1.3068833351135254,2.056886911392212,0.547995388507843,0.9183213710784912,0.9183213710784912,0.0,280.3702697753906,286.0,65677.609375,0.0,3776.7685546875,1.0,278.8354797363281,282.9314270019531,297.05633544921875,300.4289245605469,293.1499938964844,293.1499938964844,278.54998779296875,34442.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482201099395752,1.0,0.0,0.0,3.832288265228272,3.832311630249024,7.832761639292585e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10741.119140625,0.0,1205.0911865234375,2371.396484375,0.0,2918.602783203125,0.7741739153862,1.0,0.0,3.0,1.0,0.0
17929140,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8580339550971985,0.5876213312149048,0.5341942310333252,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8613590002059937,0.5960355401039124,0.5691797137260437,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7589174509048462,0.4013215601444244,0.2858534157276153,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7564030885696411,0.397173136472702,0.3831146955490112,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6258017420768738,0.219951644539833,1.0265494585037231,284.9004821777344,284.95001220703125,303.3685302734375,294.0572204589844,299.5851745605469,297.1885986328125,284.90106201171875,1.0,0.6860339641571045,0.521483302116394,0.521483302116394,1.0,1.0,-3.3611204624176025,1.301375150680542,2.059745073318481,0.543190598487854,0.8313382863998413,0.8313382863998413,0.0,283.5240478515625,289.0,66100.8125,0.0,3788.47802734375,1.0,278.5643920898437,282.8180236816406,297.07879638671875,300.54412841796875,293.1499938964844,293.1499938964844,278.8500061035156,38132.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559504747390747,1.0,0.0,0.0,3.714033603668213,3.7140567302703857,7.356821924986434e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9835.4931640625,0.0,1140.9688720703125,2371.396484375,0.0,2991.0322265625,0.757506251335144,1.0,0.0,3.0,1.0,0.0
