time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929200,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8580339550971985,0.5876213312149048,0.5341942310333252,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8613590002059937,0.5960355401039124,0.5691797137260437,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7589174509048462,0.4013215601444244,0.2858534157276153,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7564030885696411,0.397173136472702,0.3831146955490112,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6258017420768738,0.219951644539833,1.0265494585037231,284.9004821777344,284.95001220703125,303.3685302734375,294.0572204589844,299.5851745605469,297.1885986328125,284.90106201171875,1.0,0.6860339641571045,0.521483302116394,0.521483302116394,1.0,1.0,-3.3611204624176025,1.301375150680542,2.059745073318481,0.543190598487854,0.8313382863998413,0.8313382863998413,0.0,283.5240478515625,289.0,66100.8125,0.0,3788.47802734375,1.0,278.5643920898437,282.8180236816406,297.07879638671875,300.54412841796875,293.1499938964844,293.1499938964844,278.8500061035156,38132.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559504747390747,1.0,0.0,0.0,3.714033603668213,3.7140567302703857,7.356821924986434e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9835.4931640625,0.0,1140.9688720703125,2371.396484375,0.0,2991.0322265625,0.757506251335144,1.0,0.0,3.0,1.0,0.0
17929260,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8550379276275635,0.5853935480117798,0.5319942831993103,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8605700135231018,0.5984860062599182,0.5713437795639038,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7575457692146301,0.4018651843070984,0.2861528694629669,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7550138235092163,0.3976213634014129,0.3834675252437591,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6242528557777405,0.2196587771177292,1.0251946449279783,284.9949645996094,284.95001220703125,303.38934326171875,294.0332946777344,299.5878295898437,297.1927490234375,284.994140625,1.0,0.6873276233673096,0.5192148685455322,0.5192148685455322,1.0,1.0,-3.36022424697876,1.2967270612716677,2.0634970664978027,0.5386559367179871,0.9112262725830078,0.9112262725830078,0.0,286.25341796875,292.0,65291.72265625,0.0,3802.001953125,1.0,278.8360290527344,282.92987060546875,297.0091247558594,300.36279296875,293.1499938964844,293.1499938964844,278.54998779296875,34372.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479288220405579,1.0,0.0,0.0,3.812128782272339,3.8121516704559326,7.750570034659177e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10684.8935546875,0.0,1188.447998046875,2371.396484375,0.0,2915.87548828125,0.7703827023506165,1.0,0.0,3.0,1.0,0.0
17929320,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8550379276275635,0.5853935480117798,0.5319942831993103,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8605700135231018,0.5984860062599182,0.5713437795639038,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7575457692146301,0.4018651843070984,0.2861528694629669,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7550138235092163,0.3976213634014129,0.3834675252437591,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6242528557777405,0.2196587771177292,1.0251946449279783,284.9949645996094,284.95001220703125,303.38934326171875,294.0332946777344,299.5878295898437,297.1927490234375,284.994140625,1.0,0.6873276233673096,0.5192148685455322,0.5192148685455322,1.0,1.0,-3.36022424697876,1.2967270612716677,2.0634970664978027,0.5386559367179871,0.9112262725830078,0.9112262725830078,0.0,286.25341796875,292.0,65291.72265625,0.0,3802.001953125,1.0,278.8360290527344,282.92987060546875,297.0091247558594,300.36279296875,293.1499938964844,293.1499938964844,278.54998779296875,34372.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479288220405579,1.0,0.0,0.0,3.812128782272339,3.8121516704559326,7.750570034659177e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10684.8935546875,0.0,1188.447998046875,2371.396484375,0.0,2915.87548828125,0.7703827023506165,1.0,0.0,3.0,1.0,0.0
17929380,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8515503406524658,0.5819575190544128,0.5293570756912231,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8593348860740662,0.600085973739624,0.5732109546661377,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7558189630508423,0.4017841517925262,0.286332219839096,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7532780170440674,0.3975107669830322,0.3836663067340851,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6224638819694519,0.2190688103437423,1.023687481880188,284.9019775390625,284.95001220703125,303.4100036621094,294.0084533691406,299.585693359375,297.1896667480469,284.9024963378906,1.0,0.6886348128318787,0.5169464349746704,0.5169464349746704,1.0,1.0,-3.357948064804077,1.29144549369812,2.066502571105957,0.5339860320091248,0.8263856172561646,0.8263856172561646,0.0,289.4229736328125,295.0,65694.8828125,0.0,3814.673583984375,1.0,278.5646667480469,282.8196105957031,297.0302124023437,300.4753723144531,293.1499938964844,293.1499938964844,278.8500061035156,38126.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557297587394714,1.0,0.0,0.0,3.69024109840393,3.690263748168945,7.262865437951405e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9786.291015625,0.0,1122.8153076171875,2371.396484375,0.0,2988.96337890625,0.7534118294715881,1.0,0.0,3.0,1.0,0.0
17929440,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8515503406524658,0.5819575190544128,0.5293570756912231,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8593348860740662,0.600085973739624,0.5732109546661377,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7558189630508423,0.4017841517925262,0.286332219839096,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7532780170440674,0.3975107669830322,0.3836663067340851,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6224638819694519,0.2190688103437423,1.023687481880188,284.9019775390625,284.95001220703125,303.4100036621094,294.0084533691406,299.585693359375,297.1896667480469,284.9024963378906,1.0,0.6886348128318787,0.5169464349746704,0.5169464349746704,1.0,1.0,-3.357948064804077,1.29144549369812,2.066502571105957,0.5339860320091248,0.8263856172561646,0.8263856172561646,0.0,289.4229736328125,295.0,65694.8828125,0.0,3814.673583984375,1.0,278.5646667480469,282.8196105957031,297.0302124023437,300.4753723144531,293.1499938964844,293.1499938964844,278.8500061035156,38126.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557297587394714,1.0,0.0,0.0,3.69024109840393,3.690263748168945,7.262865437951405e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9786.291015625,0.0,1122.8153076171875,2371.396484375,0.0,2988.96337890625,0.7534118294715881,1.0,0.0,3.0,1.0,0.0
17929500,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8498860597610474,0.5808054804801941,0.5280855894088745,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8587529063224792,0.601230263710022,0.5741275548934937,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7549912333488464,0.4020305871963501,0.2864146530628204,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7524325847625732,0.3976768553256988,0.3837353885173797,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6215618848800659,0.2188872843980789,1.0227549076080322,285.0013427734375,284.95001220703125,303.4202575683594,293.99578857421875,299.5863342285156,297.19097900390625,285.0025634765625,1.0,0.6892474889755249,0.5158122181892395,0.5158122181892395,1.0,1.0,-3.3565762042999268,1.2887033224105835,2.0678727626800537,0.5314874649047852,0.8931103944778442,0.8931103944778442,0.0,290.943115234375,295.0,64896.4921875,0.0,3820.07421875,1.0,278.7828063964844,282.9327697753906,296.9669494628906,300.2726745605469,293.1499938964844,293.1499938964844,278.8500061035156,34928.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501778841018677,1.0,0.0,0.0,3.732165813446045,3.73218846321106,7.428830031130929e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10014.0234375,0.0,1130.3895263671875,2371.396484375,0.0,2936.93701171875,0.7583926916122437,1.0,0.0,3.0,1.0,0.0
17929560,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8487025499343872,0.5798147320747375,0.5272426009178162,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8585845232009888,0.6025118827819824,0.5753567218780518,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7545632719993591,0.4024196863174438,0.2866978645324707,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7519535422325134,0.3979626893997192,0.384026825428009,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6209657192230225,0.2188030481338501,1.0224711894989014,284.9939880371094,284.95001220703125,303.4304504394531,293.9829406738281,299.5880432128906,297.1937866210937,284.9931640625,1.0,0.6899716854095459,0.5147079825401306,0.5147079825401306,1.0,1.0,-3.3573882579803467,1.286906599998474,2.070481538772583,0.5294798612594604,0.9045138955116272,0.9045138955116272,0.0,292.16943359375,283.0,64905.07421875,0.0,3829.092529296875,1.0,278.83575439453125,282.928955078125,296.9587097167969,300.2929077148437,293.1499938964844,293.1499938964844,278.54998779296875,34341.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477401733398438,1.0,0.0,0.0,3.79021430015564,3.7902371883392334,7.66171694976947e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10625.775390625,0.0,1170.8919677734375,2371.396484375,0.0,2914.109130859375,0.7665505409240723,1.0,0.0,3.0,1.0,0.0
17929620,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8495312929153442,0.5765156149864197,0.5244512557983398,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8617275953292847,0.6041066646575928,0.5769374370574951,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7566612362861633,0.4024634659290313,0.2867528200149536,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7539446353912354,0.3978771269321441,0.3839671313762665,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6221049427986145,0.2182597368955612,1.0198349952697754,284.90240478515625,284.95001220703125,303.45074462890625,293.9570007324219,299.5856628417969,297.19091796875,284.9027709960937,1.0,0.6871592998504639,0.5124995708465576,0.5124995708465576,1.0,1.0,-3.3527677059173584,1.280683159828186,2.072084665298462,0.5244297385215759,0.8205548524856567,0.8205548524856567,0.0,288.3549499511719,271.0,65251.39453125,0.0,3796.0517578125,1.0,278.56494140625,282.8206481933594,296.9784545898437,300.40203857421875,293.1499938964844,293.1499938964844,278.8500061035156,38162.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855496883392334,1.0,0.0,0.0,3.6648004055023193,3.664823055267334,7.163070563365181e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9732.9677734375,0.0,1103.96533203125,2371.396484375,0.0,2986.7802734375,0.7490805983543396,1.0,0.0,3.0,1.0,0.0
17929680,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8495312929153442,0.5765156149864197,0.5244512557983398,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8617275953292847,0.6041066646575928,0.5769374370574951,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7566612362861633,0.4024634659290313,0.2867528200149536,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7539446353912354,0.3978771269321441,0.3839671313762665,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6221049427986145,0.2182597368955612,1.0198349952697754,284.90240478515625,284.95001220703125,303.45074462890625,293.9570007324219,299.5856628417969,297.19091796875,284.9027709960937,1.0,0.6871592998504639,0.5124995708465576,0.5124995708465576,1.0,1.0,-3.3527677059173584,1.280683159828186,2.072084665298462,0.5244297385215759,0.8205548524856567,0.8205548524856567,0.0,288.3549499511719,271.0,65251.39453125,0.0,3796.0517578125,1.0,278.56494140625,282.8206481933594,296.9784545898437,300.40203857421875,293.1499938964844,293.1499938964844,278.8500061035156,38162.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855496883392334,1.0,0.0,0.0,3.6648004055023193,3.664823055267334,7.163070563365181e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9732.9677734375,0.0,1103.96533203125,2371.396484375,0.0,2986.7802734375,0.7490805983543396,1.0,0.0,3.0,1.0,0.0
17929740,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8534820675849915,0.5745337009429932,0.5220862030982971,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.868030846118927,0.6065647602081299,0.5786913633346558,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7615131139755249,0.4032758772373199,0.2869257032871246,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7585934400558472,0.3983966708183288,0.3839644491672516,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6252711415290833,0.2180934101343155,1.017011642456055,284.99053955078125,284.95001220703125,303.4708251953125,293.9308166503906,299.5879211425781,297.1956787109375,284.9901733398437,1.0,0.6825142502784729,0.5102911591529846,0.5102911591529846,1.0,1.0,-3.348835229873657,1.274730920791626,2.0741043090820312,0.5192670226097107,0.8948441743850708,0.8948441743850708,0.0,280.21246337890625,259.0,64414.671875,0.0,3740.033447265625,1.0,278.8346862792969,282.9278869628906,296.90631103515625,300.216796875,293.1499938964844,293.1499938964844,279.1499938964844,34468.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473414778709412,1.0,0.0,0.0,3.760982036590576,3.761004686355591,7.543989681835228e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9552.736328125,0.0,1149.055419921875,2371.396484375,0.0,2910.377197265625,0.761745810508728,1.0,0.0,3.0,1.0,0.0
17929800,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8534820675849915,0.5745337009429932,0.5220862030982971,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.868030846118927,0.6065647602081299,0.5786913633346558,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7615131139755249,0.4032758772373199,0.2869257032871246,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7585934400558472,0.3983966708183288,0.3839644491672516,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6252711415290833,0.2180934101343155,1.017011642456055,284.99053955078125,284.95001220703125,303.4708251953125,293.9308166503906,299.5879211425781,297.1956787109375,284.9901733398437,1.0,0.6825142502784729,0.5102911591529846,0.5102911591529846,1.0,1.0,-3.348835229873657,1.274730920791626,2.0741043090820312,0.5192670226097107,0.8948441743850708,0.8948441743850708,0.0,280.21246337890625,259.0,64414.671875,0.0,3740.033447265625,1.0,278.8346862792969,282.9278869628906,296.90631103515625,300.216796875,293.1499938964844,293.1499938964844,279.1499938964844,34468.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473414778709412,1.0,0.0,0.0,3.760982036590576,3.761004686355591,7.543989681835228e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9552.736328125,0.0,1149.055419921875,2371.396484375,0.0,2910.377197265625,0.761745810508728,1.0,0.0,3.0,1.0,0.0
17929860,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8597009181976318,0.5730206966400146,0.5202743411064148,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.876689612865448,0.6094245910644531,0.5808860659599304,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7684959173202515,0.4045274257659912,0.2874298989772796,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7652903199195862,0.3992826640605926,0.3843179047107696,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.6300162672996521,0.2182524502277374,1.0154662132263184,285.0607604980469,284.95001220703125,303.4907531738281,293.9046325683594,299.5926818847656,297.20391845703125,285.05859375,1.0,0.6771652102470398,0.5081819295883179,0.5081819295883179,1.0,1.0,-3.3484654426574707,1.2703938484191897,2.078071594238281,0.5149713754653931,1.0,1.0,0.0,269.830078125,247.0,63812.9140625,0.0,3679.833740234375,1.0,279.1358947753906,283.01776123046875,296.8838195800781,300.1474304199219,293.1499938964844,293.1499938964844,278.8500061035156,32742.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408282995223999,1.0,0.0,0.0,3.931790351867676,3.931813955307007,8.244783202826511e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10475.91015625,0.0,1273.113037109375,2371.396484375,0.0,2849.454833984375,0.7896864414215088,1.0,0.0,3.0,1.0,0.0
17929920,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8597009181976318,0.5730206966400146,0.5202743411064148,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.876689612865448,0.6094245910644531,0.5808860659599304,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7684959173202515,0.4045274257659912,0.2874298989772796,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7652903199195862,0.3992826640605926,0.3843179047107696,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.6300162672996521,0.2182524502277374,1.0154662132263184,285.0607604980469,284.95001220703125,303.4907531738281,293.9046325683594,299.5926818847656,297.20391845703125,285.05859375,1.0,0.6771652102470398,0.5081819295883179,0.5081819295883179,1.0,1.0,-3.3484654426574707,1.2703938484191897,2.078071594238281,0.5149713754653931,1.0,1.0,0.0,269.830078125,247.0,63812.9140625,0.0,3679.833740234375,1.0,279.1358947753906,283.01776123046875,296.8838195800781,300.1474304199219,293.1499938964844,293.1499938964844,278.8500061035156,32742.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408282995223999,1.0,0.0,0.0,3.931790351867676,3.931813955307007,8.244783202826511e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10475.91015625,0.0,1273.113037109375,2371.396484375,0.0,2849.454833984375,0.7896864414215088,1.0,0.0,3.0,1.0,0.0
17929980,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8656709790229797,0.5696175694465637,0.5173466801643372,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8853452801704407,0.6108577251434326,0.5822315216064453,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7754563093185425,0.4046984910964966,0.2874898910522461,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7720049619674683,0.3992047309875488,0.3841366469860077,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6347461342811584,0.2178711146116256,1.012736678123474,284.88983154296875,284.95001220703125,303.5104675292969,293.8786926269531,299.58905029296875,297.1994934082031,284.8898620605469,1.0,0.6711426377296448,0.5060726404190063,0.5060726404190063,1.0,1.0,-3.343147039413452,1.2639745473861694,2.079172372817993,0.509883463382721,0.8883586525917053,0.8883586525917053,0.0,259.439697265625,235.0,64709.12109375,0.0,3607.893798828125,1.0,278.863037109375,282.83154296875,296.9176330566406,300.3099975585937,293.1499938964844,293.1499938964844,279.1499938964844,36913.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525644540786743,1.0,0.0,0.0,3.897684097290039,3.8977084159851074,8.102365427475888e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9612.939453125,0.0,1278.117919921875,2371.396484375,0.0,2959.2958984375,0.7876936197280884,1.0,0.0,3.0,1.0,0.0
17930040,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8656709790229797,0.5696175694465637,0.5173466801643372,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8853452801704407,0.6108577251434326,0.5822315216064453,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7754563093185425,0.4046984910964966,0.2874898910522461,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7720049619674683,0.3992047309875488,0.3841366469860077,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6347461342811584,0.2178711146116256,1.012736678123474,284.88983154296875,284.95001220703125,303.5104675292969,293.8786926269531,299.58905029296875,297.1994934082031,284.8898620605469,1.0,0.6711426377296448,0.5060726404190063,0.5060726404190063,1.0,1.0,-3.343147039413452,1.2639745473861694,2.079172372817993,0.509883463382721,0.8883586525917053,0.8883586525917053,0.0,259.439697265625,235.0,64709.12109375,0.0,3607.893798828125,1.0,278.863037109375,282.83154296875,296.9176330566406,300.3099975585937,293.1499938964844,293.1499938964844,279.1499938964844,36913.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525644540786743,1.0,0.0,0.0,3.897684097290039,3.8977084159851074,8.102365427475888e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9612.939453125,0.0,1278.117919921875,2371.396484375,0.0,2959.2958984375,0.7876936197280884,1.0,0.0,3.0,1.0,0.0
17930100,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8688601851463318,0.5684502124786377,0.5157454013824463,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8898865580558777,0.6118746399879456,0.5827177166938782,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7791064381599426,0.4050263166427612,0.2874082624912262,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7755213975906372,0.3993329405784607,0.3838812708854675,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6371843814849854,0.2177401930093765,1.0107394456863403,284.9980163574219,284.95001220703125,303.520263671875,293.86590576171875,299.588623046875,297.1996765136719,285.00115966796875,1.0,0.6678668856620789,0.5050179958343506,0.5050179958343506,1.0,1.0,-3.3389928340911865,1.2601553201675415,2.0788376331329346,0.5069167613983154,0.9574839472770692,0.9574839472770692,0.0,254.06539916992188,235.0,63709.7578125,0.0,3567.490966796875,1.0,279.088134765625,282.9582824707031,296.84820556640625,300.0971069335937,293.1499938964844,293.1499938964844,279.1499938964844,34946.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478581309318542,1.0,0.0,0.0,3.925503969192505,3.925528049468994,8.218440257223847e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9836.7490234375,0.0,1285.5966796875,2371.396484375,0.0,2915.21337890625,0.791858434677124,1.0,0.0,3.0,1.0,0.0
17930160,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8730854988098145,0.5676588416099548,0.5147270560264587,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8953917622566223,0.6131829023361206,0.5836277604103088,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7836488485336304,0.4056223928928375,0.2875891327857971,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.779879093170166,0.3996854722499847,0.3839112222194671,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6402727961540222,0.2177648991346359,1.0094974040985107,285.0012512207031,284.95001220703125,303.5299987792969,293.8532409667969,299.5902404785156,297.2027893066406,285.0003356933594,1.0,0.6646451950073242,0.504011332988739,0.504011332988739,1.0,1.0,-3.337618112564087,1.2575575113296509,2.0800607204437256,0.5045634508132935,0.9772868156433104,0.9772868156433104,0.0,248.14923095703125,223.0,63671.57421875,0.0,3530.580322265625,1.0,279.13787841796875,282.962646484375,296.83447265625,300.1097717285156,293.1499938964844,293.1499938964844,278.8500061035156,34374.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456522822380066,1.0,0.0,0.0,3.9793663024902335,3.979390859603882,8.445520052191569e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10453.7109375,0.0,1326.704345703125,2371.396484375,0.0,2894.567138671875,0.799738347530365,1.0,0.0,3.0,1.0,0.0
17930220,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8812607526779175,0.5646204352378845,0.5119630098342896,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9063253998756408,0.6147170662879944,0.5849167704582214,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7926312685012817,0.4060143828392029,0.287698894739151,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7885242104530334,0.3996806144714355,0.3836678564548492,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.646488606929779,0.2174229025840759,1.006446361541748,284.8761901855469,284.95001220703125,303.5493469238281,293.8285217285156,299.5873413085937,297.1995849609375,284.8778076171875,1.0,0.6579881310462952,0.5019980669021606,0.5019980669021606,1.0,1.0,-3.3320231437683105,1.251168131828308,2.080855131149292,0.499508798122406,0.864569365978241,0.864569365978241,0.0,236.7461853027344,211.0,64202.87890625,0.0,3452.7041015625,1.0,278.8619079589844,282.8228759765625,296.8544311523437,300.2243957519531,293.1499938964844,293.1499938964844,279.1499938964844,38328.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541814088821411,1.0,0.0,0.0,3.872011184692383,3.872035503387451,7.995980695341132e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9545.3662109375,0.0,1268.1031494140625,2371.396484375,0.0,2974.44921875,0.7847233414649963,1.0,0.0,3.0,1.0,0.0
17930280,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8812607526779175,0.5646204352378845,0.5119630098342896,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9063253998756408,0.6147170662879944,0.5849167704582214,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7926312685012817,0.4060143828392029,0.287698894739151,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7885242104530334,0.3996806144714355,0.3836678564548492,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.646488606929779,0.2174229025840759,1.006446361541748,284.8761901855469,284.95001220703125,303.5493469238281,293.8285217285156,299.5873413085937,297.1995849609375,284.8778076171875,1.0,0.6579881310462952,0.5019980669021606,0.5019980669021606,1.0,1.0,-3.3320231437683105,1.251168131828308,2.080855131149292,0.499508798122406,0.864569365978241,0.864569365978241,0.0,236.7461853027344,211.0,64202.87890625,0.0,3452.7041015625,1.0,278.8619079589844,282.8228759765625,296.8544311523437,300.2243957519531,293.1499938964844,293.1499938964844,279.1499938964844,38328.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541814088821411,1.0,0.0,0.0,3.872011184692383,3.872035503387451,7.995980695341132e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9545.3662109375,0.0,1268.1031494140625,2371.396484375,0.0,2974.44921875,0.7847233414649963,1.0,0.0,3.0,1.0,0.0
17930340,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8912855386734009,0.5630726218223572,0.5097236633300781,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.920092523097992,0.6172672510147095,0.5865079164505005,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8031865954399109,0.4072820842266083,0.2880208194255829,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7986794710159302,0.4003671109676361,0.38360595703125,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6539912223815918,0.2174800336360931,1.0037494897842407,284.9977111816406,284.95001220703125,303.5685119628906,293.8047180175781,299.5899658203125,297.20526123046875,284.9974670410156,1.0,0.6512290835380554,0.4999847114086151,0.4999847114086151,1.0,1.0,-3.3283026218414307,1.2455387115478516,2.082763910293579,0.4945636987686157,0.9563983678817748,0.9563983678817748,0.0,224.7194976806641,199.0,63181.77734375,0.0,3375.8388671875,1.0,279.13671875,282.9622497558594,296.7774353027344,300.025390625,293.1499938964844,293.1499938964844,278.8500061035156,34691.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452553153038025,1.0,0.0,0.0,3.946991682052612,3.9470157623291016,8.308659289468778e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10378.6845703125,0.0,1301.657470703125,2371.396484375,0.0,2890.8525390625,0.7945056557655334,1.0,0.0,3.0,1.0,0.0
17930400,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8912855386734009,0.5630726218223572,0.5097236633300781,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.920092523097992,0.6172672510147095,0.5865079164505005,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8031865954399109,0.4072820842266083,0.2880208194255829,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7986794710159302,0.4003671109676361,0.38360595703125,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6539912223815918,0.2174800336360931,1.0037494897842407,284.9977111816406,284.95001220703125,303.5685119628906,293.8047180175781,299.5899658203125,297.20526123046875,284.9974670410156,1.0,0.6512290835380554,0.4999847114086151,0.4999847114086151,1.0,1.0,-3.3283026218414307,1.2455387115478516,2.082763910293579,0.4945636987686157,0.9563983678817748,0.9563983678817748,0.0,224.7194976806641,199.0,63181.77734375,0.0,3375.8388671875,1.0,279.13671875,282.9622497558594,296.7774353027344,300.025390625,293.1499938964844,293.1499938964844,278.8500061035156,34691.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452553153038025,1.0,0.0,0.0,3.946991682052612,3.9470157623291016,8.308659289468778e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10378.6845703125,0.0,1301.657470703125,2371.396484375,0.0,2890.8525390625,0.7945056557655334,1.0,0.0,3.0,1.0,0.0
17930460,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9019073843955994,0.5603324770927429,0.5071958303451538,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9351806044578552,0.618941605091095,0.5879059433937073,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8140667080879211,0.4079494774341583,0.2883068919181824,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8093900680541992,0.4005255401134491,0.3834944069385528,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6622841954231262,0.2172895222902298,1.001279592514038,284.88531494140625,284.95001220703125,303.5874938964844,293.7821350097656,299.5879821777344,297.2034912109375,284.88671875,1.0,0.6444681286811829,0.4980612099170685,0.4980612099170685,1.0,1.0,-3.324191808700561,1.2398804426193235,2.084311485290528,0.4898988604545593,0.8542001247406006,0.8542001247406006,0.0,212.9776611328125,187.0,63687.5546875,0.0,3299.858642578125,1.0,278.86297607421875,282.8337707519531,296.803466796875,300.1448974609375,293.1499938964844,293.1499938964844,279.1499938964844,38365.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529706597328186,1.0,0.0,0.0,3.831615209579468,3.831639289855957,7.830010417819722e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9489.8291015625,0.0,1235.3668212890625,2371.396484375,0.0,2963.101806640625,0.7778810858726501,1.0,0.0,3.0,1.0,0.0
17930520,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9019073843955994,0.5603324770927429,0.5071958303451538,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9351806044578552,0.618941605091095,0.5879059433937073,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8140667080879211,0.4079494774341583,0.2883068919181824,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8093900680541992,0.4005255401134491,0.3834944069385528,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6622841954231262,0.2172895222902298,1.001279592514038,284.88531494140625,284.95001220703125,303.5874938964844,293.7821350097656,299.5879821777344,297.2034912109375,284.88671875,1.0,0.6444681286811829,0.4980612099170685,0.4980612099170685,1.0,1.0,-3.324191808700561,1.2398804426193235,2.084311485290528,0.4898988604545593,0.8542001247406006,0.8542001247406006,0.0,212.9776611328125,187.0,63687.5546875,0.0,3299.858642578125,1.0,278.86297607421875,282.8337707519531,296.803466796875,300.1448974609375,293.1499938964844,293.1499938964844,279.1499938964844,38365.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529706597328186,1.0,0.0,0.0,3.831615209579468,3.831639289855957,7.830010417819722e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9489.8291015625,0.0,1235.3668212890625,2371.396484375,0.0,2963.101806640625,0.7778810858726501,1.0,0.0,3.0,1.0,0.0
17930580,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9153671264648438,0.5589593052864075,0.5051517486572266,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9521350860595704,0.6215511560440063,0.589579164981842,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8260324001312256,0.4094189405441284,0.2887857556343078,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8211016058921814,0.4013177752494812,0.3835489153861999,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6722001433372498,0.2174616605043411,0.9991373419761658,285.001220703125,284.95001220703125,303.6062927246094,293.760986328125,299.59112548828125,297.2098083496094,285.0009460449219,1.0,0.6376796364784241,0.4961376786231994,0.4961376786231994,1.0,1.0,-3.3218016624450684,1.2349207401275637,2.086880922317505,0.4853330552577972,0.9463598728179932,0.9463598728179932,0.0,200.79934692382807,175.0,62746.3203125,0.0,3225.450439453125,1.0,279.1363830566406,282.96710205078125,296.7327575683594,299.9566650390625,293.1499938964844,293.1499938964844,278.8500061035156,34566.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439321517944336,1.0,0.0,0.0,3.9146125316619873,3.9146363735198975,8.172898446900945e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10316.40625,0.0,1273.428955078125,2371.396484375,0.0,2878.474365234375,0.7887187600135803,1.0,0.0,3.0,1.0,0.0
17930640,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9153671264648438,0.5589593052864075,0.5051517486572266,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9521350860595704,0.6215511560440063,0.589579164981842,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8260324001312256,0.4094189405441284,0.2887857556343078,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8211016058921814,0.4013177752494812,0.3835489153861999,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6722001433372498,0.2174616605043411,0.9991373419761658,285.001220703125,284.95001220703125,303.6062927246094,293.760986328125,299.59112548828125,297.2098083496094,285.0009460449219,1.0,0.6376796364784241,0.4961376786231994,0.4961376786231994,1.0,1.0,-3.3218016624450684,1.2349207401275637,2.086880922317505,0.4853330552577972,0.9463598728179932,0.9463598728179932,0.0,200.79934692382807,175.0,62746.3203125,0.0,3225.450439453125,1.0,279.1363830566406,282.96710205078125,296.7327575683594,299.9566650390625,293.1499938964844,293.1499938964844,278.8500061035156,34566.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439321517944336,1.0,0.0,0.0,3.9146125316619873,3.9146363735198975,8.172898446900945e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10316.40625,0.0,1273.428955078125,2371.396484375,0.0,2878.474365234375,0.7887187600135803,1.0,0.0,3.0,1.0,0.0
17930700,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9232450723648072,0.5577825307846069,0.5041962265968323,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.960876762866974,0.6225076913833618,0.5904853940010071,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8325241208076477,0.4099196493625641,0.2890956401824951,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8273630142211914,0.4015172719955444,0.3836584389209747,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6777849793434143,0.2174674272537231,0.998439371585846,284.8819580078125,284.95001220703125,303.6156311035156,293.7510070800781,299.5908203125,297.2101135253906,284.8782653808594,1.0,0.6343522071838379,0.4951759278774261,0.4951759278774261,1.0,1.0,-3.3214128017425537,1.23274564743042,2.088667154312134,0.4832923710346222,0.8652974367141724,0.8652974367141724,0.0,194.7199859619141,175.0,63575.54296875,0.0,3190.124755859375,1.0,278.9112548828125,282.8301696777344,296.7777099609375,300.1389465332031,293.1499938964844,293.1499938964844,278.8500061035156,37033.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494651317596436,1.0,0.0,0.0,3.8857388496398926,3.885763168334961,8.05277920790104e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10060.8603515625,0.0,1269.1527099609375,2371.396484375,0.0,2930.261474609375,0.7846289277076721,1.0,0.0,3.0,1.0,0.0
17930760,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9305858612060548,0.5563643574714661,0.5027491450309753,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.968721568584442,0.623235285282135,0.5909886360168457,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8386640548706055,0.4102425873279571,0.2891813218593597,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8332483172416687,0.4015440642833709,0.3835024237632751,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.683056652545929,0.2173532247543335,0.9970427751541138,284.89111328125,284.95001220703125,303.6249084472656,293.74151611328125,299.5889587402344,297.2080993652344,284.892578125,1.0,0.6308936476707458,0.4942348599433899,0.4942348599433899,1.0,1.0,-3.318516731262207,1.2295911312103271,2.08892560005188,0.4808090925216675,0.8487165570259094,0.8487165570259094,0.0,189.02896118164065,163.0,63264.83203125,0.0,3151.465087890625,1.0,278.86309814453125,282.8409118652344,296.7633972167969,300.0820617675781,293.1499938964844,293.1499938964844,279.1499938964844,38323.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517347574234009,1.0,0.0,0.0,3.799807071685791,3.799830913543701,7.700548394495854e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9443.8310546875,0.0,1209.4652099609375,2371.396484375,0.0,2951.521484375,0.7724132537841797,1.0,0.0,3.0,1.0,0.0
17930820,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9487251043319702,0.5550900101661682,0.5008032321929932,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9857558608055116,0.6258268356323242,0.5926511883735657,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8539114594459534,0.4118422567844391,0.2897554337978363,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8477517366409302,0.4023787677288055,0.3836028575897217,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.695965051651001,0.2175829261541366,0.9951865673065186,285.001953125,284.95001220703125,303.6433410644531,293.7239685058594,299.59185791015625,297.2142639160156,285.00164794921875,1.0,0.6240770220756531,0.4923527240753174,0.4923527240753174,1.0,1.0,-3.3167457580566406,1.2249131202697754,2.091832637786865,0.476384699344635,0.9393447041511536,0.9393447041511536,0.0,176.85934448242188,151.0,62391.3046875,0.0,3078.692138671875,1.0,279.1360778808594,282.9687805175781,296.6960754394531,299.9006042480469,293.1499938964844,293.1499938964844,278.8500061035156,34460.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427577018737793,1.0,0.0,0.0,3.890517950057984,3.8905415534973145,8.072599371189426e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10266.03125,0.0,1252.5950927734375,2371.396484375,0.0,2867.490966796875,0.7843943238258362,1.0,0.0,3.0,1.0,0.0
17930880,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9487251043319702,0.5550900101661682,0.5008032321929932,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9857558608055116,0.6258268356323242,0.5926511883735657,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8539114594459534,0.4118422567844391,0.2897554337978363,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8477517366409302,0.4023787677288055,0.3836028575897217,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.695965051651001,0.2175829261541366,0.9951865673065186,285.001953125,284.95001220703125,303.6433410644531,293.7239685058594,299.59185791015625,297.2142639160156,285.00164794921875,1.0,0.6240770220756531,0.4923527240753174,0.4923527240753174,1.0,1.0,-3.3167457580566406,1.2249131202697754,2.091832637786865,0.476384699344635,0.9393447041511536,0.9393447041511536,0.0,176.85934448242188,151.0,62391.3046875,0.0,3078.692138671875,1.0,279.1360778808594,282.9687805175781,296.6960754394531,299.9006042480469,293.1499938964844,293.1499938964844,278.8500061035156,34460.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427577018737793,1.0,0.0,0.0,3.890517950057984,3.8905415534973145,8.072599371189426e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10266.03125,0.0,1252.5950927734375,2371.396484375,0.0,2867.490966796875,0.7843943238258362,1.0,0.0,3.0,1.0,0.0
17930940,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9662229418754578,0.5525915026664734,0.4985038042068481,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.6275497674942017,0.592017412185669,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8704477548599243,0.4127934873104095,0.2902520596981048,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8634562492370605,0.4026256203651428,0.3836005628108978,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7094746232032776,0.2175179570913314,0.993391215801239,284.8929138183594,284.95001220703125,303.6615600585937,293.7085876464844,299.5892944335937,297.2124938964844,284.8939208984375,1.0,0.6171444058418274,0.4904706180095672,0.4904706180095672,1.0,1.0,-3.311907768249512,1.2189342975616455,2.092973470687866,0.4717508852481842,0.8434613943099976,0.8434613943099976,0.0,165.47738647460938,154.0,62899.359375,0.0,3003.57861328125,1.0,278.8629455566406,282.843505859375,296.7308349609375,300.0306091308594,293.1499938964844,293.1499938964844,279.1499938964844,38314.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506255745887756,1.0,0.0,0.0,3.775900840759277,3.775924444198608,7.603958351865003e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9404.50390625,0.0,1190.43310546875,2371.396484375,0.0,2941.13037109375,0.7682214379310608,1.0,0.0,3.0,1.0,0.0
17931000,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9662229418754578,0.5525915026664734,0.4985038042068481,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.6275497674942017,0.592017412185669,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8704477548599243,0.4127934873104095,0.2902520596981048,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8634562492370605,0.4026256203651428,0.3836005628108978,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7094746232032776,0.2175179570913314,0.993391215801239,284.8929138183594,284.95001220703125,303.6615600585937,293.7085876464844,299.5892944335937,297.2124938964844,284.8939208984375,1.0,0.6171444058418274,0.4904706180095672,0.4904706180095672,1.0,1.0,-3.311907768249512,1.2189342975616455,2.092973470687866,0.4717508852481842,0.8434613943099976,0.8434613943099976,0.0,165.47738647460938,154.0,62899.359375,0.0,3003.57861328125,1.0,278.8629455566406,282.843505859375,296.7308349609375,300.0306091308594,293.1499938964844,293.1499938964844,279.1499938964844,38314.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506255745887756,1.0,0.0,0.0,3.775900840759277,3.775924444198608,7.603958351865003e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9404.50390625,0.0,1190.43310546875,2371.396484375,0.0,2941.13037109375,0.7682214379310608,1.0,0.0,3.0,1.0,0.0
