time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931060,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9715471267700196,0.551276445388794,0.4968703389167785,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9990000128746032,0.6315614581108093,0.5807295441627502,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8772404789924622,0.4144409298896789,0.2911202609539032,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8695384860038757,0.403385728597641,0.3839849233627319,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7141954302787781,0.2177206724882125,0.9930578470230104,284.9949645996094,284.95001220703125,303.6796264648437,293.6956481933594,299.595458984375,297.2247314453125,284.9948425292969,1.0,0.613664984703064,0.4886761605739593,0.4886761605739593,1.0,1.0,-3.300555229187012,1.2105594873428345,2.089995861053467,0.4654898643493652,0.9257447719573976,0.9257447719573976,0.0,161.27285766601562,157.0,61906.65625,0.0,2952.689453125,1.0,279.13580322265625,282.9667053222656,296.66558837890625,299.8463439941406,293.1499938964844,293.1499938964844,278.8500061035156,34578.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841242790222168,1.0,0.0,0.0,3.8615994453430176,3.8616228103637695,7.953036629260168e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10202.1396484375,0.0,1229.8450927734375,2371.396484375,0.0,2853.328857421875,0.7794223427772522,1.0,0.0,3.0,1.0,0.0
17931120,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9715471267700196,0.551276445388794,0.4968703389167785,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9990000128746032,0.6315614581108093,0.5807295441627502,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8772404789924622,0.4144409298896789,0.2911202609539032,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8695384860038757,0.403385728597641,0.3839849233627319,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7141954302787781,0.2177206724882125,0.9930578470230104,284.9949645996094,284.95001220703125,303.6796264648437,293.6956481933594,299.595458984375,297.2247314453125,284.9948425292969,1.0,0.613664984703064,0.4886761605739593,0.4886761605739593,1.0,1.0,-3.300555229187012,1.2105594873428345,2.089995861053467,0.4654898643493652,0.9257447719573976,0.9257447719573976,0.0,161.27285766601562,157.0,61906.65625,0.0,2952.689453125,1.0,279.13580322265625,282.9667053222656,296.66558837890625,299.8463439941406,293.1499938964844,293.1499938964844,278.8500061035156,34578.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841242790222168,1.0,0.0,0.0,3.8615994453430176,3.8616228103637695,7.953036629260168e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10202.1396484375,0.0,1229.8450927734375,2371.396484375,0.0,2853.328857421875,0.7794223427772522,1.0,0.0,3.0,1.0,0.0
17931180,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9717469215393066,0.5487861633300781,0.494927316904068,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.6354702115058899,0.5780879855155945,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8794357776641846,0.4154356718063354,0.2919365167617798,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.871118426322937,0.4035663306713104,0.3843097984790802,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7152549624443054,0.2176281064748764,0.9930288195610046,284.895751953125,284.95001220703125,303.697509765625,293.68536376953125,299.5987548828125,297.232421875,284.8968811035156,1.0,0.6121631860733032,0.4868817329406738,0.4868817329406738,1.0,1.0,-3.2930502891540527,1.2036771774291992,2.089373111724853,0.4603913426399231,0.8338414430618286,0.8338414430618286,0.0,160.1349639892578,160.0,62330.8203125,0.0,2933.2509765625,1.0,278.86407470703125,282.85186767578125,296.7031555175781,299.9718933105469,293.1499938964844,293.1499938964844,279.1499938964844,38365.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482661843299866,1.0,0.0,0.0,3.734809160232544,3.734832525253296,7.439356863869762e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9348.986328125,0.0,1158.7330322265625,2371.396484375,0.0,2919.033935546875,0.7613356709480286,1.0,0.0,3.0,1.0,0.0
17931240,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9717469215393066,0.5487861633300781,0.494927316904068,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.6354702115058899,0.5780879855155945,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8794357776641846,0.4154356718063354,0.2919365167617798,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.871118426322937,0.4035663306713104,0.3843097984790802,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7152549624443054,0.2176281064748764,0.9930288195610046,284.895751953125,284.95001220703125,303.697509765625,293.68536376953125,299.5987548828125,297.232421875,284.8968811035156,1.0,0.6121631860733032,0.4868817329406738,0.4868817329406738,1.0,1.0,-3.2930502891540527,1.2036771774291992,2.089373111724853,0.4603913426399231,0.8338414430618286,0.8338414430618286,0.0,160.1349639892578,160.0,62330.8203125,0.0,2933.2509765625,1.0,278.86407470703125,282.85186767578125,296.7031555175781,299.9718933105469,293.1499938964844,293.1499938964844,279.1499938964844,38365.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482661843299866,1.0,0.0,0.0,3.734809160232544,3.734832525253296,7.439356863869762e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9348.986328125,0.0,1158.7330322265625,2371.396484375,0.0,2919.033935546875,0.7613356709480286,1.0,0.0,3.0,1.0,0.0
17931300,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9713231921195984,0.5480888485908508,0.4939959943294525,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.6375712752342224,0.5777841806411743,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8800144791603088,0.4162414371967315,0.2923479676246643,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8713786602020264,0.4038874208927154,0.3844490051269531,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7153452634811401,0.2176944464445114,0.9928918480873108,285.00299072265625,284.95001220703125,303.70635986328125,293.6813049316406,299.6016845703125,297.238037109375,285.0050964355469,1.0,0.6120020747184753,0.4859845042228699,0.4859845042228699,1.0,1.0,-3.292057991027832,1.2013492584228516,2.0907087326049805,0.4581984877586365,0.9049234390258788,0.9049234390258788,0.0,159.99295043945312,160.0,61538.10546875,0.0,2930.354736328125,1.0,279.0838623046875,282.9728698730469,296.6459350585937,299.77703857421875,293.1499938964844,293.1499938964844,279.1499938964844,35049.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419311046600342,1.0,0.0,0.0,3.774847984313965,3.774870872497559,7.599718401252176e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9572.55078125,0.0,1164.33642578125,2371.396484375,0.0,2859.7626953125,0.7659622430801392,1.0,0.0,3.0,1.0,0.0
17931360,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.971116065979004,0.5475814938545227,0.4935207664966583,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.6397460103034973,0.5776108503341675,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8807607293128967,0.4172041118144989,0.2929888963699341,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8717695474624634,0.4043467342853546,0.3848462700843811,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7155539989471436,0.217859074473381,0.9934846758842468,285.0016784667969,284.95001220703125,303.7151794433594,293.6780090332031,299.60577392578125,297.2446594238281,285.0009460449219,1.0,0.6121966242790222,0.4851891100406647,0.4851891100406647,1.0,1.0,-3.293235540390014,1.2000892162322998,2.093146324157715,0.4566050171852112,0.9221581220626832,0.9221581220626832,0.0,159.98590087890625,163.0,61590.00390625,0.0,2932.839599609375,1.0,279.1362609863281,282.9735717773437,296.6469421386719,299.80682373046875,293.1499938964844,293.1499938964844,278.8500061035156,34269.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387754559516907,1.0,0.0,0.0,3.836393117904663,3.836416244506836,7.849549774618936e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10163.4560546875,0.0,1207.0302734375,2371.396484375,0.0,2830.2763671875,0.7745813131332397,1.0,0.0,3.0,1.0,0.0
17931420,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9684351086616516,0.545192301273346,0.4917381703853607,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.642656147480011,0.5804293155670166,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8802649974822998,0.418306291103363,0.2939320504665375,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8706554770469666,0.4045456349849701,0.3852566182613373,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7144964337348938,0.2177713215351104,0.9938190579414368,284.9031066894531,284.95001220703125,303.7326965332031,293.673828125,299.6061706542969,297.24566650390625,284.9040222167969,1.0,0.6132342219352722,0.4835982620716095,0.4835982620716095,1.0,1.0,-3.29651141166687,1.1979365348815918,2.098574638366699,0.453675240278244,0.8360106348991394,0.8360106348991394,0.0,160.9969940185547,166.0,62240.3046875,0.0,2945.54052734375,1.0,278.86431884765625,282.8568115234375,296.69500732421875,299.95440673828125,293.1499938964844,293.1499938964844,279.1499938964844,37993.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465604186058044,1.0,0.0,0.0,3.725622177124024,3.725645303726196,7.402802566502942e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9340.888671875,0.0,1148.7991943359375,2371.396484375,0.0,2903.06591796875,0.7593701481819153,1.0,0.0,3.0,1.0,0.0
17931480,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9684351086616516,0.545192301273346,0.4917381703853607,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.642656147480011,0.5804293155670166,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8802649974822998,0.418306291103363,0.2939320504665375,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8706554770469666,0.4045456349849701,0.3852566182613373,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7144964337348938,0.2177713215351104,0.9938190579414368,284.9031066894531,284.95001220703125,303.7326965332031,293.673828125,299.6061706542969,297.24566650390625,284.9040222167969,1.0,0.6132342219352722,0.4835982620716095,0.4835982620716095,1.0,1.0,-3.29651141166687,1.1979365348815918,2.098574638366699,0.453675240278244,0.8360106348991394,0.8360106348991394,0.0,160.9969940185547,166.0,62240.3046875,0.0,2945.54052734375,1.0,278.86431884765625,282.8568115234375,296.69500732421875,299.95440673828125,293.1499938964844,293.1499938964844,279.1499938964844,37993.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465604186058044,1.0,0.0,0.0,3.725622177124024,3.725645303726196,7.402802566502942e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9340.888671875,0.0,1148.7991943359375,2371.396484375,0.0,2903.06591796875,0.7593701481819153,1.0,0.0,3.0,1.0,0.0
17931540,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9653388261795044,0.5440292358398438,0.4904380142688751,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6456942558288574,0.5844876766204834,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8793509006500244,0.4201499223709106,0.2950846552848816,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8690680265426636,0.4053159058094024,0.3858465552330017,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7129954695701599,0.2179646342992782,0.994413673877716,285.00714111328125,284.95001220703125,303.75,293.67303466796875,299.60906982421875,297.2504272460937,285.0068664550781,1.0,0.614930272102356,0.4820074439048767,0.4820074439048767,1.0,1.0,-3.3026323318481445,1.1968965530395508,2.1057357788085938,0.4511395990848541,0.9271777868270874,0.9271777868270874,0.0,162.5181884765625,169.0,61633.91015625,0.0,2967.248291015625,1.0,279.13543701171875,282.97576904296875,296.6464233398437,299.8052673339844,293.1499938964844,293.1499938964844,278.8500061035156,34098.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837885320186615,1.0,0.0,0.0,3.835696458816528,3.835719585418701,7.846699645597255e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10165.8251953125,0.0,1205.1240234375,2371.396484375,0.0,2821.96435546875,0.7744476795196533,1.0,0.0,3.0,1.0,0.0
17931600,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9653388261795044,0.5440292358398438,0.4904380142688751,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6456942558288574,0.5844876766204834,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8793509006500244,0.4201499223709106,0.2950846552848816,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8690680265426636,0.4053159058094024,0.3858465552330017,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7129954695701599,0.2179646342992782,0.994413673877716,285.00714111328125,284.95001220703125,303.75,293.67303466796875,299.60906982421875,297.2504272460937,285.0068664550781,1.0,0.614930272102356,0.4820074439048767,0.4820074439048767,1.0,1.0,-3.3026323318481445,1.1968965530395508,2.1057357788085938,0.4511395990848541,0.9271777868270874,0.9271777868270874,0.0,162.5181884765625,169.0,61633.91015625,0.0,2967.248291015625,1.0,279.13543701171875,282.97576904296875,296.6464233398437,299.8052673339844,293.1499938964844,293.1499938964844,278.8500061035156,34098.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837885320186615,1.0,0.0,0.0,3.835696458816528,3.835719585418701,7.846699645597255e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10165.8251953125,0.0,1205.1240234375,2371.396484375,0.0,2821.96435546875,0.7744476795196533,1.0,0.0,3.0,1.0,0.0
17931660,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9679551124572754,0.5455625057220459,0.491389513015747,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9990000128746032,0.6526209115982056,0.5808902978897095,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8844652771949768,0.4254752695560455,0.2983001172542572,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8735086917877197,0.4097722768783569,0.3893263936042785,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7180842757225037,0.2224229574203491,1.0101407766342163,284.9158020019531,284.95001220703125,303.7671813964844,293.6742248535156,299.63385009765625,297.28924560546875,284.9174499511719,1.0,0.6181256771087646,0.4801662564277649,0.4801662564277649,1.0,1.0,-3.326392889022827,1.2023049592971802,2.1240880489349365,0.4509122371673584,0.8523203730583191,0.8523203730583191,0.0,162.40972900390625,172.0,62789.5078125,0.0,3018.013427734375,1.0,278.86334228515625,282.85760498046875,296.7026062011719,299.979736328125,293.1499938964844,293.1499938964844,279.1499938964844,37400.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468398451805115,1.0,0.0,0.0,3.756558656692505,3.7565817832946777,7.526254535150656e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9390.919921875,0.0,1168.20947265625,2371.396484375,0.0,2905.681396484375,0.7641045451164246,1.0,0.0,3.0,1.0,0.0
17931720,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9679551124572754,0.5455625057220459,0.491389513015747,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9990000128746032,0.6526209115982056,0.5808902978897095,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8844652771949768,0.4254752695560455,0.2983001172542572,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8735086917877197,0.4097722768783569,0.3893263936042785,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7180842757225037,0.2224229574203491,1.0101407766342163,284.9158020019531,284.95001220703125,303.7671813964844,293.6742248535156,299.63385009765625,297.28924560546875,284.9174499511719,1.0,0.6181256771087646,0.4801662564277649,0.4801662564277649,1.0,1.0,-3.326392889022827,1.2023049592971802,2.1240880489349365,0.4509122371673584,0.8523203730583191,0.8523203730583191,0.0,162.40972900390625,172.0,62789.5078125,0.0,3018.013427734375,1.0,278.86334228515625,282.85760498046875,296.7026062011719,299.979736328125,293.1499938964844,293.1499938964844,279.1499938964844,37400.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468398451805115,1.0,0.0,0.0,3.756558656692505,3.7565817832946777,7.526254535150656e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9390.919921875,0.0,1168.20947265625,2371.396484375,0.0,2905.681396484375,0.7641045451164246,1.0,0.0,3.0,1.0,0.0
17931780,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9682947397232056,0.5463079214096069,0.4920434951782226,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.6593550443649292,0.5810453295707703,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.887389600276947,0.4296365976333618,0.3012730181217193,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.875801146030426,0.4129370748996734,0.3924613296985626,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7213369607925415,0.2254840731620788,1.024956226348877,285.03240966796875,284.95001220703125,303.78424072265625,293.6757202148437,299.65191650390625,297.3177185058594,285.0323181152344,1.0,0.6222724318504333,0.4783250987529754,0.4783250987529754,1.0,1.0,-3.3525285720825195,1.2085233926773071,2.144005060195923,0.4512073397636413,0.9646788239479064,0.9646788239479064,0.0,163.59591674804688,175.0,62617.8359375,0.0,3082.040283203125,1.0,279.1358947753906,282.98046875,296.6605224609375,299.86114501953125,293.1499938964844,293.1499938964844,278.8500061035156,33535.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404742479324341,1.0,0.0,0.0,3.892904281616211,3.892927885055542,8.082505473794299e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10281.8759765625,0.0,1247.181396484375,2371.396484375,0.0,2846.146484375,0.7839440107345581,1.0,0.0,3.0,1.0,0.0
17931840,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9682947397232056,0.5463079214096069,0.4920434951782226,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.6593550443649292,0.5810453295707703,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.887389600276947,0.4296365976333618,0.3012730181217193,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.875801146030426,0.4129370748996734,0.3924613296985626,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7213369607925415,0.2254840731620788,1.024956226348877,285.03240966796875,284.95001220703125,303.78424072265625,293.6757202148437,299.65191650390625,297.3177185058594,285.0323181152344,1.0,0.6222724318504333,0.4783250987529754,0.4783250987529754,1.0,1.0,-3.3525285720825195,1.2085233926773071,2.144005060195923,0.4512073397636413,0.9646788239479064,0.9646788239479064,0.0,163.59591674804688,175.0,62617.8359375,0.0,3082.040283203125,1.0,279.1358947753906,282.98046875,296.6605224609375,299.86114501953125,293.1499938964844,293.1499938964844,278.8500061035156,33535.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404742479324341,1.0,0.0,0.0,3.892904281616211,3.892927885055542,8.082505473794299e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10281.8759765625,0.0,1247.181396484375,2371.396484375,0.0,2846.146484375,0.7839440107345581,1.0,0.0,3.0,1.0,0.0
17931900,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9672892093658448,0.5458829998970032,0.4920710623264313,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.6619117259979248,0.582905650138855,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8876738548278809,0.4311035275459289,0.3025203347206116,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8757762908935547,0.4139337241649627,0.3936848640441894,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7218614220619202,0.2265104204416275,1.030625820159912,284.9119567871094,284.95001220703125,303.7927551269531,293.6766052246094,299.65557861328125,297.3238220214844,284.9076538085937,1.0,0.624474287033081,0.4774045050144195,0.4774045050144195,1.0,1.0,-3.364593267440796,1.211197853088379,2.153395414352417,0.4511741697788238,0.8933174014091492,0.8933174014091492,0.0,164.70489501953125,175.0,63837.5390625,0.0,3115.12109375,1.0,278.9113464355469,282.8367614746094,296.7183532714844,300.0753479003906,293.1499938964844,293.1499938964844,278.8500061035156,35640.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476181626319885,1.0,0.0,0.0,3.897708654403688,3.897732734680176,8.102467745629838e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10079.4111328125,0.0,1267.964111328125,2371.396484375,0.0,2912.96728515625,0.7855885624885559,1.0,0.0,3.0,1.0,0.0
17931960,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9650168418884276,0.545060396194458,0.4914725720882416,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.6637976765632629,0.586300253868103,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8868001699447632,0.4322240352630615,0.3034081757068634,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8746324181556702,0.4145744740962982,0.394450694322586,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7214135527610779,0.2272141873836517,1.0345758199691772,284.9104309082031,284.95001220703125,303.8012084960937,293.67755126953125,299.654541015625,297.3241577148437,284.9116516113281,1.0,0.6266215443611145,0.4762523770332336,0.4762523770332336,1.0,1.0,-3.3746981620788574,1.2125821113586426,2.162116050720215,0.4502736032009125,0.8776009678840637,0.8776009678840637,0.0,166.21054077148438,178.0,63906.65625,0.0,3146.3232421875,1.0,278.8629455566406,282.8326416015625,296.7162780761719,300.0519104003906,293.1499938964844,293.1499938964844,279.1499938964844,36994.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516687750816345,1.0,0.0,0.0,3.847181558609009,3.847205400466919,7.893759743637929e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9493.32421875,0.0,1237.2093505859375,2371.396484375,0.0,2950.9033203125,0.7792034149169922,1.0,0.0,3.0,1.0,0.0
17932020,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9609836339950562,0.5448090434074402,0.49099200963974,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9990000128746032,0.6677783131599426,0.5929371118545532,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8853781223297119,0.4352385103702545,0.3054067194461822,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8725435733795166,0.4164046943187713,0.3960999846458435,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7203837037086487,0.2287133038043975,1.0415416955947876,285.0309753417969,284.95001220703125,303.818115234375,293.6797180175781,299.6547241210937,297.3287658691406,285.03082275390625,1.0,0.6309024095535278,0.4739481508731842,0.4739481508731842,1.0,1.0,-3.394864082336426,1.2151974439620972,2.179666519165039,0.4481863975524902,0.9901905059814452,0.9901905059814452,0.0,169.18585205078125,181.0,63470.57421875,0.0,3208.943359375,1.0,279.13671875,282.9643249511719,296.66632080078125,299.91375732421875,293.1499938964844,293.1499938964844,278.8500061035156,33804.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456602096557617,1.0,0.0,0.0,3.963294506072998,3.9633185863494873,8.37743812098779e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10384.751953125,0.0,1308.312255859375,2371.396484375,0.0,2894.6416015625,0.7965337634086609,1.0,0.0,3.0,1.0,0.0
17932080,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9609836339950562,0.5448090434074402,0.49099200963974,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9990000128746032,0.6677783131599426,0.5929371118545532,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8853781223297119,0.4352385103702545,0.3054067194461822,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8725435733795166,0.4164046943187713,0.3960999846458435,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7203837037086487,0.2287133038043975,1.0415416955947876,285.0309753417969,284.95001220703125,303.818115234375,293.6797180175781,299.6547241210937,297.3287658691406,285.03082275390625,1.0,0.6309024095535278,0.4739481508731842,0.4739481508731842,1.0,1.0,-3.394864082336426,1.2151974439620972,2.179666519165039,0.4481863975524902,0.9901905059814452,0.9901905059814452,0.0,169.18585205078125,181.0,63470.57421875,0.0,3208.943359375,1.0,279.13671875,282.9643249511719,296.66632080078125,299.91375732421875,293.1499938964844,293.1499938964844,278.8500061035156,33804.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456602096557617,1.0,0.0,0.0,3.963294506072998,3.9633185863494873,8.37743812098779e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10384.751953125,0.0,1308.312255859375,2371.396484375,0.0,2894.6416015625,0.7965337634086609,1.0,0.0,3.0,1.0,0.0
17932140,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.955897331237793,0.5431792736053467,0.4900398254394531,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.6701545715332031,0.6007664799690247,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8831472992897034,0.4373524188995361,0.3071627914905548,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8696836829185486,0.4174323081970215,0.3974313139915466,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7185524702072144,0.2295787930488586,1.0468435287475586,284.9001770019531,284.95001220703125,303.8349304199219,293.68218994140625,299.6464538574219,297.3207702636719,284.9014587402344,1.0,0.6350862979888916,0.4716438949108124,0.4716438949108124,1.0,1.0,-3.4132304191589355,1.2169979810714722,2.196232318878174,0.4457503855228424,0.8935577273368835,0.8935577273368835,0.0,172.49606323242188,184.0,64694.9453125,0.0,3270.066162109375,1.0,278.8617248535156,282.8099365234375,296.7185363769531,300.09503173828125,293.1499938964844,293.1499938964844,279.1499938964844,37139.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856249988079071,1.0,0.0,0.0,3.9153976440429688,3.915422201156616,8.176177175300836e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9561.806640625,0.0,1294.736328125,2371.396484375,0.0,2993.840087890625,0.7911144495010376,1.0,0.0,3.0,1.0,0.0
17932200,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.955897331237793,0.5431792736053467,0.4900398254394531,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.6701545715332031,0.6007664799690247,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8831472992897034,0.4373524188995361,0.3071627914905548,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8696836829185486,0.4174323081970215,0.3974313139915466,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7185524702072144,0.2295787930488586,1.0468435287475586,284.9001770019531,284.95001220703125,303.8349304199219,293.68218994140625,299.6464538574219,297.3207702636719,284.9014587402344,1.0,0.6350862979888916,0.4716438949108124,0.4716438949108124,1.0,1.0,-3.4132304191589355,1.2169979810714722,2.196232318878174,0.4457503855228424,0.8935577273368835,0.8935577273368835,0.0,172.49606323242188,184.0,64694.9453125,0.0,3270.066162109375,1.0,278.8617248535156,282.8099365234375,296.7185363769531,300.09503173828125,293.1499938964844,293.1499938964844,279.1499938964844,37139.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856249988079071,1.0,0.0,0.0,3.9153976440429688,3.915422201156616,8.176177175300836e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9561.806640625,0.0,1294.736328125,2371.396484375,0.0,2993.840087890625,0.7911144495010376,1.0,0.0,3.0,1.0,0.0
17932260,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9511275291442872,0.5428011417388916,0.48938649892807,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9990000128746032,0.6727787256240845,0.6083080768585205,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8811880350112915,0.4402016401290893,0.3089995980262756,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8670291900634766,0.4189956784248352,0.3987624645233154,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7166632413864136,0.2305950075387954,1.0513039827346802,285.0312194824219,284.95001220703125,303.8516845703125,293.6849975585937,299.64190673828125,297.3179016113281,285.0310363769531,1.0,0.639102578163147,0.4694699347019195,0.4694699347019195,1.0,1.0,-3.4306857585906982,1.218657374382019,2.2120285034179688,0.4432142972946167,1.0,1.0,0.0,175.69947814941406,187.0,64083.390625,0.0,3329.0654296875,1.0,279.13824462890625,282.9541320800781,296.6671447753906,299.94647216796875,293.1499938964844,293.1499938964844,278.8500061035156,34137.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494060635566711,1.0,0.0,0.0,4.013514041900635,4.013538837432861,8.591088089815457e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10459.548828125,0.0,1354.32861328125,2371.396484375,0.0,2929.7080078125,0.8055206537246704,1.0,0.0,3.0,1.0,0.0
17932320,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9511275291442872,0.5428011417388916,0.48938649892807,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9990000128746032,0.6727787256240845,0.6083080768585205,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8811880350112915,0.4402016401290893,0.3089995980262756,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8670291900634766,0.4189956784248352,0.3987624645233154,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7166632413864136,0.2305950075387954,1.0513039827346802,285.0312194824219,284.95001220703125,303.8516845703125,293.6849975585937,299.64190673828125,297.3179016113281,285.0310363769531,1.0,0.639102578163147,0.4694699347019195,0.4694699347019195,1.0,1.0,-3.4306857585906982,1.218657374382019,2.2120285034179688,0.4432142972946167,1.0,1.0,0.0,175.69947814941406,187.0,64083.390625,0.0,3329.0654296875,1.0,279.13824462890625,282.9541320800781,296.6671447753906,299.94647216796875,293.1499938964844,293.1499938964844,278.8500061035156,34137.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494060635566711,1.0,0.0,0.0,4.013514041900635,4.013538837432861,8.591088089815457e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10459.548828125,0.0,1354.32861328125,2371.396484375,0.0,2929.7080078125,0.8055206537246704,1.0,0.0,3.0,1.0,0.0
17932380,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9458922147750854,0.5411466360092163,0.4884158968925476,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.6742457747459412,0.6162019371986389,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8789902925491333,0.4422722160816192,0.3107208609580993,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8641846179962158,0.4199078977108001,0.3999720513820648,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7145335674285889,0.2311882376670837,1.0552366971969604,284.89752197265625,284.95001220703125,303.86834716796875,293.6881408691406,299.6314697265625,297.3063049316406,284.8984069824219,1.0,0.6430299878120422,0.4672959744930267,0.4672959744930267,1.0,1.0,-3.447273015975952,1.2198935747146606,2.227379322052002,0.4405242204666137,0.9081500172615052,0.9081500172615052,0.0,179.0184783935547,190.0,65308.609375,0.0,3387.255859375,1.0,278.8623962402344,282.7969970703125,296.7207336425781,300.1272888183594,293.1499938964844,293.1499938964844,278.54998779296875,37105.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593472242355347,1.0,0.0,0.0,3.966557741165161,3.966582775115967,8.391239703087194e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10678.806640625,0.0,1337.937255859375,2371.396484375,0.0,3022.8828125,0.7999559640884399,1.0,0.0,3.0,1.0,0.0
17932440,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9458922147750854,0.5411466360092163,0.4884158968925476,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.6742457747459412,0.6162019371986389,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8789902925491333,0.4422722160816192,0.3107208609580993,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8641846179962158,0.4199078977108001,0.3999720513820648,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7145335674285889,0.2311882376670837,1.0552366971969604,284.89752197265625,284.95001220703125,303.86834716796875,293.6881408691406,299.6314697265625,297.3063049316406,284.8984069824219,1.0,0.6430299878120422,0.4672959744930267,0.4672959744930267,1.0,1.0,-3.447273015975952,1.2198935747146606,2.227379322052002,0.4405242204666137,0.9081500172615052,0.9081500172615052,0.0,179.0184783935547,190.0,65308.609375,0.0,3387.255859375,1.0,278.8623962402344,282.7969970703125,296.7207336425781,300.1272888183594,293.1499938964844,293.1499938964844,278.54998779296875,37105.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593472242355347,1.0,0.0,0.0,3.966557741165161,3.966582775115967,8.391239703087194e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10678.806640625,0.0,1337.937255859375,2371.396484375,0.0,3022.8828125,0.7999559640884399,1.0,0.0,3.0,1.0,0.0
17932500,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.942732036113739,0.5400834083557129,0.4876047372817993,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.9990000128746032,0.674497127532959,0.6206599473953247,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.877485454082489,0.4431098997592926,0.3113936185836792,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.8623776435852051,0.4201560616493225,0.4003311097621918,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.7130796909332275,0.2313132137060165,1.0563304424285889,284.8173217773437,284.95001220703125,303.8766784667969,293.6898193359375,299.624267578125,297.2976989746094,284.8190612792969,1.0,0.6448749899864197,0.4662089943885803,0.4662089943885803,1.0,1.0,-3.454216718673706,1.219959735870361,2.2342569828033447,0.4388968348503113,0.8233829736709595,0.8233829736709595,0.0,180.7984619140625,190.0,65900.6328125,0.0,3414.077392578125,1.0,278.61669921875,282.6997375488281,296.7401123046875,300.2456359863281,293.1499938964844,293.1499938964844,278.54998779296875,40190.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653682470321655,1.0,0.0,0.0,3.8569042682647705,3.856929063796997,7.933709298413305e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10324.1240234375,0.0,1270.3973388671875,2371.396484375,0.0,3079.35986328125,0.7825251221656799,1.0,0.0,3.0,1.0,0.0
17932560,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9395126104354858,0.5392562747001648,0.4867506623268127,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.674751877784729,0.6251567006111145,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8759447932243347,0.4440796375274658,0.3120278716087341,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.860528826713562,0.4204872250556946,0.4006211757659912,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7115296721458435,0.2314544767141342,1.0570913553237915,284.8710327148437,284.95001220703125,303.8849792480469,293.69158935546875,299.61773681640625,297.2900085449219,284.8735656738281,1.0,0.6466484665870667,0.4651425182819366,0.4651425182819366,1.0,1.0,-3.46062445640564,1.219848394393921,2.2407760620117188,0.4371823072433471,0.8242278695106506,0.8242278695106506,0.0,182.57662963867188,193.0,65618.3515625,0.0,3439.720947265625,1.0,278.5646057128906,282.7462463378906,296.7132263183594,300.1547241210937,293.1499938964844,293.1499938964844,278.8500061035156,39787.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662354350090027,1.0,0.0,0.0,3.747596025466919,3.74761962890625,7.490384064112732e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9697.880859375,0.0,1179.5745849609375,2371.396484375,0.0,3087.495361328125,0.765317976474762,1.0,0.0,3.0,1.0,0.0
17932620,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9354113936424256,0.5391297340393066,0.4863931834697723,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.6765008568763733,0.6318368315696716,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8746585249900818,0.4471036791801452,0.313995361328125,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8584730625152588,0.4220796525478363,0.4019698798656463,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7097455859184265,0.2322912663221359,1.0605480670928955,284.9967956542969,284.95001220703125,303.90155029296875,293.6954040527344,299.61297607421875,297.287353515625,284.99725341796875,1.0,0.6502699851989746,0.4630095660686493,0.4630095660686493,1.0,1.0,-3.476369857788086,1.220708250999451,2.2556614875793457,0.4341001212596893,0.9170712232589722,0.9170712232589722,0.0,185.51217651367188,196.0,65022.18359375,0.0,3494.59423828125,1.0,278.8355712890625,282.8848876953125,296.6628112792969,299.9884033203125,293.1499938964844,293.1499938964844,278.54998779296875,34694.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559165596961975,1.0,0.0,0.0,3.8367373943328857,3.8367605209350586,7.850958354538307e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10567.7353515625,0.0,1210.6483154296875,2371.396484375,0.0,2990.714599609375,0.7753295302391052,1.0,0.0,3.0,1.0,0.0
17932680,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9354113936424256,0.5391297340393066,0.4863931834697723,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.6765008568763733,0.6318368315696716,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8746585249900818,0.4471036791801452,0.313995361328125,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8584730625152588,0.4220796525478363,0.4019698798656463,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7097455859184265,0.2322912663221359,1.0605480670928955,284.9967956542969,284.95001220703125,303.90155029296875,293.6954040527344,299.61297607421875,297.287353515625,284.99725341796875,1.0,0.6502699851989746,0.4630095660686493,0.4630095660686493,1.0,1.0,-3.476369857788086,1.220708250999451,2.2556614875793457,0.4341001212596893,0.9170712232589722,0.9170712232589722,0.0,185.51217651367188,196.0,65022.18359375,0.0,3494.59423828125,1.0,278.8355712890625,282.8848876953125,296.6628112792969,299.9884033203125,293.1499938964844,293.1499938964844,278.54998779296875,34694.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559165596961975,1.0,0.0,0.0,3.8367373943328857,3.8367605209350586,7.850958354538307e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10567.7353515625,0.0,1210.6483154296875,2371.396484375,0.0,2990.714599609375,0.7753295302391052,1.0,0.0,3.0,1.0,0.0
17932740,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9306562542915344,0.5377684235572815,0.485581487417221,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.6773852705955505,0.6387844681739807,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8729833364486694,0.4493976831436157,0.3158164322376251,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8561184406280518,0.4230928122997284,0.4032076895236969,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7077054977416992,0.2328245490789413,1.06394624710083,284.9112548828125,284.95001220703125,303.9180908203125,293.69952392578125,299.6034851074219,297.2778625488281,284.9120178222656,1.0,0.6538864970207214,0.4608766138553619,0.4608766138553619,1.0,1.0,-3.4915220737457275,1.2212499380111694,2.270272016525269,0.4309341609477997,0.8420966863632202,0.8420966863632202,0.0,188.6595458984375,199.0,65877.234375,0.0,3549.746337890625,1.0,278.5642395019531,282.7752990722656,296.7196350097656,300.1551513671875,293.1499938964844,293.1499938964844,278.8500061035156,37735.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633059859275818,1.0,0.0,0.0,3.738919734954834,3.738943099975586,7.45574197935639e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9731.8369140625,0.0,1157.0875244140625,2371.396484375,0.0,3060.01416015625,0.7614127397537231,1.0,0.0,3.0,1.0,0.0
17932800,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9306562542915344,0.5377684235572815,0.485581487417221,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.6773852705955505,0.6387844681739807,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8729833364486694,0.4493976831436157,0.3158164322376251,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8561184406280518,0.4230928122997284,0.4032076895236969,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7077054977416992,0.2328245490789413,1.06394624710083,284.9112548828125,284.95001220703125,303.9180908203125,293.69952392578125,299.6034851074219,297.2778625488281,284.9120178222656,1.0,0.6538864970207214,0.4608766138553619,0.4608766138553619,1.0,1.0,-3.4915220737457275,1.2212499380111694,2.270272016525269,0.4309341609477997,0.8420966863632202,0.8420966863632202,0.0,188.6595458984375,199.0,65877.234375,0.0,3549.746337890625,1.0,278.5642395019531,282.7752990722656,296.7196350097656,300.1551513671875,293.1499938964844,293.1499938964844,278.8500061035156,37735.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633059859275818,1.0,0.0,0.0,3.738919734954834,3.738943099975586,7.45574197935639e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9731.8369140625,0.0,1157.0875244140625,2371.396484375,0.0,3060.01416015625,0.7614127397537231,1.0,0.0,3.0,1.0,0.0
17932860,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9257493615150452,0.5374484658241272,0.4851332306861877,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9983708262443542,0.6790472865104675,0.6427865028381348,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8711181282997131,0.4523705244064331,0.3178102374076843,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8535449504852295,0.4246164858341217,0.4045816957950592,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7054054737091064,0.2336192429065704,1.067551851272583,285.0120544433594,284.95001220703125,303.9345703125,293.7039794921875,299.5990905761719,297.2763366699219,285.0117492675781,1.0,0.6572784185409546,0.4587731957435608,0.4587731957435608,1.0,1.0,-3.5041768550872803,1.2208372354507446,2.283339738845825,0.4272866547107696,0.9353853464126588,0.9353853464126588,0.0,192.0125427246093,202.0,65378.19921875,0.0,3600.500244140625,1.0,278.8356018066406,282.8914489746094,296.6820373535156,300.0239562988281,293.1499938964844,293.1499938964844,278.54998779296875,34017.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557180166244507,1.0,0.0,0.0,3.8527543544769287,3.8527774810791016,7.916645472505479e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10616.640625,0.0,1218.232666015625,2371.396484375,0.0,2988.852783203125,0.7773617506027222,1.0,0.0,3.0,1.0,0.0
