time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932920,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9257493615150452,0.5374484658241272,0.4851332306861877,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9983708262443542,0.6790472865104675,0.6427865028381348,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8711181282997131,0.4523705244064331,0.3178102374076843,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8535449504852295,0.4246164858341217,0.4045816957950592,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7054054737091064,0.2336192429065704,1.067551851272583,285.0120544433594,284.95001220703125,303.9345703125,293.7039794921875,299.5990905761719,297.2763366699219,285.0117492675781,1.0,0.6572784185409546,0.4587731957435608,0.4587731957435608,1.0,1.0,-3.5041768550872803,1.2208372354507446,2.283339738845825,0.4272866547107696,0.9353853464126588,0.9353853464126588,0.0,192.0125427246093,202.0,65378.19921875,0.0,3600.500244140625,1.0,278.8356018066406,282.8914489746094,296.6820373535156,300.0239562988281,293.1499938964844,293.1499938964844,278.54998779296875,34017.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557180166244507,1.0,0.0,0.0,3.8527543544769287,3.8527774810791016,7.916645472505479e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10616.640625,0.0,1218.232666015625,2371.396484375,0.0,2988.852783203125,0.7773617506027222,1.0,0.0,3.0,1.0,0.0
17932980,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.919395923614502,0.5358601212501526,0.4841738641262054,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9950700998306274,0.6801578402519226,0.6441951394081116,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8681439757347107,0.454527884721756,0.319583386182785,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8499745726585388,0.4254443049430847,0.4057150483131408,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7022050023078918,0.2340088337659835,1.0706195831298828,284.9062805175781,284.95001220703125,303.9510192871094,293.708740234375,299.590087890625,297.2684326171875,284.9069519042969,1.0,0.6602800488471985,0.456669807434082,0.456669807434082,1.0,1.0,-3.5119190216064453,1.2184817790985107,2.2934370040893555,0.4228992164134979,0.8495904207229614,0.8495904207229614,0.0,195.937255859375,205.0,66227.8984375,0.0,3642.948486328125,1.0,278.56396484375,282.7646484375,296.7352600097656,300.1914978027344,293.1499938964844,293.1499938964844,278.8500061035156,37584.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644699454307556,1.0,0.0,0.0,3.768015146255493,3.768038272857666,7.572230060759466e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9767.45703125,0.0,1178.5887451171875,2371.396484375,0.0,3070.933349609375,0.7661738395690918,1.0,0.0,3.0,1.0,0.0
17933040,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.919395923614502,0.5358601212501526,0.4841738641262054,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9950700998306274,0.6801578402519226,0.6441951394081116,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8681439757347107,0.454527884721756,0.319583386182785,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8499745726585388,0.4254443049430847,0.4057150483131408,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7022050023078918,0.2340088337659835,1.0706195831298828,284.9062805175781,284.95001220703125,303.9510192871094,293.708740234375,299.590087890625,297.2684326171875,284.9069519042969,1.0,0.6602800488471985,0.456669807434082,0.456669807434082,1.0,1.0,-3.5119190216064453,1.2184817790985107,2.2934370040893555,0.4228992164134979,0.8495904207229614,0.8495904207229614,0.0,195.937255859375,205.0,66227.8984375,0.0,3642.948486328125,1.0,278.56396484375,282.7646484375,296.7352600097656,300.1914978027344,293.1499938964844,293.1499938964844,278.8500061035156,37584.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644699454307556,1.0,0.0,0.0,3.768015146255493,3.768038272857666,7.572230060759466e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9767.45703125,0.0,1178.5887451171875,2371.396484375,0.0,3070.933349609375,0.7661738395690918,1.0,0.0,3.0,1.0,0.0
17933100,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.916518211364746,0.5355529189109802,0.4836688637733459,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9935765862464904,0.6811831593513489,0.6449405550956726,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8668555617332458,0.4559091925621032,0.320436954498291,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8483613133430481,0.4260656833648681,0.4062025249004364,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7007115483283997,0.2342958003282547,1.0717904567718506,285.0101623535156,284.95001220703125,303.9592590332031,293.7112731933594,299.5880126953125,297.268310546875,285.0120544433594,1.0,0.6616408824920654,0.4556181132793426,0.4556181132793426,1.0,1.0,-3.5152230262756348,1.2170772552490234,2.298145771026612,0.4204762279987335,0.9215298891067504,0.9215298891067504,0.0,197.728515625,205.0,65487.0078125,0.0,3661.8330078125,1.0,278.7847900390625,282.8829040527344,296.6859130859375,300.0077819824219,293.1499938964844,293.1499938964844,278.8500061035156,34712.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592061400413513,1.0,0.0,0.0,3.812469720840454,3.812492847442627,7.75195701407938e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10010.400390625,0.0,1191.380615234375,2371.396484375,0.0,3021.559814453125,0.7720134854316711,1.0,0.0,3.0,1.0,0.0
17933160,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9147919416427612,0.5354471206665039,0.4835864901542663,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.99281907081604,0.6824310421943665,0.6460989713668823,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8664465546607971,0.4574570655822754,0.3215152323246002,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8475531935691833,0.426838219165802,0.4069345891475677,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6999484300613403,0.2346892356872558,1.0736111402511597,285.0094909667969,284.95001220703125,303.96746826171875,293.7138671875,299.5877685546875,297.2704162597656,285.0088195800781,1.0,0.6630944609642029,0.4546308517456054,0.4546308517456054,1.0,1.0,-3.5208818912506104,1.2167017459869385,2.304180145263672,0.4185910522937774,0.9416499137878418,0.9416499137878418,0.0,199.099365234375,208.0,65631.140625,0.0,3684.02734375,1.0,278.83673095703125,282.8843078613281,296.6917724609375,300.048095703125,293.1499938964844,293.1499938964844,278.54998779296875,34058.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569152355194092,1.0,0.0,0.0,3.875910520553589,3.875933885574341,8.012093530851416e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10652.982421875,0.0,1237.4002685546875,2371.396484375,0.0,3000.07763671875,0.7812928557395935,1.0,0.0,3.0,1.0,0.0
17933220,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9096698760986328,0.5338653922080994,0.4826237261295318,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9901179671287536,0.6837593913078308,0.6477695107460022,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8642949461936951,0.4596404135227203,0.3232957422733307,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8447449207305908,0.4276041388511657,0.4079912602901459,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6973488926887512,0.2350160479545593,1.076300859451294,284.9027099609375,284.95001220703125,303.98388671875,293.71929931640625,299.5802001953125,297.26422119140625,284.9039001464844,1.0,0.6658114194869995,0.4526563286781311,0.4526563286781311,1.0,1.0,-3.5283899307250977,1.214474320411682,2.313915729522705,0.4144021868705749,0.8534274697303772,0.8534274697303772,0.0,202.54507446289065,211.0,66472.515625,0.0,3723.379638671875,1.0,278.5629272460937,282.757080078125,296.7456359863281,300.2146301269531,293.1499938964844,293.1499938964844,278.8500061035156,37728.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655192255973816,1.0,0.0,0.0,3.7871503829956055,3.787173986434937,7.649334747839021e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9789.890625,0.0,1194.784423828125,2371.396484375,0.0,3080.776123046875,0.7695738077163696,1.0,0.0,3.0,1.0,0.0
17933280,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9096698760986328,0.5338653922080994,0.4826237261295318,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9901179671287536,0.6837593913078308,0.6477695107460022,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8642949461936951,0.4596404135227203,0.3232957422733307,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8447449207305908,0.4276041388511657,0.4079912602901459,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6973488926887512,0.2350160479545593,1.076300859451294,284.9027099609375,284.95001220703125,303.98388671875,293.71929931640625,299.5802001953125,297.26422119140625,284.9039001464844,1.0,0.6658114194869995,0.4526563286781311,0.4526563286781311,1.0,1.0,-3.5283899307250977,1.214474320411682,2.313915729522705,0.4144021868705749,0.8534274697303772,0.8534274697303772,0.0,202.54507446289065,211.0,66472.515625,0.0,3723.379638671875,1.0,278.5629272460937,282.757080078125,296.7456359863281,300.2146301269531,293.1499938964844,293.1499938964844,278.8500061035156,37728.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655192255973816,1.0,0.0,0.0,3.7871503829956055,3.787173986434937,7.649334747839021e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9789.890625,0.0,1194.784423828125,2371.396484375,0.0,3080.776123046875,0.7695738077163696,1.0,0.0,3.0,1.0,0.0
17933340,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9058645367622375,0.5334835052490234,0.4820477366447449,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.988154947757721,0.6860522627830505,0.64970862865448,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8630588054656982,0.4626299440860748,0.3252556324005127,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8427393436431885,0.4289664626121521,0.4091638624668121,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6954120993614197,0.2356532514095306,1.0790283679962158,285.00958251953125,284.95001220703125,304.00030517578125,293.7250671386719,299.5785522460937,297.2669982910156,285.00933837890625,1.0,0.6684521436691284,0.4506818056106567,0.4506818056106567,1.0,1.0,-3.5370686054229736,1.2126502990722656,2.324418306350708,0.410149872303009,0.9472004771232604,0.9472004771232604,0.0,205.46014404296875,214.0,65856.1484375,0.0,3762.6279296875,1.0,278.8360290527344,282.8804626464844,296.7030334472656,300.07049560546875,293.1499938964844,293.1499938964844,278.54998779296875,34158.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577985763549805,1.0,0.0,0.0,3.8916969299316406,3.891720533370972,8.077492452684965e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10680.8330078125,0.0,1251.16259765625,2371.396484375,0.0,3008.3603515625,0.7843186259269714,1.0,0.0,3.0,1.0,0.0
17933400,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9058645367622375,0.5334835052490234,0.4820477366447449,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.988154947757721,0.6860522627830505,0.64970862865448,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8630588054656982,0.4626299440860748,0.3252556324005127,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8427393436431885,0.4289664626121521,0.4091638624668121,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6954120993614197,0.2356532514095306,1.0790283679962158,285.00958251953125,284.95001220703125,304.00030517578125,293.7250671386719,299.5785522460937,297.2669982910156,285.00933837890625,1.0,0.6684521436691284,0.4506818056106567,0.4506818056106567,1.0,1.0,-3.5370686054229736,1.2126502990722656,2.324418306350708,0.410149872303009,0.9472004771232604,0.9472004771232604,0.0,205.46014404296875,214.0,65856.1484375,0.0,3762.6279296875,1.0,278.8360290527344,282.8804626464844,296.7030334472656,300.07049560546875,293.1499938964844,293.1499938964844,278.54998779296875,34158.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577985763549805,1.0,0.0,0.0,3.8916969299316406,3.891720533370972,8.077492452684965e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10680.8330078125,0.0,1251.16259765625,2371.396484375,0.0,3008.3603515625,0.7843186259269714,1.0,0.0,3.0,1.0,0.0
17933460,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9014766812324524,0.5319235920906067,0.4810983836650848,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.985567033290863,0.6873197555541992,0.651329517364502,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8612267971038818,0.4648601114749908,0.3270657956600189,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8402174115180969,0.4296967387199402,0.4101825356483459,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6930214166641235,0.2359377294778823,1.081507444381714,284.9013671875,284.95001220703125,304.0166931152344,293.73114013671875,299.571044921875,297.26104736328125,284.90252685546875,1.0,0.6710550785064697,0.4487434327602386,0.4487434327602386,1.0,1.0,-3.5442702770233154,1.2102926969528198,2.333977460861206,0.4059496819972992,0.8576750159263611,0.8576750159263611,0.0,208.7861328125,217.0,66712.984375,0.0,3800.81201171875,1.0,278.5627136230469,282.7513732910156,296.757080078125,300.23785400390625,293.1499938964844,293.1499938964844,278.8500061035156,37730.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662785887718201,1.0,0.0,0.0,3.8057453632354736,3.8057689666748047,7.724635224803933e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9814.6650390625,0.0,1209.5858154296875,2371.396484375,0.0,3087.900146484375,0.7727814316749573,1.0,0.0,3.0,1.0,0.0
17933520,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9014766812324524,0.5319235920906067,0.4810983836650848,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.985567033290863,0.6873197555541992,0.651329517364502,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8612267971038818,0.4648601114749908,0.3270657956600189,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8402174115180969,0.4296967387199402,0.4101825356483459,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6930214166641235,0.2359377294778823,1.081507444381714,284.9013671875,284.95001220703125,304.0166931152344,293.73114013671875,299.571044921875,297.26104736328125,284.90252685546875,1.0,0.6710550785064697,0.4487434327602386,0.4487434327602386,1.0,1.0,-3.5442702770233154,1.2102926969528198,2.333977460861206,0.4059496819972992,0.8576750159263611,0.8576750159263611,0.0,208.7861328125,217.0,66712.984375,0.0,3800.81201171875,1.0,278.5627136230469,282.7513732910156,296.757080078125,300.23785400390625,293.1499938964844,293.1499938964844,278.8500061035156,37730.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662785887718201,1.0,0.0,0.0,3.8057453632354736,3.8057689666748047,7.724635224803933e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9814.6650390625,0.0,1209.5858154296875,2371.396484375,0.0,3087.900146484375,0.7727814316749573,1.0,0.0,3.0,1.0,0.0
17933580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8981174826622009,0.531563401222229,0.4805353283882141,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9836592674255372,0.6895411014556885,0.6531959176063538,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8602011799812317,0.467909038066864,0.3290607333183288,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8383901715278625,0.4310297071933746,0.411321222782135,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6912086606025696,0.2365366220474243,1.0840404033660889,285.010498046875,284.95001220703125,304.0331115722656,293.7375793457031,299.5695495605469,297.2641296386719,285.01025390625,1.0,0.6736106276512146,0.4468050897121429,0.4468050897121429,1.0,1.0,-3.5526444911956787,1.2083417177200315,2.3443026542663574,0.4016884863376617,0.9528942108154296,0.9528942108154296,0.0,211.63575744628903,220.0,66071.1640625,0.0,3839.23681640625,1.0,278.836181640625,282.87725830078125,296.7151794433594,300.0934143066406,293.1499938964844,293.1499938964844,278.54998779296875,34194.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584874272346497,1.0,0.0,0.0,3.907644271850586,3.907667875289917,8.14382758562715e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10710.4228515625,0.0,1264.646728515625,2371.396484375,0.0,3014.81982421875,0.78714919090271,1.0,0.0,3.0,1.0,0.0
17933640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8981174826622009,0.531563401222229,0.4805353283882141,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9836592674255372,0.6895411014556885,0.6531959176063538,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8602011799812317,0.467909038066864,0.3290607333183288,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8383901715278625,0.4310297071933746,0.411321222782135,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6912086606025696,0.2365366220474243,1.0840404033660889,285.010498046875,284.95001220703125,304.0331115722656,293.7375793457031,299.5695495605469,297.2641296386719,285.01025390625,1.0,0.6736106276512146,0.4468050897121429,0.4468050897121429,1.0,1.0,-3.5526444911956787,1.2083417177200315,2.3443026542663574,0.4016884863376617,0.9528942108154296,0.9528942108154296,0.0,211.63575744628903,220.0,66071.1640625,0.0,3839.23681640625,1.0,278.836181640625,282.87725830078125,296.7151794433594,300.0934143066406,293.1499938964844,293.1499938964844,278.54998779296875,34194.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584874272346497,1.0,0.0,0.0,3.907644271850586,3.907667875289917,8.14382758562715e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10710.4228515625,0.0,1264.646728515625,2371.396484375,0.0,3014.81982421875,0.78714919090271,1.0,0.0,3.0,1.0,0.0
17933700,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8965203762054443,0.5309123396873474,0.4803018867969513,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9827606081962584,0.6902595162391663,0.6541890501976013,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8597707152366638,0.4691406190395355,0.3301067948341369,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8375622630119324,0.4314714968204498,0.4119572937488556,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6904036998748779,0.2367270141839981,1.0855841636657717,284.8935546875,284.95001220703125,304.04132080078125,293.74090576171875,299.56658935546875,297.2624206542969,284.89044189453125,1.0,0.674950897693634,0.4458359181880951,0.4458359181880951,1.0,1.0,-3.5574445724487305,1.2075653076171875,2.349879264831543,0.3997576236724853,0.8765841126441956,0.8765841126441956,0.0,213.075927734375,220.0,67089.4453125,0.0,3860.1494140625,1.0,278.6112976074219,282.7411804199219,296.7712707519531,300.2972717285156,293.1499938964844,293.1499938964844,278.54998779296875,36513.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864281952381134,1.0,0.0,0.0,3.890875577926636,3.890899896621704,8.07408412129007e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10472.154296875,0.0,1269.26513671875,2371.396484375,0.0,3069.169677734375,0.7851448655128479,1.0,0.0,3.0,1.0,0.0
17933760,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8940169215202332,0.5300189256668091,0.4796028137207031,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.981086254119873,0.6907188296318054,0.65473872423172,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8585647344589233,0.470184177160263,0.3309049308300018,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8360337018966675,0.4317229390144348,0.4123077392578125,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6889325976371765,0.2367806583642959,1.0863415002822876,284.9004821777344,284.95001220703125,304.0495300292969,293.74432373046875,299.5619506835937,297.2582397460937,284.90167236328125,1.0,0.676145613193512,0.4448883235454559,0.4448883235454559,1.0,1.0,-3.559561014175415,1.2058335542678833,2.3537275791168213,0.3974490761756897,0.8621934652328491,0.8621934652328491,0.0,214.9280242919922,223.0,66945.859375,0.0,3876.79541015625,1.0,278.5630187988281,282.7464599609375,296.7698059082031,300.2620544433594,293.1499938964844,293.1499938964844,278.8500061035156,37689.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668878078460693,1.0,0.0,0.0,3.823786497116089,3.823810338973999,7.798046794960101e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9840.01171875,0.0,1223.73388671875,2371.396484375,0.0,3093.615478515625,0.7758929133415222,1.0,0.0,3.0,1.0,0.0
17933820,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8908210396766663,0.5296699404716492,0.4790478050708771,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.97917640209198,0.6928538084030151,0.6565201878547668,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.857674777507782,0.4732874929904938,0.3329342305660248,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8343111872673035,0.4330209493637085,0.4134111106395721,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6871888637542725,0.2373411953449249,1.0886948108673096,285.0113830566406,284.95001220703125,304.06597900390625,293.7514038085937,299.560546875,297.261474609375,285.0111694335937,1.0,0.6786397695541382,0.4429931342601776,0.4429931342601776,1.0,1.0,-3.5676252841949463,1.203781247138977,2.363844156265259,0.393187403678894,0.9585924744606018,0.9585924744606018,0.0,217.7608184814453,226.0,66279.1640625,0.0,3914.647216796875,1.0,278.8363952636719,282.8742370605469,296.72882080078125,300.1175537109375,293.1499938964844,293.1499938964844,278.54998779296875,34227.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590811491012573,1.0,0.0,0.0,3.923027515411377,3.923051357269287,8.20807429136039e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10739.6474609375,0.0,1277.7354736328125,2371.396484375,0.0,3020.387451171875,0.7898776531219482,1.0,0.0,3.0,1.0,0.0
17933880,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8908210396766663,0.5296699404716492,0.4790478050708771,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.97917640209198,0.6928538084030151,0.6565201878547668,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.857674777507782,0.4732874929904938,0.3329342305660248,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8343111872673035,0.4330209493637085,0.4134111106395721,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6871888637542725,0.2373411953449249,1.0886948108673096,285.0113830566406,284.95001220703125,304.06597900390625,293.7514038085937,299.560546875,297.261474609375,285.0111694335937,1.0,0.6786397695541382,0.4429931342601776,0.4429931342601776,1.0,1.0,-3.5676252841949463,1.203781247138977,2.363844156265259,0.393187403678894,0.9585924744606018,0.9585924744606018,0.0,217.7608184814453,226.0,66279.1640625,0.0,3914.647216796875,1.0,278.8363952636719,282.8742370605469,296.72882080078125,300.1175537109375,293.1499938964844,293.1499938964844,278.54998779296875,34227.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590811491012573,1.0,0.0,0.0,3.923027515411377,3.923051357269287,8.20807429136039e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10739.6474609375,0.0,1277.7354736328125,2371.396484375,0.0,3020.387451171875,0.7898776531219482,1.0,0.0,3.0,1.0,0.0
17933940,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8869051933288574,0.528129518032074,0.4781273603439331,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9765897989273072,0.6939316391944885,0.6579799652099609,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8561859130859375,0.4756014347076416,0.3348115384578705,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8320705890655518,0.4336707293987274,0.4143634438514709,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6849956512451172,0.2375446557998657,1.0908304452896118,284.89898681640625,284.95001220703125,304.0824584960937,293.7588195800781,299.5528564453125,297.2555847167969,284.9001770019531,1.0,0.6811197400093079,0.4410979747772217,0.4410979747772217,1.0,1.0,-3.574256658554077,1.2011349201202393,2.373121738433838,0.3888933062553406,0.8662561178207397,0.8662561178207397,0.0,221.045166015625,229.0,67169.8125,0.0,3951.710205078125,1.0,278.5623474121094,282.7409973144531,296.7843933105469,300.2877502441406,293.1499938964844,293.1499938964844,278.8500061035156,37705.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674806356430054,1.0,0.0,0.0,3.8408844470977774,3.840908288955689,7.867939757488784e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9863.322265625,0.0,1237.696533203125,2371.396484375,0.0,3099.1767578125,0.7788118720054626,1.0,0.0,3.0,1.0,0.0
17934000,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8869051933288574,0.528129518032074,0.4781273603439331,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9765897989273072,0.6939316391944885,0.6579799652099609,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8561859130859375,0.4756014347076416,0.3348115384578705,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8320705890655518,0.4336707293987274,0.4143634438514709,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6849956512451172,0.2375446557998657,1.0908304452896118,284.89898681640625,284.95001220703125,304.0824584960937,293.7588195800781,299.5528564453125,297.2555847167969,284.9001770019531,1.0,0.6811197400093079,0.4410979747772217,0.4410979747772217,1.0,1.0,-3.574256658554077,1.2011349201202393,2.373121738433838,0.3888933062553406,0.8662561178207397,0.8662561178207397,0.0,221.045166015625,229.0,67169.8125,0.0,3951.710205078125,1.0,278.5623474121094,282.7409973144531,296.7843933105469,300.2877502441406,293.1499938964844,293.1499938964844,278.8500061035156,37705.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674806356430054,1.0,0.0,0.0,3.8408844470977774,3.840908288955689,7.867939757488784e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9863.322265625,0.0,1237.696533203125,2371.396484375,0.0,3099.1767578125,0.7788118720054626,1.0,0.0,3.0,1.0,0.0
17934060,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8838435411453247,0.5277901291847229,0.4775732159614563,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9746568202972412,0.695978045463562,0.6596691012382507,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8553987145423889,0.478759229183197,0.3368721902370453,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8304177522659302,0.4349308013916015,0.4154255986213684,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6832987070083618,0.2380677759647369,1.0930012464523315,285.01226806640625,284.95001220703125,304.09893798828125,293.7665405273437,299.5516662597656,297.2589111328125,285.0120544433594,1.0,0.6835564970970154,0.4392652511596679,0.4392652511596679,1.0,1.0,-3.581979513168335,1.199027180671692,2.3829524517059326,0.384648710489273,0.9641544222831726,0.9641544222831726,0.0,223.8753204345703,232.0,66479.5,0.0,3988.966552734375,1.0,278.8365173339844,282.8714599609375,296.7436828613281,300.1424255371094,293.1499938964844,293.1499938964844,278.54998779296875,34261.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595963716506958,1.0,0.0,0.0,3.9377012252807617,3.937725067138672,8.269591376119934e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10768.185546875,0.0,1290.332763671875,2371.396484375,0.0,3025.219482421875,0.7924853563308716,1.0,0.0,3.0,1.0,0.0
17934120,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8838435411453247,0.5277901291847229,0.4775732159614563,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9746568202972412,0.695978045463562,0.6596691012382507,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8553987145423889,0.478759229183197,0.3368721902370453,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8304177522659302,0.4349308013916015,0.4154255986213684,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6832987070083618,0.2380677759647369,1.0930012464523315,285.01226806640625,284.95001220703125,304.09893798828125,293.7665405273437,299.5516662597656,297.2589111328125,285.0120544433594,1.0,0.6835564970970154,0.4392652511596679,0.4392652511596679,1.0,1.0,-3.581979513168335,1.199027180671692,2.3829524517059326,0.384648710489273,0.9641544222831726,0.9641544222831726,0.0,223.8753204345703,232.0,66479.5,0.0,3988.966552734375,1.0,278.8365173339844,282.8714599609375,296.7436828613281,300.1424255371094,293.1499938964844,293.1499938964844,278.54998779296875,34261.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595963716506958,1.0,0.0,0.0,3.9377012252807617,3.937725067138672,8.269591376119934e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10768.185546875,0.0,1290.332763671875,2371.396484375,0.0,3025.219482421875,0.7924853563308716,1.0,0.0,3.0,1.0,0.0
17934180,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8801028728485107,0.5262553691864014,0.4766637682914734,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9720553755760192,0.6969578862190247,0.661045253276825,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8540412187576294,0.4811146855354309,0.3387832045555115,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8282715082168579,0.4355372488498688,0.4163421392440796,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6811811327934265,0.2382338494062423,1.0949805974960327,284.8978881835937,284.95001220703125,304.115478515625,293.77459716796875,299.5440979003906,297.25299072265625,284.8990783691406,1.0,0.6859844326972961,0.4374324977397918,0.4374324977397918,1.0,1.0,-3.5883331298828125,1.1963622570037842,2.3919708728790283,0.380388081073761,0.8705399632453918,0.8705399632453918,0.0,227.15419006347656,235.0,67388.1875,0.0,4025.54248046875,1.0,278.56219482421875,282.7362060546875,296.79998779296875,300.31414794921875,293.1499938964844,293.1499938964844,278.8500061035156,37688.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679519891738892,1.0,0.0,0.0,3.857593297958374,3.8576173782348633,7.936543511277705e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9887.2802734375,0.0,1251.1795654296875,2371.396484375,0.0,3103.5986328125,0.7816775441169739,1.0,0.0,3.0,1.0,0.0
17934240,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8801028728485107,0.5262553691864014,0.4766637682914734,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9720553755760192,0.6969578862190247,0.661045253276825,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8540412187576294,0.4811146855354309,0.3387832045555115,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8282715082168579,0.4355372488498688,0.4163421392440796,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6811811327934265,0.2382338494062423,1.0949805974960327,284.8978881835937,284.95001220703125,304.115478515625,293.77459716796875,299.5440979003906,297.25299072265625,284.8990783691406,1.0,0.6859844326972961,0.4374324977397918,0.4374324977397918,1.0,1.0,-3.5883331298828125,1.1963622570037842,2.3919708728790283,0.380388081073761,0.8705399632453918,0.8705399632453918,0.0,227.15419006347656,235.0,67388.1875,0.0,4025.54248046875,1.0,278.56219482421875,282.7362060546875,296.79998779296875,300.31414794921875,293.1499938964844,293.1499938964844,278.8500061035156,37688.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679519891738892,1.0,0.0,0.0,3.857593297958374,3.8576173782348633,7.936543511277705e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9887.2802734375,0.0,1251.1795654296875,2371.396484375,0.0,3103.5986328125,0.7816775441169739,1.0,0.0,3.0,1.0,0.0
17934300,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.878201961517334,0.5259679555892944,0.4761534631252289,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.970678687095642,0.6978168487548828,0.6616290807723999,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8533222675323486,0.4826207756996155,0.3396981358528137,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8271403908729553,0.436057299375534,0.4167124330997467,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6800401210784912,0.2384145557880401,1.0956069231033323,285.0085754394531,284.95001220703125,304.123779296875,293.7787475585937,299.5425720214844,297.25347900390625,285.0109558105469,1.0,0.6871100068092346,0.436516135931015,0.436516135931015,1.0,1.0,-3.5907142162323,1.194732904434204,2.3959810733795166,0.3779948949813843,0.9454609155654908,0.9454609155654908,0.0,228.77793884277344,235.0,66560.96875,0.0,4041.719970703125,1.0,278.78668212890625,282.8622436523437,296.7516784667969,300.1271667480469,293.1499938964844,293.1499938964844,278.8500061035156,34955.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624714016914368,1.0,0.0,0.0,3.8953115940094,3.8953354358673096,8.092504231171915e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10138.107421875,0.0,1260.5078125,2371.396484375,0.0,3052.185302734375,0.7866244912147522,1.0,0.0,3.0,1.0,0.0
17934360,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8771538138389587,0.5259191393852234,0.4761007130146026,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9700841903686525,0.6989112496376038,0.6626344919204712,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8533335328102112,0.4843250513076782,0.3408716917037964,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8266627788543701,0.436755895614624,0.4173581898212433,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6795183420181274,0.2387210577726364,1.096973896026611,285.01348876953125,284.95001220703125,304.132080078125,293.7829895019531,299.5428771972656,297.25640869140625,285.012939453125,1.0,0.6883659362792969,0.4356188774108886,0.4356188774108886,1.0,1.0,-3.595689296722412,1.1940892934799194,2.4016001224517822,0.3760378956794739,0.9698663353919984,0.9698663353919984,0.0,229.99131774902344,238.0,66672.609375,0.0,4062.170166015625,1.0,278.83758544921875,282.8689880371094,296.759033203125,300.16754150390625,293.1499938964844,293.1499938964844,278.54998779296875,34257.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859988808631897,1.0,0.0,0.0,3.953035593032837,3.953059673309326,8.334124572684232e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10798.7265625,0.0,1303.2667236328125,2371.396484375,0.0,3028.900146484375,0.7950364351272583,1.0,0.0,3.0,1.0,0.0
17934420,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8735960125923157,0.5243884921073914,0.4752084612846374,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9674833416938782,0.6997930407524109,0.6639333367347717,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8521082997322083,0.4867230653762817,0.3428212106227875,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8246049880981445,0.4373185038566589,0.4182421267032623,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6774832606315613,0.2388529330492019,1.0988187789916992,284.89678955078125,284.95001220703125,304.1487121582031,293.79168701171875,299.53533935546875,297.2505187988281,284.8979797363281,1.0,0.6907455325126648,0.4338244199752807,0.4338244199752807,1.0,1.0,-3.601816415786743,1.1913671493530271,2.410449266433716,0.3717487454414367,0.8748007416725159,0.8748007416725159,0.0,233.2577667236328,241.0,67599.28125,0.0,4098.32763671875,1.0,278.56207275390625,282.73162841796875,296.8169250488281,300.3415222167969,293.1499938964844,293.1499938964844,278.8500061035156,37668.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683356046676636,1.0,0.0,0.0,3.87376070022583,3.8737847805023193,8.003208336049283e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9910.9521484375,0.0,1264.3065185546875,2371.396484375,0.0,3107.197265625,0.7844469547271729,1.0,0.0,3.0,1.0,0.0
17934480,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8735960125923157,0.5243884921073914,0.4752084612846374,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9674833416938782,0.6997930407524109,0.6639333367347717,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8521082997322083,0.4867230653762817,0.3428212106227875,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8246049880981445,0.4373185038566589,0.4182421267032623,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6774832606315613,0.2388529330492019,1.0988187789916992,284.89678955078125,284.95001220703125,304.1487121582031,293.79168701171875,299.53533935546875,297.2505187988281,284.8979797363281,1.0,0.6907455325126648,0.4338244199752807,0.4338244199752807,1.0,1.0,-3.601816415786743,1.1913671493530271,2.410449266433716,0.3717487454414367,0.8748007416725159,0.8748007416725159,0.0,233.2577667236328,241.0,67599.28125,0.0,4098.32763671875,1.0,278.56207275390625,282.73162841796875,296.8169250488281,300.3415222167969,293.1499938964844,293.1499938964844,278.8500061035156,37668.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683356046676636,1.0,0.0,0.0,3.87376070022583,3.8737847805023193,8.003208336049283e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9910.9521484375,0.0,1264.3065185546875,2371.396484375,0.0,3107.197265625,0.7844469547271729,1.0,0.0,3.0,1.0,0.0
17934540,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8707783222198486,0.5240542888641357,0.4746518135070801,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9654958248138428,0.7016538381576538,0.6654372811317444,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8514919281005859,0.4899876117706299,0.3449470400810241,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8230453133583069,0.4384962320327759,0.4192207157611847,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6758694052696228,0.2393078804016113,1.100669503211975,285.01385498046875,284.95001220703125,304.1654052734375,293.8007202148437,299.5341796875,297.2539978027344,285.0137023925781,1.0,0.693077027797699,0.4320299327373504,0.4320299327373504,1.0,1.0,-3.608905792236328,1.188981056213379,2.4199249744415283,0.3671918511390686,0.9751104712486268,0.9751104712486268,0.0,236.0863647460937,244.0,66861.2265625,0.0,4134.4658203125,1.0,278.8368225097656,282.86639404296875,296.7774353027344,300.1955261230469,293.1499938964844,293.1499938964844,278.54998779296875,34329.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603746294975281,1.0,0.0,0.0,3.965552568435669,3.965576887130737,8.386987246922217e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10824.2509765625,0.0,1314.50634765625,2371.396484375,0.0,3032.518310546875,0.7974382638931274,1.0,0.0,3.0,1.0,0.0
17934600,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8707783222198486,0.5240542888641357,0.4746518135070801,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9654958248138428,0.7016538381576538,0.6654372811317444,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8514919281005859,0.4899876117706299,0.3449470400810241,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8230453133583069,0.4384962320327759,0.4192207157611847,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6758694052696228,0.2393078804016113,1.100669503211975,285.01385498046875,284.95001220703125,304.1654052734375,293.8007202148437,299.5341796875,297.2539978027344,285.0137023925781,1.0,0.693077027797699,0.4320299327373504,0.4320299327373504,1.0,1.0,-3.608905792236328,1.188981056213379,2.4199249744415283,0.3671918511390686,0.9751104712486268,0.9751104712486268,0.0,236.0863647460937,244.0,66861.2265625,0.0,4134.4658203125,1.0,278.8368225097656,282.86639404296875,296.7774353027344,300.1955261230469,293.1499938964844,293.1499938964844,278.54998779296875,34329.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603746294975281,1.0,0.0,0.0,3.965552568435669,3.965576887130737,8.386987246922217e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10824.2509765625,0.0,1314.50634765625,2371.396484375,0.0,3032.518310546875,0.7974382638931274,1.0,0.0,3.0,1.0,0.0
17934660,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8673538565635681,0.5225204825401306,0.473753958940506,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9628574848175048,0.7024314403533936,0.6666397452354431,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.850352942943573,0.4924246072769165,0.3469244837760925,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8210279941558838,0.4390105903148651,0.4200603663921356,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6738848686218262,0.2394055128097534,1.1023653745651243,284.89569091796875,284.95001220703125,304.1821594238281,293.8100891113281,299.52655029296875,297.248046875,284.8968811035156,1.0,0.6954066753387451,0.4302552938461303,0.4302552938461303,1.0,1.0,-3.614711284637451,1.1861262321472168,2.4285850524902344,0.3627189993858337,0.8789844512939453,0.8789844512939453,0.0,239.35989379882807,247.0,67803.671875,0.0,4170.0537109375,1.0,278.5618896484375,282.7272644042969,296.8351745605469,300.36993408203125,293.1499938964844,293.1499938964844,278.8500061035156,37650.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686493039131165,1.0,0.0,0.0,3.889359474182129,3.889383792877197,8.067792691690556e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9934.294921875,0.0,1277.072998046875,2371.396484375,0.0,3110.140380859375,0.7871289253234863,1.0,0.0,3.0,1.0,0.0
17934720,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8673538565635681,0.5225204825401306,0.473753958940506,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9628574848175048,0.7024314403533936,0.6666397452354431,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.850352942943573,0.4924246072769165,0.3469244837760925,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8210279941558838,0.4390105903148651,0.4200603663921356,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6738848686218262,0.2394055128097534,1.1023653745651243,284.89569091796875,284.95001220703125,304.1821594238281,293.8100891113281,299.52655029296875,297.248046875,284.8968811035156,1.0,0.6954066753387451,0.4302552938461303,0.4302552938461303,1.0,1.0,-3.614711284637451,1.1861262321472168,2.4285850524902344,0.3627189993858337,0.8789844512939453,0.8789844512939453,0.0,239.35989379882807,247.0,67803.671875,0.0,4170.0537109375,1.0,278.5618896484375,282.7272644042969,296.8351745605469,300.36993408203125,293.1499938964844,293.1499938964844,278.8500061035156,37650.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686493039131165,1.0,0.0,0.0,3.889359474182129,3.889383792877197,8.067792691690556e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9934.294921875,0.0,1277.072998046875,2371.396484375,0.0,3110.140380859375,0.7871289253234863,1.0,0.0,3.0,1.0,0.0
