time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934780,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8646641969680786,0.5221863389015198,0.4731932580471039,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9608597755432128,0.7041977047920227,0.6680486798286438,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8498247861862183,0.4957441985607147,0.34908327460289,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8195095658302307,0.4401464760303497,0.4209955632686615,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6723226308822632,0.2398306876420974,1.1040711402893066,285.0145874023437,284.95001220703125,304.1990051269531,293.8197937011719,299.5253601074219,297.2515869140625,285.0144348144531,1.0,0.6976877450942993,0.4284806847572326,0.4284806847572326,1.0,1.0,-3.621494770050049,1.1835970878601074,2.4378974437713623,0.3582251965999603,0.98040771484375,0.98040771484375,0.0,242.18746948242188,250.0,67041.828125,0.0,4205.623046875,1.0,278.8369445800781,282.8641052246094,296.7962646484375,300.2235107421875,293.1499938964844,293.1499938964844,278.54998779296875,34365.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606438040733337,1.0,0.0,0.0,3.978627920150757,3.978652238845825,8.442385706075584e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10851.5810546875,0.0,1325.9923095703125,2371.396484375,0.0,3035.04296875,0.7997680306434631,1.0,0.0,3.0,1.0,0.0
17934840,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8646641969680786,0.5221863389015198,0.4731932580471039,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9608597755432128,0.7041977047920227,0.6680486798286438,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8498247861862183,0.4957441985607147,0.34908327460289,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8195095658302307,0.4401464760303497,0.4209955632686615,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6723226308822632,0.2398306876420974,1.1040711402893066,285.0145874023437,284.95001220703125,304.1990051269531,293.8197937011719,299.5253601074219,297.2515869140625,285.0144348144531,1.0,0.6976877450942993,0.4284806847572326,0.4284806847572326,1.0,1.0,-3.621494770050049,1.1835970878601074,2.4378974437713623,0.3582251965999603,0.98040771484375,0.98040771484375,0.0,242.18746948242188,250.0,67041.828125,0.0,4205.623046875,1.0,278.8369445800781,282.8641052246094,296.7962646484375,300.2235107421875,293.1499938964844,293.1499938964844,278.54998779296875,34365.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606438040733337,1.0,0.0,0.0,3.978627920150757,3.978652238845825,8.442385706075584e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10851.5810546875,0.0,1325.9923095703125,2371.396484375,0.0,3035.04296875,0.7997680306434631,1.0,0.0,3.0,1.0,0.0
17934900,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8634350299835205,0.5215637683868408,0.4729889631271362,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9599704146385192,0.7046921253204346,0.6688452363014221,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8496653437614441,0.4970975518226623,0.3502259850502014,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8188562989234924,0.4404921233654022,0.4215487539768219,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6716681122779846,0.2399412244558334,1.10526704788208,284.8946838378906,284.95001220703125,304.2074279785156,293.8247375488281,299.52252197265625,297.25006103515625,284.8910522460937,1.0,0.6989045739173889,0.4275933504104614,0.4275933504104614,1.0,1.0,-3.625692367553711,1.1825958490371704,2.44309663772583,0.3562503755092621,0.9031318426132202,0.9031318426132202,0.0,243.5987243652344,250.0,68127.9296875,0.0,4225.580078125,1.0,278.60968017578125,282.7240295410156,296.8537902832031,300.4310302734375,293.1499938964844,293.1499938964844,278.54998779296875,36348.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662970066070557,1.0,0.0,0.0,3.967174053192138,3.967198610305786,8.393846542276151e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10610.3369140625,0.0,1332.3038330078125,2371.396484375,0.0,3088.072998046875,0.7984644174575806,1.0,0.0,3.0,1.0,0.0
17934960,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8614108562469482,0.5206536054611206,0.4723006784915924,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9582344889640808,0.7048755884170532,0.6691644191741943,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8488044142723083,0.4982253611087799,0.3510956168174743,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8175551891326904,0.4406161606311798,0.4217967987060547,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6704205870628357,0.2398995161056518,1.1056432723999023,284.8946228027344,284.95001220703125,304.2159118652344,293.8298034667969,299.5177001953125,297.24566650390625,284.8958740234375,1.0,0.6999706029891968,0.4267313480377197,0.4267313480377197,1.0,1.0,-3.627049684524536,1.1806310415267944,2.4464187622070312,0.3539530336856842,0.8831270933151245,0.8831270933151245,0.0,245.4548797607422,253.0,67998.375,0.0,4240.72607421875,1.0,278.5619506835937,282.7232971191406,296.8547058105469,300.3993225097656,293.1499938964844,293.1499938964844,278.8500061035156,37634.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688554763793945,1.0,0.0,0.0,3.90420913696289,3.904233694076538,8.129516118060565e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9957.2646484375,0.0,1289.3212890625,2371.396484375,0.0,3112.073974609375,0.7896941304206848,1.0,0.0,3.0,1.0,0.0
17935020,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8588422536849976,0.5203148722648621,0.4717323184013366,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9562296271324158,0.7065438628196716,0.6704758405685425,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8483585715293884,0.5015986561775208,0.3532868027687073,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8160673975944519,0.4417084157466888,0.4226874709129333,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6689102053642273,0.240296795964241,1.107216238975525,285.01531982421875,284.95001220703125,304.23291015625,293.8401184082031,299.51666259765625,297.2492370605469,285.0151672363281,1.0,0.7022035121917725,0.4250073730945587,0.4250073730945587,1.0,1.0,-3.633532762527466,1.1780502796173096,2.455482482910156,0.3496865630149841,0.9856727123260498,0.9856727123260498,0.0,248.28407287597656,256.0,67217.2421875,0.0,4275.73291015625,1.0,278.83709716796875,282.86199951171875,296.81646728515625,300.252685546875,293.1499938964844,293.1499938964844,278.54998779296875,34399.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608307838439941,1.0,0.0,0.0,3.991227626800537,3.991252183914185,8.49594243845786e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10878.6796875,0.0,1337.127685546875,2371.396484375,0.0,3036.796630859375,0.8020147681236267,1.0,0.0,3.0,1.0,0.0
17935080,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8588422536849976,0.5203148722648621,0.4717323184013366,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9562296271324158,0.7065438628196716,0.6704758405685425,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8483585715293884,0.5015986561775208,0.3532868027687073,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8160673975944519,0.4417084157466888,0.4226874709129333,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6689102053642273,0.240296795964241,1.107216238975525,285.01531982421875,284.95001220703125,304.23291015625,293.8401184082031,299.51666259765625,297.2492370605469,285.0151672363281,1.0,0.7022035121917725,0.4250073730945587,0.4250073730945587,1.0,1.0,-3.633532762527466,1.1780502796173096,2.455482482910156,0.3496865630149841,0.9856727123260498,0.9856727123260498,0.0,248.28407287597656,256.0,67217.2421875,0.0,4275.73291015625,1.0,278.83709716796875,282.86199951171875,296.81646728515625,300.252685546875,293.1499938964844,293.1499938964844,278.54998779296875,34399.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608307838439941,1.0,0.0,0.0,3.991227626800537,3.991252183914185,8.49594243845786e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10878.6796875,0.0,1337.127685546875,2371.396484375,0.0,3036.796630859375,0.8020147681236267,1.0,0.0,3.0,1.0,0.0
17935140,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8557327389717102,0.5187755823135376,0.470837652683258,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9536021947860718,0.7071158289909363,0.6714992523193359,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8474327325820923,0.5041195750236511,0.3553311228752136,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8141471147537231,0.4421289563179016,0.4234474599361419,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6670753359794617,0.2403371334075927,1.1086698770523071,284.8936462402344,284.95001220703125,304.25,293.8507995605469,299.50897216796875,297.2433166503906,284.8948059082031,1.0,0.7044411897659302,0.4232833683490753,0.4232833683490753,1.0,1.0,-3.6388211250305176,1.1749883890151978,2.4638326168060303,0.3455137014389038,0.8872806429862976,0.8872806429862976,0.0,251.5522918701172,259.0,68192.6875,0.0,4310.32958984375,1.0,278.5616149902344,282.7193298339844,296.8755187988281,300.4295959472656,293.1499938964844,293.1499938964844,278.8500061035156,37607.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690236806869507,1.0,0.0,0.0,3.91886043548584,3.9188849925994873,8.190644962269289e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9980.27734375,0.0,1301.4022216796875,2371.396484375,0.0,3113.65185546875,0.7921936511993408,1.0,0.0,3.0,1.0,0.0
17935200,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8557327389717102,0.5187755823135376,0.470837652683258,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9536021947860718,0.7071158289909363,0.6714992523193359,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8474327325820923,0.5041195750236511,0.3553311228752136,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8141471147537231,0.4421289563179016,0.4234474599361419,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6670753359794617,0.2403371334075927,1.1086698770523071,284.8936462402344,284.95001220703125,304.25,293.8507995605469,299.50897216796875,297.2433166503906,284.8948059082031,1.0,0.7044411897659302,0.4232833683490753,0.4232833683490753,1.0,1.0,-3.6388211250305176,1.1749883890151978,2.4638326168060303,0.3455137014389038,0.8872806429862976,0.8872806429862976,0.0,251.5522918701172,259.0,68192.6875,0.0,4310.32958984375,1.0,278.5616149902344,282.7193298339844,296.8755187988281,300.4295959472656,293.1499938964844,293.1499938964844,278.8500061035156,37607.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690236806869507,1.0,0.0,0.0,3.91886043548584,3.9188849925994873,8.190644962269289e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9980.27734375,0.0,1301.4022216796875,2371.396484375,0.0,3113.65185546875,0.7921936511993408,1.0,0.0,3.0,1.0,0.0
17935260,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8532646894454956,0.5184347033500671,0.4702563285827636,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9515766501426696,0.7086868286132812,0.6727069020271301,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8470511436462402,0.5075491666793823,0.3575520813465118,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8126650452613831,0.4431756436824798,0.4242869317531585,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6656045913696289,0.2407086342573166,1.1101089715957642,285.0165100097656,284.95001220703125,304.26739501953125,293.8617858886719,299.5082702636719,297.2469482421875,285.0160827636719,1.0,0.7066248059272766,0.4216261804103851,0.4216261804103851,1.0,1.0,-3.644976854324341,1.1724034547805786,2.4725732803344727,0.3413946628570556,0.9911803007125854,0.9911803007125854,0.0,254.38563537597656,262.0,67387.0078125,0.0,4344.69482421875,1.0,278.83819580078125,282.8603210449219,296.8371276855469,300.28204345703125,293.1499938964844,293.1499938964844,278.54998779296875,34401.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608968257904053,1.0,0.0,0.0,4.004407405853272,4.00443172454834,8.552144095119729e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10907.861328125,0.0,1348.5640869140625,2371.396484375,0.0,3037.416259765625,0.8041901588439941,1.0,0.0,3.0,1.0,0.0
17935320,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8532646894454956,0.5184347033500671,0.4702563285827636,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9515766501426696,0.7086868286132812,0.6727069020271301,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8470511436462402,0.5075491666793823,0.3575520813465118,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8126650452613831,0.4431756436824798,0.4242869317531585,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6656045913696289,0.2407086342573166,1.1101089715957642,285.0165100097656,284.95001220703125,304.26739501953125,293.8617858886719,299.5082702636719,297.2469482421875,285.0160827636719,1.0,0.7066248059272766,0.4216261804103851,0.4216261804103851,1.0,1.0,-3.644976854324341,1.1724034547805786,2.4725732803344727,0.3413946628570556,0.9911803007125854,0.9911803007125854,0.0,254.38563537597656,262.0,67387.0078125,0.0,4344.69482421875,1.0,278.83819580078125,282.8603210449219,296.8371276855469,300.28204345703125,293.1499938964844,293.1499938964844,278.54998779296875,34401.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608968257904053,1.0,0.0,0.0,4.004407405853272,4.00443172454834,8.552144095119729e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10907.861328125,0.0,1348.5640869140625,2371.396484375,0.0,3037.416259765625,0.8041901588439941,1.0,0.0,3.0,1.0,0.0
17935380,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.850306510925293,0.5168923735618591,0.4693707823753357,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9489691257476808,0.7091563940048218,0.6736479997634888,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.846227765083313,0.5101133584976196,0.3596353530883789,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8107779622077942,0.4435491859912872,0.4250114560127258,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6638463735580444,0.2407247424125671,1.1114697456359863,284.89276123046875,284.95001220703125,304.28521728515625,293.8731689453125,299.5010681152344,297.2410888671875,284.8938903808594,1.0,0.708820641040802,0.4199689626693725,0.4199689626693725,1.0,1.0,-3.650070190429688,1.1693971157073977,2.48067307472229,0.3373965919017792,0.8915731310844421,0.8915731310844421,0.0,257.64215087890625,265.0,68382.984375,0.0,4378.8818359375,1.0,278.5614929199219,282.7156982421875,296.8977966308594,300.4612731933594,293.1499938964844,293.1499938964844,278.8500061035156,37577.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690929412841797,1.0,0.0,0.0,3.933152914047241,3.9331774711608887,8.250498240158777e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10003.505859375,0.0,1313.2362060546875,2371.396484375,0.0,3114.301513671875,0.7946392297744751,1.0,0.0,3.0,1.0,0.0
17935440,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.850306510925293,0.5168923735618591,0.4693707823753357,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9489691257476808,0.7091563940048218,0.6736479997634888,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.846227765083313,0.5101133584976196,0.3596353530883789,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8107779622077942,0.4435491859912872,0.4250114560127258,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6638463735580444,0.2407247424125671,1.1114697456359863,284.89276123046875,284.95001220703125,304.28521728515625,293.8731689453125,299.5010681152344,297.2410888671875,284.8938903808594,1.0,0.708820641040802,0.4199689626693725,0.4199689626693725,1.0,1.0,-3.650070190429688,1.1693971157073977,2.48067307472229,0.3373965919017792,0.8915731310844421,0.8915731310844421,0.0,257.64215087890625,265.0,68382.984375,0.0,4378.8818359375,1.0,278.5614929199219,282.7156982421875,296.8977966308594,300.4612731933594,293.1499938964844,293.1499938964844,278.8500061035156,37577.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690929412841797,1.0,0.0,0.0,3.933152914047241,3.9331774711608887,8.250498240158777e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10003.505859375,0.0,1313.2362060546875,2371.396484375,0.0,3114.301513671875,0.7946392297744751,1.0,0.0,3.0,1.0,0.0
17935500,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8487450480461121,0.5165778994560242,0.4688350856304168,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.947528600692749,0.7097477912902832,0.6739720702171326,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8457301259040833,0.5117361545562744,0.3606174886226654,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8097154498100281,0.4439426958560943,0.4252579510211944,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.662853479385376,0.2408266514539718,1.11173677444458,285.0083923339844,284.95001220703125,304.2943115234375,293.8789978027344,299.499755859375,297.2414855957031,285.0113830566406,1.0,0.7098203301429749,0.4191403687000274,0.4191403687000274,1.0,1.0,-3.651608228683472,1.1675342321395874,2.4840738773345947,0.335126519203186,0.9685907959938048,0.9685907959938048,0.0,259.2839050292969,265.0,67467.21875,0.0,4393.349609375,1.0,278.7887268066406,282.84832763671875,296.8511657714844,300.2718811035156,293.1499938964844,293.1499938964844,278.8500061035156,35145.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863551676273346,1.0,0.0,0.0,3.9630069732666016,3.963031530380249,8.376222808692546e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10258.591796875,0.0,1318.960205078125,2371.396484375,0.0,3062.31884765625,0.7986308336257935,1.0,0.0,3.0,1.0,0.0
17935560,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8479333519935608,0.5165426731109619,0.4687777161598205,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9469277262687684,0.710624635219574,0.6747538447380066,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8459070920944214,0.5135952830314636,0.3618874847888946,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8092925548553467,0.4445475339889526,0.425801932811737,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6624168157577515,0.2410716563463211,1.1127930879592896,285.0173645019531,284.95001220703125,304.3034973144531,293.8849182128906,299.5006103515625,297.2447204589844,285.0169677734375,1.0,0.7109587788581848,0.4183327853679657,0.4183327853679657,1.0,1.0,-3.655928611755371,1.1667033433914185,2.489225387573242,0.333301693201065,0.9965170621871948,0.9965170621871948,0.0,260.4795227050781,253.0,67555.8828125,0.0,4412.66455078125,1.0,278.8382568359375,282.858642578125,296.8599853515625,300.3134155273437,293.1499938964844,293.1499938964844,278.54998779296875,34431.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609527945518494,1.0,0.0,0.0,4.016167640686035,4.016192436218262,8.602451089245733e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10934.8447265625,0.0,1359.0594482421875,2371.396484375,0.0,3037.941162109375,0.8063140511512756,1.0,0.0,3.0,1.0,0.0
17935620,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8504250645637512,0.5150179266929626,0.4676420092582702,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.951283633708954,0.710985004901886,0.6753279566764832,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8504899144172668,0.5162177681922913,0.3638075888156891,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8126144409179688,0.444886714220047,0.4262163639068603,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6650692224502563,0.2410829365253448,1.112790584564209,284.8904724121094,284.95001220703125,304.3221740722656,293.8970031738281,299.4936828613281,297.23907470703125,284.8915405273437,1.0,0.7090132236480713,0.4167176187038421,0.4167176187038421,1.0,1.0,-3.6580748558044434,1.162716269493103,2.495358467102051,0.3290954530239105,0.8944932818412781,0.8944932818412781,0.0,256.6271667480469,241.0,68530.7109375,0.0,4394.50048828125,1.0,278.5613708496094,282.7115173339844,296.92120361328125,300.4927673339844,293.1499938964844,293.1499938964844,278.8500061035156,37592.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690670132637024,1.0,0.0,0.0,3.945504903793335,3.9455296993255615,8.302401397486392e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10022.728515625,0.0,1323.86181640625,2371.396484375,0.0,3114.058837890625,0.7967849969863892,1.0,0.0,3.0,1.0,0.0
17935680,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8504250645637512,0.5150179266929626,0.4676420092582702,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.951283633708954,0.710985004901886,0.6753279566764832,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8504899144172668,0.5162177681922913,0.3638075888156891,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8126144409179688,0.444886714220047,0.4262163639068603,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6650692224502563,0.2410829365253448,1.112790584564209,284.8904724121094,284.95001220703125,304.3221740722656,293.8970031738281,299.4936828613281,297.23907470703125,284.8915405273437,1.0,0.7090132236480713,0.4167176187038421,0.4167176187038421,1.0,1.0,-3.6580748558044434,1.162716269493103,2.495358467102051,0.3290954530239105,0.8944932818412781,0.8944932818412781,0.0,256.6271667480469,241.0,68530.7109375,0.0,4394.50048828125,1.0,278.5613708496094,282.7115173339844,296.92120361328125,300.4927673339844,293.1499938964844,293.1499938964844,278.8500061035156,37592.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690670132637024,1.0,0.0,0.0,3.945504903793335,3.9455296993255615,8.302401397486392e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10022.728515625,0.0,1323.86181640625,2371.396484375,0.0,3114.058837890625,0.7967849969863892,1.0,0.0,3.0,1.0,0.0
17935740,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8567858934402466,0.5147448778152466,0.4666962027549743,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9601174592971802,0.7123669981956482,0.6759101152420044,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8589711785316467,0.5198237299919128,0.3658164143562317,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8193196058273315,0.4459030628204345,0.4265815913677215,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6707850694656372,0.241490364074707,1.1122796535491943,285.0146789550781,284.95001220703125,304.3412475585937,293.909423828125,299.4936828613281,297.24346923828125,285.0142517089844,1.0,0.7052114009857178,0.415102481842041,0.415102481842041,1.0,1.0,-3.659868478775024,1.1586015224456787,2.5012669563293457,0.3245441317558288,0.9976582527160645,0.9976582527160645,0.0,248.436767578125,229.0,67630.03125,0.0,4348.25927734375,1.0,278.8384094238281,282.8554077148437,296.8836364746094,300.34197998046875,293.1499938964844,293.1499938964844,278.54998779296875,34520.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607227802276611,1.0,0.0,0.0,4.023942470550537,4.023967266082764,8.635789185973408e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10950.83203125,0.0,1366.5989990234375,2371.396484375,0.0,3035.78369140625,0.8077395558357239,1.0,0.0,3.0,1.0,0.0
17935800,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8567858934402466,0.5147448778152466,0.4666962027549743,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9601174592971802,0.7123669981956482,0.6759101152420044,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8589711785316467,0.5198237299919128,0.3658164143562317,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8193196058273315,0.4459030628204345,0.4265815913677215,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6707850694656372,0.241490364074707,1.1122796535491943,285.0146789550781,284.95001220703125,304.3412475585937,293.909423828125,299.4936828613281,297.24346923828125,285.0142517089844,1.0,0.7052114009857178,0.415102481842041,0.415102481842041,1.0,1.0,-3.659868478775024,1.1586015224456787,2.5012669563293457,0.3245441317558288,0.9976582527160645,0.9976582527160645,0.0,248.436767578125,229.0,67630.03125,0.0,4348.25927734375,1.0,278.8384094238281,282.8554077148437,296.8836364746094,300.34197998046875,293.1499938964844,293.1499938964844,278.54998779296875,34520.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607227802276611,1.0,0.0,0.0,4.023942470550537,4.023967266082764,8.635789185973408e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10950.83203125,0.0,1366.5989990234375,2371.396484375,0.0,3035.78369140625,0.8077395558357239,1.0,0.0,3.0,1.0,0.0
17935860,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8648704886436462,0.5133381485939026,0.4654434025287628,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9703883528709412,0.7126867175102234,0.6762127876281738,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8693633675575256,0.5225973129272461,0.3676706254482269,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8274559378623962,0.4462983608245849,0.4268151223659515,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6780630946159363,0.2416074275970459,1.1116349697113037,284.888671875,284.95001220703125,304.3606262207031,293.92218017578125,299.48785400390625,297.23895263671875,284.8898010253906,1.0,0.7004865407943726,0.4135648310184479,0.4135648310184479,1.0,1.0,-3.660473346710205,1.154254674911499,2.506218671798706,0.3203166723251343,0.8945544362068176,0.8945544362068176,0.0,238.7212829589844,217.0,68574.078125,0.0,4289.18408203125,1.0,278.56134033203125,282.709716796875,296.9450988769531,300.5191650390625,293.1499938964844,293.1499938964844,278.8500061035156,37664.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685664534568787,1.0,0.0,0.0,3.949575424194336,3.9496002197265625,8.319540825141303e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10031.8583984375,0.0,1327.9183349609375,2371.396484375,0.0,3109.36279296875,0.797565758228302,1.0,0.0,3.0,1.0,0.0
17935920,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8648704886436462,0.5133381485939026,0.4654434025287628,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9703883528709412,0.7126867175102234,0.6762127876281738,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8693633675575256,0.5225973129272461,0.3676706254482269,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8274559378623962,0.4462983608245849,0.4268151223659515,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6780630946159363,0.2416074275970459,1.1116349697113037,284.888671875,284.95001220703125,304.3606262207031,293.92218017578125,299.48785400390625,297.23895263671875,284.8898010253906,1.0,0.7004865407943726,0.4135648310184479,0.4135648310184479,1.0,1.0,-3.660473346710205,1.154254674911499,2.506218671798706,0.3203166723251343,0.8945544362068176,0.8945544362068176,0.0,238.7212829589844,217.0,68574.078125,0.0,4289.18408203125,1.0,278.56134033203125,282.709716796875,296.9450988769531,300.5191650390625,293.1499938964844,293.1499938964844,278.8500061035156,37664.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685664534568787,1.0,0.0,0.0,3.949575424194336,3.9496002197265625,8.319540825141303e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10031.8583984375,0.0,1327.9183349609375,2371.396484375,0.0,3109.36279296875,0.797565758228302,1.0,0.0,3.0,1.0,0.0
17935980,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8754664063453674,0.5131659507751465,0.4644834101200104,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9821060299873352,0.7140401601791382,0.6766512393951416,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8823604583740234,0.5263567566871643,0.3697007298469543,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8375844955444336,0.447368711233139,0.4271174073219299,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6872409582138062,0.2421131283044815,1.1110316514968872,285.0142517089844,284.95001220703125,304.3803405761719,293.935302734375,299.4889831542969,297.2442626953125,285.0138244628906,1.0,0.6952260732650757,0.4120271801948547,0.4120271801948547,1.0,1.0,-3.661914825439453,1.1502059698104858,2.511708974838257,0.3159449398517608,0.9979320168495178,0.9979320168495178,0.0,227.5833435058593,205.0,67663.2890625,0.0,4223.470703125,1.0,278.83843994140625,282.8549499511719,296.9086608886719,300.36865234375,293.1499938964844,293.1499938964844,278.54998779296875,34554.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600463271141052,1.0,0.0,0.0,4.026369094848633,4.026393890380859,8.646208016216406e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10961.4521484375,0.0,1369.0120849609375,2371.396484375,0.0,3029.439208984375,0.8082013726234436,1.0,0.0,3.0,1.0,0.0
17936040,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8754664063453674,0.5131659507751465,0.4644834101200104,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9821060299873352,0.7140401601791382,0.6766512393951416,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8823604583740234,0.5263567566871643,0.3697007298469543,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8375844955444336,0.447368711233139,0.4271174073219299,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6872409582138062,0.2421131283044815,1.1110316514968872,285.0142517089844,284.95001220703125,304.3803405761719,293.935302734375,299.4889831542969,297.2442626953125,285.0138244628906,1.0,0.6952260732650757,0.4120271801948547,0.4120271801948547,1.0,1.0,-3.661914825439453,1.1502059698104858,2.511708974838257,0.3159449398517608,0.9979320168495178,0.9979320168495178,0.0,227.5833435058593,205.0,67663.2890625,0.0,4223.470703125,1.0,278.83843994140625,282.8549499511719,296.9086608886719,300.36865234375,293.1499938964844,293.1499938964844,278.54998779296875,34554.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600463271141052,1.0,0.0,0.0,4.026369094848633,4.026393890380859,8.646208016216406e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10961.4521484375,0.0,1369.0120849609375,2371.396484375,0.0,3029.439208984375,0.8082013726234436,1.0,0.0,3.0,1.0,0.0
17936100,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8816322684288025,0.5126554369926453,0.4641138613224029,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.988210678100586,0.7143555283546448,0.6770098805427551,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8897629976272583,0.5279274582862854,0.3707992732524872,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8434366583824158,0.4477026462554931,0.4273824691772461,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.692543625831604,0.2422850131988525,1.111157774925232,284.8924865722656,284.95001220703125,304.3902893066406,293.94195556640625,299.4874572753906,297.24383544921875,284.8885803222656,1.0,0.6925851702690125,0.411258339881897,0.411258339881897,1.0,1.0,-3.663701057434082,1.1485373973846436,2.51516342163086,0.3140311241149902,0.9190345406532288,0.9190345406532288,0.0,221.77130126953125,205.0,68755.046875,0.0,4191.9189453125,1.0,278.6088562011719,282.71319580078125,296.9682922363281,300.577880859375,293.1499938964844,293.1499938964844,278.54998779296875,36369.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654581904411316,1.0,0.0,0.0,4.014002323150635,4.01402759552002,8.593178222326969e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10710.6171875,0.0,1373.1162109375,2371.396484375,0.0,3080.20361328125,0.8067697286605835,1.0,0.0,3.0,1.0,0.0
17936160,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8872230052947998,0.5118441581726074,0.4632528424263,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9934737682342528,0.714322566986084,0.6768616437911987,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8966692686080933,0.5292539000511169,0.3716016113758087,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8489038348197937,0.4478018879890442,0.4273305535316467,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6974248886108398,0.2423083484172821,1.1104761362075806,284.8887634277344,284.95001220703125,304.4003295898437,293.9486999511719,299.48394775390625,297.240478515625,284.88995361328125,1.0,0.6897454857826233,0.4105324745178222,0.4105324745178222,1.0,1.0,-3.662574291229248,1.1459699869155884,2.51660418510437,0.3118543624877929,0.8951308131217957,0.8951308131217957,0.0,216.3506317138672,193.0,68608.6015625,0.0,4154.99365234375,1.0,278.5615234375,282.709716796875,296.97119140625,300.547119140625,293.1499938964844,293.1499938964844,278.8500061035156,37671.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677874207496643,1.0,0.0,0.0,3.951659440994263,3.951684474945069,8.328323701789486e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10041.279296875,0.0,1329.7535400390625,2371.396484375,0.0,3102.0546875,0.7979456186294556,1.0,0.0,3.0,1.0,0.0
17936220,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8988783359527588,0.511676549911499,0.4623801410198211,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.7160132527351379,0.6680810451507568,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9112164974212646,0.533076822757721,0.3737351298332214,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.860239565372467,0.4488499462604522,0.4276921153068542,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7072932124137878,0.2428281307220459,1.1103134155273438,285.0087280273437,284.95001220703125,304.4205627441406,293.9624328613281,299.4856262207031,297.246826171875,285.0075378417969,1.0,0.6835016012191772,0.4090807139873504,0.4090807139873504,1.0,1.0,-3.6544156074523926,1.1387884616851809,2.515627145767212,0.3068736493587494,0.9942981600761414,0.9942981600761414,0.0,206.0608825683593,181.0,67587.0,0.0,4068.302001953125,1.0,278.8385009765625,282.850830078125,296.9354553222656,300.3954772949219,293.1499938964844,293.1499938964844,278.54998779296875,34618.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592286109924316,1.0,0.0,0.0,4.026885986328125,4.026910781860352,8.648428320157109e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10961.58984375,0.0,1369.9945068359375,2371.396484375,0.0,3021.7705078125,0.8083124756813049,1.0,0.0,3.0,1.0,0.0
17936280,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8988783359527588,0.511676549911499,0.4623801410198211,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.7160132527351379,0.6680810451507568,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9112164974212646,0.533076822757721,0.3737351298332214,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.860239565372467,0.4488499462604522,0.4276921153068542,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7072932124137878,0.2428281307220459,1.1103134155273438,285.0087280273437,284.95001220703125,304.4205627441406,293.9624328613281,299.4856262207031,297.246826171875,285.0075378417969,1.0,0.6835016012191772,0.4090807139873504,0.4090807139873504,1.0,1.0,-3.6544156074523926,1.1387884616851809,2.515627145767212,0.3068736493587494,0.9942981600761414,0.9942981600761414,0.0,206.0608825683593,181.0,67587.0,0.0,4068.302001953125,1.0,278.8385009765625,282.850830078125,296.9354553222656,300.3954772949219,293.1499938964844,293.1499938964844,278.54998779296875,34618.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592286109924316,1.0,0.0,0.0,4.026885986328125,4.026910781860352,8.648428320157109e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10961.58984375,0.0,1369.9945068359375,2371.396484375,0.0,3021.7705078125,0.8083124756813049,1.0,0.0,3.0,1.0,0.0
17936340,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9085065126419068,0.5101847648620605,0.4611590802669525,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.7197925448417664,0.6463611125946045,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9246788620948792,0.5358664989471436,0.3756886720657348,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8699042797088623,0.4491172134876251,0.4279172122478485,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7151874303817749,0.2428948432207107,1.1099849939346311,284.872802734375,284.95001220703125,304.4410095214844,293.9765014648437,299.48492431640625,297.2516174316406,284.8737487792969,1.0,0.6755733489990234,0.4076289534568786,0.4076289534568786,1.0,1.0,-3.628428459167481,1.1254290342330933,2.5029993057250977,0.2996639013290405,0.8757203817367554,0.8757203817367554,0.0,197.2057647705078,169.0,67990.8359375,0.0,3945.804931640625,1.0,278.5614929199219,282.7035522460937,296.9934997558594,300.54754638671875,293.1499938964844,293.1499938964844,278.8500061035156,38336.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659974336624146,1.0,0.0,0.0,3.921659469604492,3.921684265136719,8.202350727515295e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9983.529296875,0.0,1309.6259765625,2371.396484375,0.0,3085.262451171875,0.7932959198951721,1.0,0.0,3.0,1.0,0.0
17936400,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9085065126419068,0.5101847648620605,0.4611590802669525,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.7197925448417664,0.6463611125946045,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9246788620948792,0.5358664989471436,0.3756886720657348,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8699042797088623,0.4491172134876251,0.4279172122478485,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7151874303817749,0.2428948432207107,1.1099849939346311,284.872802734375,284.95001220703125,304.4410095214844,293.9765014648437,299.48492431640625,297.2516174316406,284.8737487792969,1.0,0.6755733489990234,0.4076289534568786,0.4076289534568786,1.0,1.0,-3.628428459167481,1.1254290342330933,2.5029993057250977,0.2996639013290405,0.8757203817367554,0.8757203817367554,0.0,197.2057647705078,169.0,67990.8359375,0.0,3945.804931640625,1.0,278.5614929199219,282.7035522460937,296.9934997558594,300.54754638671875,293.1499938964844,293.1499938964844,278.8500061035156,38336.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659974336624146,1.0,0.0,0.0,3.921659469604492,3.921684265136719,8.202350727515295e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9983.529296875,0.0,1309.6259765625,2371.396484375,0.0,3085.262451171875,0.7932959198951721,1.0,0.0,3.0,1.0,0.0
17936460,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9151365160942078,0.5099192261695862,0.4604076743125915,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9990000128746032,0.7234601378440857,0.6328727006912231,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9333122372627258,0.5378832817077637,0.3767350316047668,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8761201500892639,0.4495439529418945,0.4279274642467499,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7199010848999023,0.243068441748619,1.109331727027893,284.9863586425781,284.95001220703125,304.4525451660156,293.9844970703125,299.49176025390625,297.2633361816406,284.987060546875,1.0,0.6706304550170898,0.407022088766098,0.407022088766098,1.0,1.0,-3.611780881881714,1.1178151369094849,2.4939656257629395,0.2958402633666992,0.9457017183303832,0.9457017183303832,0.0,191.8056182861328,169.0,66765.6484375,0.0,3869.432373046875,1.0,278.7985534667969,282.8375549316406,296.9437561035156,300.3432312011719,293.1499938964844,293.1499938964844,278.8500061035156,35498.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585273027420044,1.0,0.0,0.0,3.945269346237183,3.94529390335083,8.301410616695648e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10228.3203125,0.0,1306.718994140625,2371.396484375,0.0,3015.193603515625,0.795594334602356,1.0,0.0,3.0,1.0,0.0
17936520,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9216954112052916,0.5098814368247986,0.4602185785770416,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9990000128746032,0.7270267605781555,0.620979368686676,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9411887526512146,0.539620578289032,0.3778121769428253,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8819757699966431,0.4500237703323364,0.4281961023807525,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7242321372032166,0.2433166652917862,1.1095553636550903,284.9830322265625,284.95001220703125,304.4616394042969,293.9908447265625,299.5005798339844,297.2774353027344,284.9823303222656,1.0,0.6666207313537598,0.4065452516078949,0.4065452516078949,1.0,1.0,-3.5991339683532715,1.112013816833496,2.4871201515197754,0.2929357588291168,0.9541020393371582,0.9541020393371582,0.0,187.2240600585937,157.0,66551.171875,0.0,3808.905029296875,1.0,278.83709716796875,282.84063720703125,296.954345703125,300.3681335449219,293.1499938964844,293.1499938964844,278.54998779296875,35162.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553518056869507,1.0,0.0,0.0,3.972895622253418,3.9729201793670654,8.418076617999759e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10836.21484375,0.0,1327.569091796875,2371.396484375,0.0,2985.419677734375,0.7994533777236938,1.0,0.0,3.0,1.0,0.0
17936580,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.936999261379242,0.5085159540176392,0.4589734673500061,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9990000128746032,0.735338568687439,0.5936045050621033,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.958745777606964,0.5425488352775574,0.3797699809074402,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8958091735839844,0.4503257870674133,0.4283442199230194,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.734305202960968,0.2434894442558288,1.1091856956481934,284.87603759765625,284.95001220703125,304.4824523925781,294.0054626464844,299.5170593261719,297.3048095703125,284.8773193359375,1.0,0.6569597721099854,0.4054615497589111,0.4054615497589111,1.0,1.0,-3.5668015480041504,1.0975933074951172,2.469208240509033,0.2859902679920196,0.8463713526725769,0.8463713526725769,0.0,176.82945251464844,175.0,66639.875,0.0,3663.9951171875,1.0,278.5622863769531,282.7229919433594,297.0121765136719,300.4996643066406,293.1499938964844,293.1499938964844,278.8500061035156,38987.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599829077720642,1.0,0.0,0.0,3.826087474822998,3.8261115550994873,7.807434485584963e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9857.033203125,0.0,1235.772216796875,2371.396484375,0.0,3028.844482421875,0.777536928653717,1.0,0.0,3.0,1.0,0.0
