time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936640,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.936999261379242,0.5085159540176392,0.4589734673500061,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9990000128746032,0.735338568687439,0.5936045050621033,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.958745777606964,0.5425488352775574,0.3797699809074402,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8958091735839844,0.4503257870674133,0.4283442199230194,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.734305202960968,0.2434894442558288,1.1091856956481934,284.87603759765625,284.95001220703125,304.4824523925781,294.0054626464844,299.5170593261719,297.3048095703125,284.8773193359375,1.0,0.6569597721099854,0.4054615497589111,0.4054615497589111,1.0,1.0,-3.5668015480041504,1.0975933074951172,2.469208240509033,0.2859902679920196,0.8463713526725769,0.8463713526725769,0.0,176.82945251464844,175.0,66639.875,0.0,3663.9951171875,1.0,278.5622863769531,282.7229919433594,297.0121765136719,300.4996643066406,293.1499938964844,293.1499938964844,278.8500061035156,38987.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599829077720642,1.0,0.0,0.0,3.826087474822998,3.8261115550994873,7.807434485584963e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9857.033203125,0.0,1235.772216796875,2371.396484375,0.0,3028.844482421875,0.777536928653717,1.0,0.0,3.0,1.0,0.0
17936700,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9395002722740172,0.5083959102630615,0.45848348736763,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9990000128746032,0.7399628162384033,0.5888720750808716,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9623706936836244,0.5444827675819397,0.380851686000824,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8983933329582214,0.450787216424942,0.4285062253475189,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7362001538276672,0.243778258562088,1.1095519065856934,284.9916687011719,284.95001220703125,304.492919921875,294.0129089355469,299.5295104980469,297.3232421875,284.9941101074219,1.0,0.6561195254325867,0.404919683933258,0.404919683933258,1.0,1.0,-3.562408208847046,1.0945018529891968,2.4679064750671387,0.2834250926971435,0.9181091785430908,0.9181091785430908,0.0,175.10000610351562,175.0,65710.21875,0.0,3642.622314453125,1.0,278.78564453125,282.85498046875,296.967041015625,300.3029479980469,293.1499938964844,293.1499938964844,278.8500061035156,35627.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852592945098877,1.0,0.0,0.0,3.8513689041137695,3.8513925075531006,7.910952604106569e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10096.8251953125,0.0,1229.821533203125,2371.396484375,0.0,2959.5625,0.779833972454071,1.0,0.0,3.0,1.0,0.0
17936760,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9394200444221495,0.5085054636001587,0.4585401713848114,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.7440261840820312,0.5890761017799377,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9635096788406372,0.5466265082359314,0.3823016285896301,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8986928462982178,0.4514443576335907,0.4290707409381866,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7364788055419922,0.2442172467708587,1.1112935543060305,285.0014038085937,284.95001220703125,304.5033874511719,294.0203857421875,299.5420837402344,297.33941650390625,285.0015563964844,1.0,0.6571353673934937,0.404571384191513,0.404571384191513,1.0,1.0,-3.567222833633423,1.0951104164123535,2.4721124172210693,0.2828636169433594,0.9407039284706116,0.9407039284706116,0.0,175.38272094726562,193.0,65831.65625,0.0,3656.314453125,1.0,278.8371276855469,282.8663024902344,296.9811096191406,300.3458557128906,293.1499938964844,293.1499938964844,278.54998779296875,34650.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487355709075928,1.0,0.0,0.0,3.9042446613311768,3.904268503189087,8.129663910949603e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10750.8115234375,0.0,1265.475830078125,2371.396484375,0.0,2923.429443359375,0.786902129650116,1.0,0.0,3.0,1.0,0.0
17936820,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9309394955635072,0.5074425935745239,0.4580611884593963,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9990000128746032,0.7483868598937988,0.602426290512085,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9582697749137878,0.549881100654602,0.3848710358142853,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8924319744110107,0.4519820511341095,0.4299554824829101,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7320804595947266,0.2446473538875579,1.1146531105041504,284.9137878417969,284.95001220703125,304.5244445800781,294.0355834960937,299.5492858886719,297.3439636230469,284.9154663085937,1.0,0.6633538007736206,0.403874784708023,0.403874784708023,1.0,1.0,-3.5908846855163574,1.101222276687622,2.489662408828736,0.2837341129779815,0.8668367862701416,0.8668367862701416,0.0,180.7472381591797,211.0,67014.859375,0.0,3748.379150390625,1.0,278.5626525878906,282.7510986328125,297.0554504394531,300.5426330566406,293.1499938964844,293.1499938964844,278.8500061035156,37504.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559907078742981,1.0,0.0,0.0,3.8229660987854,3.822989940643311,7.794700422891765e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9908.537109375,0.0,1221.6251220703125,2371.396484375,0.0,2991.40966796875,0.775678813457489,1.0,0.0,3.0,1.0,0.0
17936880,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9309394955635072,0.5074425935745239,0.4580611884593963,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9990000128746032,0.7483868598937988,0.602426290512085,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9582697749137878,0.549881100654602,0.3848710358142853,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8924319744110107,0.4519820511341095,0.4299554824829101,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7320804595947266,0.2446473538875579,1.1146531105041504,284.9137878417969,284.95001220703125,304.5244445800781,294.0355834960937,299.5492858886719,297.3439636230469,284.9154663085937,1.0,0.6633538007736206,0.403874784708023,0.403874784708023,1.0,1.0,-3.5908846855163574,1.101222276687622,2.489662408828736,0.2837341129779815,0.8668367862701416,0.8668367862701416,0.0,180.7472381591797,211.0,67014.859375,0.0,3748.379150390625,1.0,278.5626525878906,282.7510986328125,297.0554504394531,300.5426330566406,293.1499938964844,293.1499938964844,278.8500061035156,37504.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559907078742981,1.0,0.0,0.0,3.8229660987854,3.822989940643311,7.794700422891765e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9908.537109375,0.0,1221.6251220703125,2371.396484375,0.0,2991.40966796875,0.775678813457489,1.0,0.0,3.0,1.0,0.0
17936940,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9170417785644532,0.5074576139450073,0.4580583572387695,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.7498235702514648,0.6262246966362,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9474562406539916,0.5540347099304199,0.3877675533294678,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8814939260482788,0.4531265199184418,0.4311214387416839,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.724162757396698,0.2453099191188812,1.1185832023620603,285.0409545898437,284.95001220703125,304.5455322265625,294.0510559082031,299.5508117675781,297.33868408203125,285.0414123535156,1.0,0.673534631729126,0.4031781852245331,0.4031781852245331,1.0,1.0,-3.62910795211792,1.1123087406158447,2.516798973083496,0.2863467335700989,0.9880050420761108,0.9880050420761108,0.0,190.37701416015625,229.0,66910.4921875,0.0,3905.451416015625,1.0,278.83648681640625,282.8860778808594,297.0333557128906,300.4436950683594,293.1499938964844,293.1499938964844,278.54998779296875,33695.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491981029510498,1.0,0.0,0.0,3.948526382446289,3.948550224304199,8.315121817759064e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10892.1884765625,0.0,1294.8966064453125,2371.396484375,0.0,2927.76025390625,0.7939082384109497,1.0,0.0,3.0,1.0,0.0
17937000,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9170417785644532,0.5074576139450073,0.4580583572387695,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.7498235702514648,0.6262246966362,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9474562406539916,0.5540347099304199,0.3877675533294678,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8814939260482788,0.4531265199184418,0.4311214387416839,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.724162757396698,0.2453099191188812,1.1185832023620603,285.0409545898437,284.95001220703125,304.5455322265625,294.0510559082031,299.5508117675781,297.33868408203125,285.0414123535156,1.0,0.673534631729126,0.4031781852245331,0.4031781852245331,1.0,1.0,-3.62910795211792,1.1123087406158447,2.516798973083496,0.2863467335700989,0.9880050420761108,0.9880050420761108,0.0,190.37701416015625,229.0,66910.4921875,0.0,3905.451416015625,1.0,278.83648681640625,282.8860778808594,297.0333557128906,300.4436950683594,293.1499938964844,293.1499938964844,278.54998779296875,33695.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491981029510498,1.0,0.0,0.0,3.948526382446289,3.948550224304199,8.315121817759064e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10892.1884765625,0.0,1294.8966064453125,2371.396484375,0.0,2927.76025390625,0.7939082384109497,1.0,0.0,3.0,1.0,0.0
17937060,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9006450176239014,0.5061803460121155,0.457694262266159,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9990000128746032,0.7471370697021484,0.6575429439544678,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9324156641960144,0.5571140646934509,0.3904530704021454,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8677842020988464,0.4535042941570282,0.4321613609790802,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7137044668197632,0.245441272854805,1.122066617012024,284.9234619140625,284.95001220703125,304.5666809082031,294.0668029785156,299.5288391113281,297.3078308105469,284.9247741699219,1.0,0.6861897706985474,0.4014032483100891,0.4014032483100891,1.0,1.0,-3.675018310546875,1.1227872371673584,2.5522310733795166,0.286843478679657,0.9122268557548524,0.9122268557548524,0.0,203.34181213378903,232.0,68672.28125,0.0,4107.0029296875,1.0,278.5617370605469,282.73602294921875,297.1049499511719,300.6721496582031,293.1499938964844,293.1499938964844,278.25,36422.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601174354553223,1.0,0.0,0.0,3.93149209022522,3.931516408920288,8.243532647611573e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11201.751953125,0.0,1302.523681640625,2371.396484375,0.0,3030.1064453125,0.7933214902877808,1.0,0.0,3.0,1.0,0.0
17937120,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9006450176239014,0.5061803460121155,0.457694262266159,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9990000128746032,0.7471370697021484,0.6575429439544678,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9324156641960144,0.5571140646934509,0.3904530704021454,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8677842020988464,0.4535042941570282,0.4321613609790802,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7137044668197632,0.245441272854805,1.122066617012024,284.9234619140625,284.95001220703125,304.5666809082031,294.0668029785156,299.5288391113281,297.3078308105469,284.9247741699219,1.0,0.6861897706985474,0.4014032483100891,0.4014032483100891,1.0,1.0,-3.675018310546875,1.1227872371673584,2.5522310733795166,0.286843478679657,0.9122268557548524,0.9122268557548524,0.0,203.34181213378903,232.0,68672.28125,0.0,4107.0029296875,1.0,278.5617370605469,282.73602294921875,297.1049499511719,300.6721496582031,293.1499938964844,293.1499938964844,278.25,36422.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601174354553223,1.0,0.0,0.0,3.93149209022522,3.931516408920288,8.243532647611573e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11201.751953125,0.0,1302.523681640625,2371.396484375,0.0,3030.1064453125,0.7933214902877808,1.0,0.0,3.0,1.0,0.0
17937180,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.888634204864502,0.5045016407966614,0.4564849734306335,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.7418245673179626,0.6819537281990051,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9211927652359008,0.5597915053367615,0.3925423324108124,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8575549125671387,0.4534145891666412,0.4324409365653991,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7048903107643127,0.2451036870479583,1.1224565505981443,284.8880310058594,284.95001220703125,304.5878295898437,294.0827941894531,299.4991149902344,297.2679443359375,284.8897705078125,1.0,0.6950052976608276,0.3996283113956451,0.3996283113956451,1.0,1.0,-3.706280708312988,1.128000259399414,2.578280448913574,0.2856791913509369,0.8383243083953857,0.8383243083953857,0.0,213.6361846923828,235.0,69489.09375,0.0,4256.224609375,1.0,278.2648620605469,282.66851806640625,297.1120300292969,300.7435913085937,293.1499938964844,293.1499938964844,278.54998779296875,38742.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685169219970703,1.0,0.0,0.0,3.7697536945343018,3.769777297973633,7.579219527542591e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10225.486328125,0.0,1188.9007568359375,2371.396484375,0.0,3108.898193359375,0.7679203152656555,1.0,0.0,3.0,1.0,0.0
17937240,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.888634204864502,0.5045016407966614,0.4564849734306335,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.7418245673179626,0.6819537281990051,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9211927652359008,0.5597915053367615,0.3925423324108124,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8575549125671387,0.4534145891666412,0.4324409365653991,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7048903107643127,0.2451036870479583,1.1224565505981443,284.8880310058594,284.95001220703125,304.5878295898437,294.0827941894531,299.4991149902344,297.2679443359375,284.8897705078125,1.0,0.6950052976608276,0.3996283113956451,0.3996283113956451,1.0,1.0,-3.706280708312988,1.128000259399414,2.578280448913574,0.2856791913509369,0.8383243083953857,0.8383243083953857,0.0,213.6361846923828,235.0,69489.09375,0.0,4256.224609375,1.0,278.2648620605469,282.66851806640625,297.1120300292969,300.7435913085937,293.1499938964844,293.1499938964844,278.54998779296875,38742.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685169219970703,1.0,0.0,0.0,3.7697536945343018,3.769777297973633,7.579219527542591e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10225.486328125,0.0,1188.9007568359375,2371.396484375,0.0,3108.898193359375,0.7679203152656555,1.0,0.0,3.0,1.0,0.0
17937300,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8844013810157776,0.5043520331382751,0.4561823606491089,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.7396686673164368,0.6910771131515503,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9175843596458436,0.5617082715034485,0.3937695324420929,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8540194630622864,0.4537807106971741,0.4327150285243988,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.701647162437439,0.2451426088809967,1.1227129697799685,285.0025634765625,284.95001220703125,304.5984191894531,294.0909118652344,299.4906921386719,297.25762939453125,285.0044860839844,1.0,0.6985608339309692,0.3987408578395843,0.3987408578395843,1.0,1.0,-3.7190096378326416,1.1295899152755735,2.5894196033477783,0.2845745980739593,0.9136948585510254,0.9136948585510254,0.0,217.61492919921875,235.0,68860.6015625,0.0,4316.32275390625,1.0,278.4849548339844,282.7948303222656,297.0636291503906,300.5548400878906,293.1499938964844,293.1499938964844,278.54998779296875,35159.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627406358718872,1.0,0.0,0.0,3.8119983673095694,3.812021493911743,7.750040253995394e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10496.74609375,0.0,1194.4935302734375,2371.396484375,0.0,3054.711181640625,0.7724980115890503,1.0,0.0,3.0,1.0,0.0
17937360,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8811901211738586,0.5043490529060364,0.4562728404998779,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.7378242015838623,0.6978064775466919,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.915102243423462,0.5637622475624084,0.3952590525150299,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8513761758804321,0.4543030261993408,0.4332762956619262,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6991855502128601,0.2453000545501709,1.12376606464386,285.0077514648437,284.95001220703125,304.6089782714844,294.0990600585937,299.4850158691406,297.2519836425781,285.0075988769531,1.0,0.7017334699630737,0.3977818191051483,0.3977818191051483,1.0,1.0,-3.7310194969177246,1.1307039260864258,2.600315570831299,0.2832135558128357,0.9360610246658324,0.9360610246658324,0.0,221.0186309814453,238.0,69103.1171875,0.0,4371.0693359375,1.0,278.53680419921875,282.8018493652344,297.0752868652344,300.6037292480469,293.1499938964844,293.1499938964844,278.25,34299.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602851629257202,1.0,0.0,0.0,3.872210741043091,3.8722341060638414,7.996804924914613e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11192.2841796875,0.0,1236.2841796875,2371.396484375,0.0,3031.67919921875,0.7809293270111084,1.0,0.0,3.0,1.0,0.0
17937420,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8719128370285034,0.5029403567314148,0.4556617438793182,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9919216632843018,0.7342535257339478,0.6965151429176331,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9070937633514404,0.5666810870170593,0.3977380394935608,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8437100648880005,0.4544716477394104,0.433993935585022,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6921085715293884,0.2451393753290176,1.1252084970474243,284.9064636230469,284.95001220703125,304.63006591796875,294.11553955078125,299.4701538085937,297.2381286621094,284.9073181152344,1.0,0.7059787511825562,0.395863801240921,0.395863801240921,1.0,1.0,-3.734273195266724,1.1258243322372437,2.608448982238769,0.2782101929187774,0.8530979752540588,0.8530979752540588,0.0,229.2610015869141,241.0,69951.328125,0.0,4432.77685546875,1.0,278.26300048828125,282.6798095703125,297.1387634277344,300.7847900390625,293.1499938964844,293.1499938964844,278.54998779296875,37696.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682188987731934,1.0,0.0,0.0,3.784674406051636,3.784698009490967,7.639335990461404e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10280.1552734375,0.0,1192.5772705078125,2371.396484375,0.0,3106.1025390625,0.76912522315979,1.0,0.0,3.0,1.0,0.0
17937480,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8719128370285034,0.5029403567314148,0.4556617438793182,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9919216632843018,0.7342535257339478,0.6965151429176331,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9070937633514404,0.5666810870170593,0.3977380394935608,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8437100648880005,0.4544716477394104,0.433993935585022,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6921085715293884,0.2451393753290176,1.1252084970474243,284.9064636230469,284.95001220703125,304.63006591796875,294.11553955078125,299.4701538085937,297.2381286621094,284.9073181152344,1.0,0.7059787511825562,0.395863801240921,0.395863801240921,1.0,1.0,-3.734273195266724,1.1258243322372437,2.608448982238769,0.2782101929187774,0.8530979752540588,0.8530979752540588,0.0,229.2610015869141,241.0,69951.328125,0.0,4432.77685546875,1.0,278.26300048828125,282.6798095703125,297.1387634277344,300.7847900390625,293.1499938964844,293.1499938964844,278.54998779296875,37696.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682188987731934,1.0,0.0,0.0,3.784674406051636,3.784698009490967,7.639335990461404e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10280.1552734375,0.0,1192.5772705078125,2371.396484375,0.0,3106.1025390625,0.76912522315979,1.0,0.0,3.0,1.0,0.0
17937540,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8662990927696228,0.5025451183319092,0.4552162885665893,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9866123795509338,0.7334631085395813,0.6953538656234741,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9033071398735046,0.5704781413078308,0.4003190100193023,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8392763733863831,0.4552221596240997,0.4346973001956939,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6878576278686523,0.2453128546476364,1.1263384819030762,285.005126953125,284.95001220703125,304.65106201171875,294.1322631835937,299.4657287597656,297.2392883300781,285.0047912597656,1.0,0.7089653611183167,0.3939457535743713,0.3939457535743713,1.0,1.0,-3.737647533416748,1.1209838390350342,2.616663694381714,0.2727185189723968,0.9408791065216064,0.9408791065216064,0.0,234.597412109375,244.0,69274.5078125,0.0,4476.3291015625,1.0,278.5359802246094,282.7989807128906,297.10955810546875,300.6504821777344,293.1499938964844,293.1499938964844,278.25,34284.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604668378829956,1.0,0.0,0.0,3.8838987350463854,3.883922100067138,8.045153094826674e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11222.296875,0.0,1245.748046875,2371.396484375,0.0,3033.38330078125,0.7830712795257568,1.0,0.0,3.0,1.0,0.0
17937600,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8662990927696228,0.5025451183319092,0.4552162885665893,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9866123795509338,0.7334631085395813,0.6953538656234741,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9033071398735046,0.5704781413078308,0.4003190100193023,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8392763733863831,0.4552221596240997,0.4346973001956939,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6878576278686523,0.2453128546476364,1.1263384819030762,285.005126953125,284.95001220703125,304.65106201171875,294.1322631835937,299.4657287597656,297.2392883300781,285.0047912597656,1.0,0.7089653611183167,0.3939457535743713,0.3939457535743713,1.0,1.0,-3.737647533416748,1.1209838390350342,2.616663694381714,0.2727185189723968,0.9408791065216064,0.9408791065216064,0.0,234.597412109375,244.0,69274.5078125,0.0,4476.3291015625,1.0,278.5359802246094,282.7989807128906,297.10955810546875,300.6504821777344,293.1499938964844,293.1499938964844,278.25,34284.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604668378829956,1.0,0.0,0.0,3.8838987350463854,3.883922100067138,8.045153094826674e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11222.296875,0.0,1245.748046875,2371.396484375,0.0,3033.38330078125,0.7830712795257568,1.0,0.0,3.0,1.0,0.0
17937660,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8633919954299927,0.5016361474990845,0.4548327028751373,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.983911156654358,0.7327180504798889,0.695024847984314,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9016586542129515,0.5723312497138977,0.4019039273262024,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8370985388755798,0.4553352296352386,0.4351259171962738,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6857603788375854,0.2452460080385208,1.1271185874938965,284.8904724121094,284.95001220703125,304.6644287109375,294.1430969238281,299.4620056152344,297.2358703613281,284.8915405273437,1.0,0.7106147408485413,0.39308962225914,0.39308962225914,1.0,1.0,-3.7401609420776367,1.119083285331726,2.621077537536621,0.2705044746398926,0.8587267994880676,0.8587267994880676,0.0,237.42417907714844,244.0,70158.5,0.0,4501.453125,1.0,278.29052734375,282.6672668457031,297.1728820800781,300.8504638671875,293.1499938964844,293.1499938964844,278.25,37561.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668907284736633,1.0,0.0,0.0,3.8318238258361816,3.831847667694092,7.830862500668445e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10906.8671875,0.0,1229.2218017578125,2371.396484375,0.0,3093.642578125,0.776360034942627,1.0,0.0,3.0,1.0,0.0
17937720,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8614503145217896,0.5010771751403809,0.4543528258800506,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.982116401195526,0.7322664856910706,0.6946196556091309,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9004220962524414,0.5733143091201782,0.402608186006546,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.835625946521759,0.4553298354148865,0.4351773560047149,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6843401193618774,0.2451536059379577,1.127032995223999,284.90362548828125,284.95001220703125,304.67193603515625,294.14923095703125,299.45953369140625,297.2333984375,284.9042663574219,1.0,0.7113772034645081,0.3926080167293548,0.3926080167293548,1.0,1.0,-3.739902973175049,1.1174863576889038,2.6224164962768555,0.2690534889698028,0.8548412919044495,0.8548412919044495,0.0,239.10952758789065,247.0,70077.0546875,0.0,4511.51025390625,1.0,278.263671875,282.6763916015625,297.1697998046875,300.8224182128906,293.1499938964844,293.1499938964844,278.54998779296875,37653.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678668141365051,1.0,0.0,0.0,3.795312643051148,3.79533624649048,7.682343152737303e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10301.4375,0.0,1200.677001953125,2371.396484375,0.0,3102.799560546875,0.7709519863128662,1.0,0.0,3.0,1.0,0.0
17937780,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8581492304801941,0.5007144808769226,0.4538589715957641,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9789651036262512,0.7322839498519897,0.6944189071655273,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8990622758865356,0.5770672559738159,0.4051014482975006,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8332436680793762,0.4560796916484833,0.4357971549034118,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6819513440132141,0.2453472465276718,1.1278756856918335,285.0047912597656,284.95001220703125,304.69268798828125,294.1664123535156,299.4599304199219,297.236572265625,285.0044860839844,1.0,0.7135090231895447,0.3912703096866607,0.3912703096866607,1.0,1.0,-3.743817567825317,1.1146010160446167,2.629216432571411,0.2653848528861999,0.9432064890861512,0.9432064890861512,0.0,242.4727325439453,250.0,69381.609375,0.0,4544.0927734375,1.0,278.5361022949219,282.7974853515625,297.1424255371094,300.68865966796875,293.1499938964844,293.1499938964844,278.25,34312.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598823547363281,1.0,0.0,0.0,3.891327857971192,3.8913514614105225,8.075960522546666e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11244.9111328125,0.0,1252.0870361328125,2371.396484375,0.0,3027.90185546875,0.7843987941741943,1.0,0.0,3.0,1.0,0.0
17937840,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8581492304801941,0.5007144808769226,0.4538589715957641,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9789651036262512,0.7322839498519897,0.6944189071655273,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8990622758865356,0.5770672559738159,0.4051014482975006,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8332436680793762,0.4560796916484833,0.4357971549034118,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6819513440132141,0.2453472465276718,1.1278756856918335,285.0047912597656,284.95001220703125,304.69268798828125,294.1664123535156,299.4599304199219,297.236572265625,285.0044860839844,1.0,0.7135090231895447,0.3912703096866607,0.3912703096866607,1.0,1.0,-3.743817567825317,1.1146010160446167,2.629216432571411,0.2653848528861999,0.9432064890861512,0.9432064890861512,0.0,242.4727325439453,250.0,69381.609375,0.0,4544.0927734375,1.0,278.5361022949219,282.7974853515625,297.1424255371094,300.68865966796875,293.1499938964844,293.1499938964844,278.25,34312.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598823547363281,1.0,0.0,0.0,3.891327857971192,3.8913514614105225,8.075960522546666e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11244.9111328125,0.0,1252.0870361328125,2371.396484375,0.0,3027.90185546875,0.7843987941741943,1.0,0.0,3.0,1.0,0.0
17937900,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8566519618034363,0.5000905990600586,0.4536337256431579,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9775298237800598,0.7319173216819763,0.6944092512130737,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8985286355018616,0.578557014465332,0.4063619077205658,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8322075605392456,0.4562186300754547,0.4361628592014313,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6809262037277222,0.2453348487615585,1.128556251525879,284.8918151855469,284.95001220703125,304.7030029296875,294.1750793457031,299.45782470703125,297.2349853515625,284.8895874023437,1.0,0.7145846486091614,0.3906014561653137,0.3906014561653137,1.0,1.0,-3.746317386627197,1.1133266687393188,2.632990837097168,0.2637289464473724,0.8677986264228821,0.8677986264228821,0.0,244.0765686035156,250.0,70355.6484375,0.0,4561.43310546875,1.0,278.311767578125,282.6665344238281,297.2014465332031,300.89599609375,293.1499938964844,293.1499938964844,278.25,36745.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651672601699829,1.0,0.0,0.0,3.868056058883667,3.868080139160156,7.97965412857593e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10989.123046875,0.0,1252.2884521484375,2371.396484375,0.0,3077.474609375,0.7813780307769775,1.0,0.0,3.0,1.0,0.0
17937960,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8544846773147583,0.4992759227752685,0.4529988467693329,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9754270911216736,0.7313193678855896,0.6939680576324463,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8973092436790466,0.5798748731613159,0.4073431491851806,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.830611526966095,0.4561860859394073,0.4362464249134063,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6793733835220337,0.2452025413513183,1.128485083580017,284.9024963378906,284.95001220703125,304.7132873535156,294.1838073730469,299.4543762207031,297.23150634765625,284.90362548828125,1.0,0.7154936790466309,0.3899543583393097,0.3899543583393097,1.0,1.0,-3.7462217807769775,1.1112487316131592,2.6349730491638184,0.2618125379085541,0.8563910126686096,0.8563910126686096,0.0,246.03775024414065,253.0,70174.6328125,0.0,4573.7294921875,1.0,278.2629089355469,282.67431640625,297.2046203613281,300.86285400390625,293.1499938964844,293.1499938964844,278.54998779296875,37765.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672305941581726,1.0,0.0,0.0,3.801117658615112,3.8011412620544434,7.705861548856774e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10316.7001953125,0.0,1206.1671142578125,2371.396484375,0.0,3096.8310546875,0.77206951379776,1.0,0.0,3.0,1.0,0.0
17938020,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8517602682113647,0.4989314377307892,0.4524962902069092,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.972684681415558,0.7313815355300903,0.6938133835792542,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8964890837669373,0.5836461186408997,0.4098238945007324,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8287097215652466,0.4569300711154938,0.4368378221988678,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6774368286132812,0.2454004436731338,1.129258155822754,285.0050048828125,284.95001220703125,304.733642578125,294.201416015625,299.45513916015625,297.2351379394531,285.0047302246094,1.0,0.7174016833305359,0.3886601328849792,0.3886601328849792,1.0,1.0,-3.7500481605529785,1.108442306518555,2.641605854034424,0.2582086622714996,0.945532500743866,0.945532500743866,0.0,248.95542907714844,256.0,69483.03125,0.0,4603.32177734375,1.0,278.5361328125,282.7963562011719,297.17724609375,300.7287902832031,293.1499938964844,293.1499938964844,278.25,34328.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591786026954651,1.0,0.0,0.0,3.898058652877808,3.898082256317138,8.103922937152674e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11267.1015625,0.0,1257.767822265625,2371.396484375,0.0,3021.301513671875,0.785598635673523,1.0,0.0,3.0,1.0,0.0
17938080,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8517602682113647,0.4989314377307892,0.4524962902069092,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.972684681415558,0.7313815355300903,0.6938133835792542,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8964890837669373,0.5836461186408997,0.4098238945007324,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8287097215652466,0.4569300711154938,0.4368378221988678,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6774368286132812,0.2454004436731338,1.129258155822754,285.0050048828125,284.95001220703125,304.733642578125,294.201416015625,299.45513916015625,297.2351379394531,285.0047302246094,1.0,0.7174016833305359,0.3886601328849792,0.3886601328849792,1.0,1.0,-3.7500481605529785,1.108442306518555,2.641605854034424,0.2582086622714996,0.945532500743866,0.945532500743866,0.0,248.95542907714844,256.0,69483.03125,0.0,4603.32177734375,1.0,278.5361328125,282.7963562011719,297.17724609375,300.7287902832031,293.1499938964844,293.1499938964844,278.25,34328.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591786026954651,1.0,0.0,0.0,3.898058652877808,3.898082256317138,8.103922937152674e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11267.1015625,0.0,1257.767822265625,2371.396484375,0.0,3021.301513671875,0.785598635673523,1.0,0.0,3.0,1.0,0.0
17938140,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8484737277030945,0.4975050389766693,0.4516404271125793,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9693074226379396,0.7303932309150696,0.693343997001648,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8950568437576294,0.5864565372467041,0.4120644330978393,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8263657093048096,0.4570232927799225,0.4372685849666595,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6751375794410706,0.2452518343925476,1.129822015762329,284.9018859863281,284.95001220703125,304.7538146972656,294.21923828125,299.4496765136719,297.2303771972656,284.9028625488281,1.0,0.7192657589912415,0.3873659372329712,0.3873659372329712,1.0,1.0,-3.752356767654419,1.1051065921783447,2.647250175476074,0.2546401917934418,0.8580472469329834,0.8580472469329834,0.0,252.3019256591797,259.0,70286.2734375,0.0,4631.369140625,1.0,278.2627258300781,282.6720886230469,297.2398376464844,300.9037170410156,293.1499938964844,293.1499938964844,278.54998779296875,37750.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665083050727844,1.0,0.0,0.0,3.809011936187744,3.8090357780456543,7.737901910331857e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10335.84375,0.0,1212.3553466796875,2371.396484375,0.0,3090.055419921875,0.7733756303787231,1.0,0.0,3.0,1.0,0.0
17938200,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8484737277030945,0.4975050389766693,0.4516404271125793,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9693074226379396,0.7303932309150696,0.693343997001648,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8950568437576294,0.5864565372467041,0.4120644330978393,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8263657093048096,0.4570232927799225,0.4372685849666595,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6751375794410706,0.2452518343925476,1.129822015762329,284.9018859863281,284.95001220703125,304.7538146972656,294.21923828125,299.4496765136719,297.2303771972656,284.9028625488281,1.0,0.7192657589912415,0.3873659372329712,0.3873659372329712,1.0,1.0,-3.752356767654419,1.1051065921783447,2.647250175476074,0.2546401917934418,0.8580472469329834,0.8580472469329834,0.0,252.3019256591797,259.0,70286.2734375,0.0,4631.369140625,1.0,278.2627258300781,282.6720886230469,297.2398376464844,300.9037170410156,293.1499938964844,293.1499938964844,278.54998779296875,37750.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665083050727844,1.0,0.0,0.0,3.809011936187744,3.8090357780456543,7.737901910331857e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10335.84375,0.0,1212.3553466796875,2371.396484375,0.0,3090.055419921875,0.7733756303787231,1.0,0.0,3.0,1.0,0.0
17938260,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8459787368774414,0.4971722364425659,0.4511441886425018,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9666258096694946,0.730411946773529,0.6931474804878235,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8944140672683716,0.5902404189109802,0.4145487844944,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8246244788169861,0.4577563107013702,0.4378443360328674,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6733611226081848,0.245442658662796,1.1305439472198486,285.00543212890625,284.95001220703125,304.773681640625,294.2372436523437,299.4506530761719,297.23419189453125,285.0051574707031,1.0,0.7211009860038757,0.3861255049705505,0.3861255049705505,1.0,1.0,-3.756064176559448,1.102399468421936,2.6536648273468018,0.2511217892169952,0.9478583931922911,0.9478583931922911,0.0,255.1102600097656,262.0,69581.234375,0.0,4660.021484375,1.0,278.53619384765625,282.7954406738281,297.2129211425781,300.7696533203125,293.1499938964844,293.1499938964844,278.25,34339.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584246635437012,1.0,0.0,0.0,3.9044747352600098,3.90449857711792,8.130622859425785e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11289.2724609375,0.0,1263.1724853515625,2371.396484375,0.0,3014.231201171875,0.7867324948310852,1.0,0.0,3.0,1.0,0.0
17938320,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8459787368774414,0.4971722364425659,0.4511441886425018,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9666258096694946,0.730411946773529,0.6931474804878235,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8944140672683716,0.5902404189109802,0.4145487844944,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8246244788169861,0.4577563107013702,0.4378443360328674,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6733611226081848,0.245442658662796,1.1305439472198486,285.00543212890625,284.95001220703125,304.773681640625,294.2372436523437,299.4506530761719,297.23419189453125,285.0051574707031,1.0,0.7211009860038757,0.3861255049705505,0.3861255049705505,1.0,1.0,-3.756064176559448,1.102399468421936,2.6536648273468018,0.2511217892169952,0.9478583931922911,0.9478583931922911,0.0,255.1102600097656,262.0,69581.234375,0.0,4660.021484375,1.0,278.53619384765625,282.7954406738281,297.2129211425781,300.7696533203125,293.1499938964844,293.1499938964844,278.25,34339.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584246635437012,1.0,0.0,0.0,3.9044747352600098,3.90449857711792,8.130622859425785e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11289.2724609375,0.0,1263.1724853515625,2371.396484375,0.0,3014.231201171875,0.7867324948310852,1.0,0.0,3.0,1.0,0.0
17938380,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8428927659988403,0.4957554340362549,0.4502975344657898,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9632490873336792,0.7293699979782104,0.6926300525665283,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8931164145469666,0.593043327331543,0.4167873561382293,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8224035501480103,0.4578347504138946,0.4382618963718414,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6711946725845337,0.2452836036682129,1.13106107711792,284.90142822265625,284.95001220703125,304.79327392578125,294.25543212890625,299.4453430175781,297.2295227050781,284.9024353027344,1.0,0.722917377948761,0.3848850727081299,0.3848850727081299,1.0,1.0,-3.758251905441284,1.0991718769073486,2.6590800285339355,0.2476472705602646,0.8598098754882812,0.8598098754882812,0.0,258.4035949707031,265.0,70392.9140625,0.0,4687.4560546875,1.0,278.2626342773437,282.6703186035156,297.27593994140625,300.9454345703125,293.1499938964844,293.1499938964844,278.54998779296875,37745.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657366633415222,1.0,0.0,0.0,3.816244602203369,3.8162684440612793,7.767315537421382e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10354.6552734375,0.0,1218.11181640625,2371.396484375,0.0,3082.81640625,0.7746167778968811,1.0,0.0,3.0,1.0,0.0
17938440,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8428927659988403,0.4957554340362549,0.4502975344657898,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9632490873336792,0.7293699979782104,0.6926300525665283,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8931164145469666,0.593043327331543,0.4167873561382293,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8224035501480103,0.4578347504138946,0.4382618963718414,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6711946725845337,0.2452836036682129,1.13106107711792,284.90142822265625,284.95001220703125,304.79327392578125,294.25543212890625,299.4453430175781,297.2295227050781,284.9024353027344,1.0,0.722917377948761,0.3848850727081299,0.3848850727081299,1.0,1.0,-3.758251905441284,1.0991718769073486,2.6590800285339355,0.2476472705602646,0.8598098754882812,0.8598098754882812,0.0,258.4035949707031,265.0,70392.9140625,0.0,4687.4560546875,1.0,278.2626342773437,282.6703186035156,297.27593994140625,300.9454345703125,293.1499938964844,293.1499938964844,278.54998779296875,37745.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657366633415222,1.0,0.0,0.0,3.816244602203369,3.8162684440612793,7.767315537421382e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10354.6552734375,0.0,1218.11181640625,2371.396484375,0.0,3082.81640625,0.7746167778968811,1.0,0.0,3.0,1.0,0.0
