time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938500,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8413763046264648,0.4955004155635834,0.4498501718044281,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9615342617034912,0.7292425632476807,0.6922933459281921,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8924844264984131,0.5948519110679626,0.4178870916366577,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8212816715240479,0.458112895488739,0.4384043514728546,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.670081615447998,0.2453152388334274,1.1310259103775024,285.0055847167969,284.95001220703125,304.8029479980469,294.2645874023437,299.44500732421875,297.2305603027344,285.0072021484375,1.0,0.7237489223480225,0.3842648565769195,0.3842648565769195,1.0,1.0,-3.758753776550293,1.0973666906356812,2.6613869667053223,0.2456972002983093,0.9308220148086548,0.9308220148086548,0.0,259.9974975585937,265.0,69574.7890625,0.0,4699.1591796875,1.0,278.4857177734375,282.790283203125,297.2351989746094,300.7638854980469,293.1499938964844,293.1499938964844,278.54998779296875,34924.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601425290107727,1.0,0.0,0.0,3.856345891952514,3.8563692569732666,7.931411687422951e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10617.9248046875,0.0,1228.3116455078125,2371.396484375,0.0,3030.341552734375,0.7797836661338806,1.0,0.0,3.0,1.0,0.0
17938560,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8405192494392395,0.4954299628734588,0.4497984051704407,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.960533857345581,0.7293316125869751,0.6923714280128479,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.892537534236908,0.5968271493911743,0.4192631244659424,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8207243084907532,0.4585540294647217,0.4388182163238525,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6694932579994202,0.2454621940851211,1.131713628768921,285.005859375,284.95001220703125,304.81256103515625,294.2738037109375,299.4462280273437,297.2334289550781,285.0052795410156,1.0,0.7247135043144226,0.3836638331413269,0.3836638331413269,1.0,1.0,-3.761763572692871,1.0964395999908447,2.6653239727020264,0.244098499417305,0.9501648545265198,0.9501648545265198,0.0,261.1957092285156,268.0,69678.5546875,0.0,4715.53662109375,1.0,278.5372009277344,282.79443359375,297.2485656738281,300.8104553222656,293.1499938964844,293.1499938964844,278.25,34310.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576004505157471,1.0,0.0,0.0,3.9121556282043457,3.912179470062256,8.162642757270078e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11314.091796875,0.0,1269.32421875,2371.396484375,0.0,3006.502685546875,0.7878973484039307,1.0,0.0,3.0,1.0,0.0
17938620,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8375934362411499,0.4940228462219238,0.4489694535732269,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9571442008018494,0.7282336950302124,0.691810667514801,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.89133620262146,0.5996136665344238,0.421499639749527,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8185866475105286,0.4586185216903686,0.4392285346984863,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6674313545227051,0.2452912926673889,1.1321909427642822,284.90093994140625,284.95001220703125,304.8314514160156,294.2923583984375,299.4408569335937,297.22882080078125,284.9019470214844,1.0,0.7265006899833679,0.3824617564678192,0.3824617564678192,1.0,1.0,-3.763861179351807,1.0932844877243042,2.670576572418213,0.2406727522611618,0.8615372180938721,0.8615372180938721,0.0,264.4674072265625,271.0,70497.140625,0.0,4742.64306640625,1.0,278.2626037597656,282.6686096191406,297.31280517578125,300.98785400390625,293.1499938964844,293.1499938964844,278.54998779296875,37742.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649303913116455,1.0,0.0,0.0,3.823284149169922,3.823307991027832,7.795998158144357e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10373.427734375,0.0,1223.7445068359375,2371.396484375,0.0,3075.252685546875,0.7758238911628723,1.0,0.0,3.0,1.0,0.0
17938680,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8375934362411499,0.4940228462219238,0.4489694535732269,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9571442008018494,0.7282336950302124,0.691810667514801,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.89133620262146,0.5996136665344238,0.421499639749527,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8185866475105286,0.4586185216903686,0.4392285346984863,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6674313545227051,0.2452912926673889,1.1321909427642822,284.90093994140625,284.95001220703125,304.8314514160156,294.2923583984375,299.4408569335937,297.22882080078125,284.9019470214844,1.0,0.7265006899833679,0.3824617564678192,0.3824617564678192,1.0,1.0,-3.763861179351807,1.0932844877243042,2.670576572418213,0.2406727522611618,0.8615372180938721,0.8615372180938721,0.0,264.4674072265625,271.0,70497.140625,0.0,4742.64306640625,1.0,278.2626037597656,282.6686096191406,297.31280517578125,300.98785400390625,293.1499938964844,293.1499938964844,278.54998779296875,37742.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649303913116455,1.0,0.0,0.0,3.823284149169922,3.823307991027832,7.795998158144357e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10373.427734375,0.0,1223.7445068359375,2371.396484375,0.0,3075.252685546875,0.7758238911628723,1.0,0.0,3.0,1.0,0.0
17938740,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8353367447853088,0.4937058687210083,0.4484835863113403,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9544153213500975,0.7281402945518494,0.6915057301521301,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8908204436302185,0.6033902168273926,0.4239723086357116,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8169629573822021,0.4593267440795898,0.4397766292095184,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6658060550689697,0.2454586029052734,1.1327977180480957,285.0061340332031,284.95001220703125,304.8500061035156,294.3110656738281,299.44158935546875,297.2327575683594,285.005859375,1.0,0.728269636631012,0.3812596797943115,0.3812596797943115,1.0,1.0,-3.7672643661499023,1.0905601978302002,2.676704168319702,0.237107828259468,0.9524205923080444,0.9524205923080444,0.0,267.2461853027344,274.0,69774.0625,0.0,4770.4130859375,1.0,278.5363464355469,282.7937316894531,297.2866516113281,300.85369873046875,293.1499938964844,293.1499938964844,278.25,34361.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856825590133667,1.0,0.0,0.0,3.916958332061768,3.9169821739196777,8.182696547009982e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11333.83203125,0.0,1273.74267578125,2371.396484375,0.0,2999.2373046875,0.7889418005943298,1.0,0.0,3.0,1.0,0.0
17938800,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8353367447853088,0.4937058687210083,0.4484835863113403,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9544153213500975,0.7281402945518494,0.6915057301521301,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8908204436302185,0.6033902168273926,0.4239723086357116,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8169629573822021,0.4593267440795898,0.4397766292095184,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6658060550689697,0.2454586029052734,1.1327977180480957,285.0061340332031,284.95001220703125,304.8500061035156,294.3110656738281,299.44158935546875,297.2327575683594,285.005859375,1.0,0.728269636631012,0.3812596797943115,0.3812596797943115,1.0,1.0,-3.7672643661499023,1.0905601978302002,2.676704168319702,0.237107828259468,0.9524205923080444,0.9524205923080444,0.0,267.2461853027344,274.0,69774.0625,0.0,4770.4130859375,1.0,278.5363464355469,282.7937316894531,297.2866516113281,300.85369873046875,293.1499938964844,293.1499938964844,278.25,34361.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856825590133667,1.0,0.0,0.0,3.916958332061768,3.9169821739196777,8.182696547009982e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11333.83203125,0.0,1273.74267578125,2371.396484375,0.0,2999.2373046875,0.7889418005943298,1.0,0.0,3.0,1.0,0.0
17938860,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8335064053535461,0.4927188754081726,0.4480217099189758,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9521933794021606,0.7273499369621277,0.6912099719047546,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8902059197425842,0.6053985953330994,0.4256660044193268,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8156336545944214,0.4593967795372009,0.4401592910289764,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6645380854606628,0.2453559190034866,1.1333729028701782,284.8898620605469,284.95001220703125,304.86309814453125,294.3247375488281,299.43780517578125,297.22967529296875,284.8913269042969,1.0,0.7295901775360107,0.3804080188274383,0.3804080188274383,1.0,1.0,-3.769553661346436,1.088571310043335,2.6809823513031006,0.2347469180822372,0.8662876486778259,0.8662876486778259,0.0,269.4788513183594,274.0,70674.859375,0.0,4791.44189453125,1.0,278.2804870605469,282.65924072265625,297.3530578613281,301.05303955078125,293.1499938964844,293.1499938964844,278.25,37678.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635210394859314,1.0,0.0,0.0,3.8570773601531982,3.857101440429688,7.934420978017442e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10992.1220703125,0.0,1250.6798095703125,2371.396484375,0.0,3062.031494140625,0.781135618686676,1.0,0.0,3.0,1.0,0.0
17938920,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.832517147064209,0.4923059046268463,0.4476553201675415,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.950987696647644,0.7269842624664307,0.6908856630325317,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8896673917770386,0.6061508059501648,0.4261897504329681,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8148615956306458,0.4593757092952728,0.4401705265045166,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6638166904449463,0.2452740669250488,1.1332120895385742,284.90045166015625,284.95001220703125,304.8681335449219,294.3301086425781,299.4359741210937,297.22808837890625,284.9014587402344,1.0,0.7300285696983337,0.3800767958164215,0.3800767958164215,1.0,1.0,-3.7691731452941895,1.0873844623565674,2.681788682937622,0.2336564064025879,0.8631886839866638,0.8631886839866638,0.0,270.5238952636719,277.0,70599.8046875,0.0,4797.07666015625,1.0,278.26251220703125,282.6670227050781,297.35040283203125,301.0308837890625,293.1499938964844,293.1499938964844,278.54998779296875,37738.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640909790992737,1.0,0.0,0.0,3.83013653755188,3.83016037940979,7.823967962394818e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10392.201171875,0.0,1229.246826171875,2371.396484375,0.0,3067.37841796875,0.777004599571228,1.0,0.0,3.0,1.0,0.0
17938980,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8303491473197937,0.4919981658458709,0.4471763372421264,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9482426047325134,0.7268370389938354,0.6905286312103271,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8891928791999817,0.6099140644073486,0.4286500513553619,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8132694363594055,0.4600732624530792,0.440706729888916,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6622533798217773,0.2454297989606857,1.1337628364562988,285.0064697265625,284.95001220703125,304.8858642578125,294.349609375,299.4365234375,297.2320556640625,285.0061950683594,1.0,0.7317706346511841,0.3788939118385315,0.3788939118385315,1.0,1.0,-3.772425174713135,1.084651231765747,2.6877737045288086,0.2300846129655838,0.9546055793762208,0.9546055793762208,0.0,273.30047607421875,280.0,69868.3515625,0.0,4824.4765625,1.0,278.5364074707031,282.7931213378906,297.324951171875,300.89697265625,293.1499938964844,293.1499938964844,278.25,34373.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559398651123047,1.0,0.0,0.0,3.9228763580322266,3.9229001998901367,8.20744105567428e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11356.2197265625,0.0,1278.784423828125,2371.396484375,0.0,2990.932861328125,0.7899906635284424,1.0,0.0,3.0,1.0,0.0
17939040,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8303491473197937,0.4919981658458709,0.4471763372421264,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9482426047325134,0.7268370389938354,0.6905286312103271,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8891928791999817,0.6099140644073486,0.4286500513553619,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8132694363594055,0.4600732624530792,0.440706729888916,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6622533798217773,0.2454297989606857,1.1337628364562988,285.0064697265625,284.95001220703125,304.8858642578125,294.349609375,299.4365234375,297.2320556640625,285.0061950683594,1.0,0.7317706346511841,0.3788939118385315,0.3788939118385315,1.0,1.0,-3.772425174713135,1.084651231765747,2.6877737045288086,0.2300846129655838,0.9546055793762208,0.9546055793762208,0.0,273.30047607421875,280.0,69868.3515625,0.0,4824.4765625,1.0,278.5364074707031,282.7931213378906,297.324951171875,300.89697265625,293.1499938964844,293.1499938964844,278.25,34373.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559398651123047,1.0,0.0,0.0,3.9228763580322266,3.9229001998901367,8.20744105567428e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11356.2197265625,0.0,1278.784423828125,2371.396484375,0.0,2990.932861328125,0.7899906635284424,1.0,0.0,3.0,1.0,0.0
17939100,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8293030261993408,0.4914085865020752,0.4469762742519378,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9469133615493774,0.7263620495796204,0.6904209852218628,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8889825344085693,0.611379861831665,0.4299033582210541,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8125231266021729,0.4601849913597107,0.4410449564456939,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6615456342697144,0.2453972250223159,1.1343350410461426,284.89190673828125,284.95001220703125,304.8945007324219,294.3594970703125,299.4343566894531,297.2307434082031,284.8894348144531,1.0,0.732711136341095,0.3783024549484253,0.3783024549484253,1.0,1.0,-3.774665355682373,1.083473563194275,2.691191911697388,0.2284889370203018,0.8785334229469299,0.8785334229469299,0.0,274.7256164550781,280.0,70876.703125,0.0,4840.2099609375,1.0,278.31103515625,282.66015625,297.3851013183594,301.1068725585937,293.1499938964844,293.1499938964844,278.25,36664.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611490726470947,1.0,0.0,0.0,3.902281522750856,3.902305603027344,8.121490395751607e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11097.7373046875,0.0,1279.951904296875,2371.396484375,0.0,3039.782470703125,0.7873203158378601,1.0,0.0,3.0,1.0,0.0
17939160,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8276357650756836,0.4906094372272491,0.4463608264923095,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9448164105415344,0.7256292104721069,0.689862847328186,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8881007432937622,0.6126464605331421,0.4308526813983917,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8112050890922546,0.4601104855537414,0.4410920441150665,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6603469252586365,0.2452341467142105,1.1341326236724854,284.9000549316406,284.95001220703125,304.9030456542969,294.36944580078125,299.4306640625,297.2273864746094,284.9012145996094,1.0,0.7335047125816345,0.3777349889278412,0.3777349889278412,1.0,1.0,-3.77421236038208,1.0814917087554932,2.692720651626587,0.2266587913036346,0.8648940920829773,0.8648940920829773,0.0,276.57293701171875,283.0,70698.5390625,0.0,4850.81298828125,1.0,278.2625427246094,282.6658630371094,297.3896789550781,301.0754699707031,293.1499938964844,293.1499938964844,278.54998779296875,37746.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631570935249329,1.0,0.0,0.0,3.836388111114502,3.836411952972412,7.849529310988146e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10410.9599609375,0.0,1234.364013671875,2371.396484375,0.0,3058.617431640625,0.7781203985214233,1.0,0.0,3.0,1.0,0.0
17939220,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8255372047424316,0.4903093576431274,0.4458867609500885,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9420666098594666,0.7254295349121094,0.6894546151161194,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8876579403877258,0.61639004945755,0.4332956075668335,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8096300363540649,0.4607975482940674,0.4416165649890899,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6588414907455444,0.2453790754079818,1.1346317529678345,285.0068054199219,284.95001220703125,304.91961669921875,294.3895874023437,299.4310913085937,297.2313537597656,285.0065612792969,1.0,0.7352216243743896,0.3766000270843506,0.3766000270843506,1.0,1.0,-3.777311563491821,1.078843116760254,2.6984684467315674,0.2231907546520233,0.9568326473236084,0.9568326473236084,0.0,279.3511657714844,286.0,69964.5703125,0.0,4877.8544921875,1.0,278.5364685058594,282.79266357421875,297.36492919921875,300.9420166015625,293.1499938964844,293.1499938964844,278.25,34384.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550060987472534,1.0,0.0,0.0,3.928755283355713,3.928779125213623,8.232058803514519e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11379.294921875,0.0,1283.79638671875,2371.396484375,0.0,2982.17919921875,0.7910326719284058,1.0,0.0,3.0,1.0,0.0
17939280,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8255372047424316,0.4903093576431274,0.4458867609500885,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9420666098594666,0.7254295349121094,0.6894546151161194,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8876579403877258,0.61639004945755,0.4332956075668335,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8096300363540649,0.4607975482940674,0.4416165649890899,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6588414907455444,0.2453790754079818,1.1346317529678345,285.0068054199219,284.95001220703125,304.91961669921875,294.3895874023437,299.4310913085937,297.2313537597656,285.0065612792969,1.0,0.7352216243743896,0.3766000270843506,0.3766000270843506,1.0,1.0,-3.777311563491821,1.078843116760254,2.6984684467315674,0.2231907546520233,0.9568326473236084,0.9568326473236084,0.0,279.3511657714844,286.0,69964.5703125,0.0,4877.8544921875,1.0,278.5364685058594,282.79266357421875,297.36492919921875,300.9420166015625,293.1499938964844,293.1499938964844,278.25,34384.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550060987472534,1.0,0.0,0.0,3.928755283355713,3.928779125213623,8.232058803514519e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11379.294921875,0.0,1283.79638671875,2371.396484375,0.0,2982.17919921875,0.7910326719284058,1.0,0.0,3.0,1.0,0.0
17939340,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.822899580001831,0.48892742395401,0.4450781345367431,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9386506676673888,0.7241684198379517,0.688740074634552,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8866102695465088,0.6190858483314514,0.4354761838912964,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8075791597366333,0.4608207941055298,0.4419906139373779,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6570079922676086,0.2451717555522918,1.1349550485610962,284.8995361328125,284.95001220703125,304.9354858398437,294.409912109375,299.42486572265625,297.2265930175781,284.9005432128906,1.0,0.7369314432144165,0.3754650950431824,0.3754650950431824,1.0,1.0,-3.7789523601531982,1.0757012367248535,2.7032511234283447,0.2198066115379333,0.8665016889572144,0.8665016889572144,0.0,282.62615966796875,289.0,70805.9296875,0.0,4903.83349609375,1.0,278.2623596191406,282.6644287109375,297.4300231933594,301.1213073730469,293.1499938964844,293.1499938964844,278.54998779296875,37729.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622300028800964,1.0,0.0,0.0,3.8434157371521,3.843439817428589,7.878313681430882e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10430.986328125,0.0,1239.9364013671875,2371.396484375,0.0,3049.921142578125,0.779285728931427,1.0,0.0,3.0,1.0,0.0
17939400,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.822899580001831,0.48892742395401,0.4450781345367431,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9386506676673888,0.7241684198379517,0.688740074634552,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8866102695465088,0.6190858483314514,0.4354761838912964,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8075791597366333,0.4608207941055298,0.4419906139373779,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6570079922676086,0.2451717555522918,1.1349550485610962,284.8995361328125,284.95001220703125,304.9354858398437,294.409912109375,299.42486572265625,297.2265930175781,284.9005432128906,1.0,0.7369314432144165,0.3754650950431824,0.3754650950431824,1.0,1.0,-3.7789523601531982,1.0757012367248535,2.7032511234283447,0.2198066115379333,0.8665016889572144,0.8665016889572144,0.0,282.62615966796875,289.0,70805.9296875,0.0,4903.83349609375,1.0,278.2623596191406,282.6644287109375,297.4300231933594,301.1213073730469,293.1499938964844,293.1499938964844,278.54998779296875,37729.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622300028800964,1.0,0.0,0.0,3.8434157371521,3.843439817428589,7.878313681430882e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10430.986328125,0.0,1239.9364013671875,2371.396484375,0.0,3049.921142578125,0.779285728931427,1.0,0.0,3.0,1.0,0.0
17939460,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8208581805229187,0.4886367321014404,0.4446116983890533,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9359185099601746,0.7239196300506592,0.688284695148468,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8861995935440063,0.6228072643280029,0.4379008412361145,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8060131669044495,0.4614979326725006,0.4425042867660522,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6555606126785278,0.2453066706657409,1.1354053020477295,285.0072021484375,284.95001220703125,304.9505615234375,294.4303283691406,299.4251403808594,297.2305603027344,285.0069274902344,1.0,0.7386230826377869,0.3743862807750702,0.3743862807750702,1.0,1.0,-3.781910181045532,1.0731641054153442,2.7087459564208984,0.2164745181798935,0.9590050578117372,0.9590050578117372,0.0,285.4021301269531,292.0,70060.4375,0.0,4930.51708984375,1.0,278.5365295410156,282.7923889160156,297.4056396484375,300.9878845214844,293.1499938964844,293.1499938964844,278.25,34394.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540690541267395,1.0,0.0,0.0,3.9344444274902335,3.934468269348145,8.255917691712966e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11402.548828125,0.0,1288.66455078125,2371.396484375,0.0,2973.39599609375,0.7920394539833069,1.0,0.0,3.0,1.0,0.0
17939520,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8208581805229187,0.4886367321014404,0.4446116983890533,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9359185099601746,0.7239196300506592,0.688284695148468,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8861995935440063,0.6228072643280029,0.4379008412361145,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8060131669044495,0.4614979326725006,0.4425042867660522,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6555606126785278,0.2453066706657409,1.1354053020477295,285.0072021484375,284.95001220703125,304.9505615234375,294.4303283691406,299.4251403808594,297.2305603027344,285.0069274902344,1.0,0.7386230826377869,0.3743862807750702,0.3743862807750702,1.0,1.0,-3.781910181045532,1.0731641054153442,2.7087459564208984,0.2164745181798935,0.9590050578117372,0.9590050578117372,0.0,285.4021301269531,292.0,70060.4375,0.0,4930.51708984375,1.0,278.5365295410156,282.7923889160156,297.4056396484375,300.9878845214844,293.1499938964844,293.1499938964844,278.25,34394.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540690541267395,1.0,0.0,0.0,3.9344444274902335,3.934468269348145,8.255917691712966e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11402.548828125,0.0,1288.66455078125,2371.396484375,0.0,2973.39599609375,0.7920394539833069,1.0,0.0,3.0,1.0,0.0
17939580,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8182794451713562,0.4872639775276184,0.443813294172287,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9325421452522278,0.7226101160049438,0.6875268220901489,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8851972818374634,0.6254651546478271,0.4400592148303985,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8039770126342773,0.4615087807178497,0.4428689777851105,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6538007855415344,0.2450894117355346,1.1356892585754397,284.89910888671875,284.95001220703125,304.9647827148437,294.4508056640625,299.418701171875,297.2257385253906,284.9001159667969,1.0,0.7403094172477722,0.373307466506958,0.373307466506958,1.0,1.0,-3.783425807952881,1.07014799118042,2.713277816772461,0.213242158293724,0.8681519031524658,0.8681519031524658,0.0,288.67510986328125,295.0,70909.8359375,0.0,4956.1650390625,1.0,278.2622985839844,282.66339111328125,297.470947265625,301.1678161621094,293.1499938964844,293.1499938964844,278.54998779296875,37723.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612943887710571,1.0,0.0,0.0,3.849879264831543,3.849903106689453,7.904833978500392e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10450.7861328125,0.0,1245.1522216796875,2371.396484375,0.0,3041.145263671875,0.7803951501846313,1.0,0.0,3.0,1.0,0.0
17939640,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8182794451713562,0.4872639775276184,0.443813294172287,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9325421452522278,0.7226101160049438,0.6875268220901489,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8851972818374634,0.6254651546478271,0.4400592148303985,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8039770126342773,0.4615087807178497,0.4428689777851105,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6538007855415344,0.2450894117355346,1.1356892585754397,284.89910888671875,284.95001220703125,304.9647827148437,294.4508056640625,299.418701171875,297.2257385253906,284.9001159667969,1.0,0.7403094172477722,0.373307466506958,0.373307466506958,1.0,1.0,-3.783425807952881,1.07014799118042,2.713277816772461,0.213242158293724,0.8681519031524658,0.8681519031524658,0.0,288.67510986328125,295.0,70909.8359375,0.0,4956.1650390625,1.0,278.2622985839844,282.66339111328125,297.470947265625,301.1678161621094,293.1499938964844,293.1499938964844,278.54998779296875,37723.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612943887710571,1.0,0.0,0.0,3.849879264831543,3.849903106689453,7.904833978500392e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10450.7861328125,0.0,1245.1522216796875,2371.396484375,0.0,3041.145263671875,0.7803951501846313,1.0,0.0,3.0,1.0,0.0
17939700,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8169747591018677,0.487022340297699,0.443377286195755,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9308217167854308,0.722345232963562,0.6870595216751099,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8846871852874756,0.627220630645752,0.4411089420318603,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8029247522354126,0.4617536962032318,0.4429762959480285,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6528745889663696,0.2450902312994003,1.135511875152588,285.0055236816406,284.95001220703125,304.9715270996094,294.4610290527344,299.4178161621094,297.22674560546875,285.0072937011719,1.0,0.741073727607727,0.3727680444717407,0.3727680444717407,1.0,1.0,-3.783510446548462,1.0684279203414917,2.7150824069976807,0.2114149332046508,0.9402238726615906,0.9402238726615906,0.0,290.2711181640625,295.0,70057.828125,0.0,4966.7587890625,1.0,278.4864807128906,282.7862243652344,297.4313049316406,300.9857482910156,293.1499938964844,293.1499938964844,278.54998779296875,35000.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855670690536499,1.0,0.0,0.0,3.8871240615844727,3.887147903442383,8.058521530074358e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10718.978515625,0.0,1254.101318359375,2371.396484375,0.0,2988.409423828125,0.7852024435997009,1.0,0.0,3.0,1.0,0.0
17939760,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8162612915039062,0.4869793951511383,0.4433439075946808,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9298283457756042,0.72231125831604,0.687016487121582,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8847984671592712,0.6291584968566895,0.4424555897712707,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8024296164512634,0.4621736407279968,0.4433656930923462,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6523985862731934,0.2452138364315033,1.1360814571380615,285.00762939453125,284.95001220703125,304.97802734375,294.47119140625,299.4184875488281,297.22967529296875,285.007080078125,1.0,0.7419748902320862,0.372246116399765,0.372246116399765,1.0,1.0,-3.786189317703247,1.0675904750823977,2.7185988426208496,0.2099288702011108,0.961150288581848,0.961150288581848,0.0,291.4601135253906,298.0,70154.53125,0.0,4982.40087890625,1.0,278.5375671386719,282.79217529296875,297.4456787109375,301.0330810546875,293.1499938964844,293.1499938964844,278.25,34368.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531049489974976,1.0,0.0,0.0,3.9412360191345215,3.9412600994110094,8.284445129902451e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11428.2734375,0.0,1294.1763916015625,2371.396484375,0.0,2964.36083984375,0.7930601835250854,1.0,0.0,3.0,1.0,0.0
17939820,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8137263655662537,0.4856159090995788,0.4425632357597351,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9265248775482178,0.7209479808807373,0.6862215995788574,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8838398456573486,0.6317397952079773,0.4445856213569641,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8004621863365173,0.4621722996234894,0.4437253177165985,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6507151126861572,0.2449876815080642,1.136339783668518,284.89862060546875,284.95001220703125,304.9902648925781,294.4914855957031,299.4114990234375,297.22467041015625,284.8996276855469,1.0,0.7436387538909912,0.3712022304534912,0.3712022304534912,1.0,1.0,-3.787611246109009,1.064643383026123,2.7229678630828857,0.206791803240776,0.869687020778656,0.869687020778656,0.0,294.7251281738281,301.0,71009.375,0.0,5007.76611328125,1.0,278.26226806640625,282.6625061035156,297.5116577148437,301.2140808105469,293.1499938964844,293.1499938964844,278.54998779296875,37720.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603729009628296,1.0,0.0,0.0,3.855995178222656,3.8560192584991455,7.929969569886453e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10470.1494140625,0.0,1250.1260986328125,2371.396484375,0.0,3032.502197265625,0.7814450263977051,1.0,0.0,3.0,1.0,0.0
17939880,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8137263655662537,0.4856159090995788,0.4425632357597351,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9265248775482178,0.7209479808807373,0.6862215995788574,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8838398456573486,0.6317397952079773,0.4445856213569641,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8004621863365173,0.4621722996234894,0.4437253177165985,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6507151126861572,0.2449876815080642,1.136339783668518,284.89862060546875,284.95001220703125,304.9902648925781,294.4914855957031,299.4114990234375,297.22467041015625,284.8996276855469,1.0,0.7436387538909912,0.3712022304534912,0.3712022304534912,1.0,1.0,-3.787611246109009,1.064643383026123,2.7229678630828857,0.206791803240776,0.869687020778656,0.869687020778656,0.0,294.7251281738281,301.0,71009.375,0.0,5007.76611328125,1.0,278.26226806640625,282.6625061035156,297.5116577148437,301.2140808105469,293.1499938964844,293.1499938964844,278.54998779296875,37720.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603729009628296,1.0,0.0,0.0,3.855995178222656,3.8560192584991455,7.929969569886453e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10470.1494140625,0.0,1250.1260986328125,2371.396484375,0.0,3032.502197265625,0.7814450263977051,1.0,0.0,3.0,1.0,0.0
17939940,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8117139935493469,0.4853356182575226,0.4421060085296631,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9238325357437134,0.7205559015274048,0.6856401562690735,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8833783268928528,0.6352133750915527,0.4468564689159393,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7989481091499329,0.4628247320652008,0.4442150890827179,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6493543982505798,0.2451000660657882,1.1366959810256958,285.0074768066406,284.95001220703125,305.0013122558594,294.5115051269531,299.4101257324219,297.227783203125,285.0072021484375,1.0,0.7452700734138489,0.3701583445072174,0.3701583445072174,1.0,1.0,-3.7901012897491455,1.062043070793152,2.728058338165283,0.2035026252269745,0.962846040725708,0.962846040725708,0.0,297.5256652832031,304.0,70242.0546875,0.0,5033.35205078125,1.0,278.5366516113281,282.79205322265625,297.4869689941406,301.0794677734375,293.1499938964844,293.1499938964844,278.25,34423.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522445559501648,1.0,0.0,0.0,3.945042371749878,3.945066452026367,8.300454510390409e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11447.763671875,0.0,1297.837890625,2371.396484375,0.0,2956.29833984375,0.7939243316650391,1.0,0.0,3.0,1.0,0.0
17940000,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8117139935493469,0.4853356182575226,0.4421060085296631,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9238325357437134,0.7205559015274048,0.6856401562690735,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8833783268928528,0.6352133750915527,0.4468564689159393,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7989481091499329,0.4628247320652008,0.4442150890827179,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6493543982505798,0.2451000660657882,1.1366959810256958,285.0074768066406,284.95001220703125,305.0013122558594,294.5115051269531,299.4101257324219,297.227783203125,285.0072021484375,1.0,0.7452700734138489,0.3701583445072174,0.3701583445072174,1.0,1.0,-3.7901012897491455,1.062043070793152,2.728058338165283,0.2035026252269745,0.962846040725708,0.962846040725708,0.0,297.5256652832031,304.0,70242.0546875,0.0,5033.35205078125,1.0,278.5366516113281,282.79205322265625,297.4869689941406,301.0794677734375,293.1499938964844,293.1499938964844,278.25,34423.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522445559501648,1.0,0.0,0.0,3.945042371749878,3.945066452026367,8.300454510390409e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11447.763671875,0.0,1297.837890625,2371.396484375,0.0,2956.29833984375,0.7939243316650391,1.0,0.0,3.0,1.0,0.0
17940060,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8098019957542419,0.4842546582221985,0.4415766894817352,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.921363353729248,0.7194079160690308,0.6850336194038391,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8826711177825928,0.6370959877967834,0.4484938979148865,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7975183725357056,0.4628311991691589,0.4445633888244629,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6481361985206604,0.2449260801076889,1.1370562314987185,284.8906555175781,284.95001220703125,305.0093078613281,294.52734375,299.4037170410156,297.2232360839844,284.8920593261719,1.0,0.7466043829917908,0.369337260723114,0.369337260723114,1.0,1.0,-3.791568517684937,1.0598233938217163,2.7317452430725098,0.201081782579422,0.8732709884643555,0.8732709884643555,0.0,300.07177734375,304.0,71147.6328125,0.0,5054.232421875,1.0,278.27313232421875,282.6563415527344,297.55389404296875,301.27471923828125,293.1499938964844,293.1499938964844,278.25,37729.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591801524162292,1.0,0.0,0.0,3.878653287887573,3.8786776065826416,8.023437203519279e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11084.126953125,0.0,1268.832275390625,2371.396484375,0.0,3021.316162109375,0.7851283550262451,1.0,0.0,3.0,1.0,0.0
17940120,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.809145450592041,0.4839717745780945,0.4413207471370697,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9205424189567566,0.7190883159637451,0.6847416162490845,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8823171854019165,0.6375537514686584,0.4488074481487274,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7970008850097656,0.4628036618232727,0.4445558786392212,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6477031707763672,0.244855523109436,1.1368788480758667,284.8978881835937,284.95001220703125,305.0111694335937,294.53125,299.4018859863281,297.2219543457031,284.89892578125,1.0,0.7468848824501038,0.3691319823265075,0.3691319823265075,1.0,1.0,-3.7910640239715576,1.0589919090270996,2.732072114944458,0.2003625333309173,0.8707123398780823,0.8707123398780823,0.0,300.8222961425781,307.0,71091.9375,0.0,5057.59375,1.0,278.2621765136719,282.6618957519531,297.5513916015625,301.2586669921875,293.1499938964844,293.1499938964844,278.54998779296875,37731.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594689965248108,1.0,0.0,0.0,3.860912322998047,3.860936403274536,7.950206395435089e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10487.474609375,0.0,1254.240478515625,2371.396484375,0.0,3024.025146484375,0.782306969165802,1.0,0.0,3.0,1.0,0.0
17940180,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8071244359016418,0.4836932718753814,0.4408640265464782,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9179155826568604,0.7186290621757507,0.6840887069702148,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8818421363830566,0.64095139503479,0.4509996175765991,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7955284714698792,0.46343994140625,0.4450292587280273,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6463860869407654,0.2449527084827423,1.1371610164642334,285.00732421875,284.95001220703125,305.01971435546875,294.55059814453125,299.3998107910156,297.2250061035156,285.0070495605469,1.0,0.7484714388847351,0.3681056201457977,0.3681056201457977,1.0,1.0,-3.7932651042938232,1.0563430786132812,2.736922025680542,0.1970846951007843,0.9639708399772644,0.9639708399772644,0.0,303.6148681640625,310.0,70310.78125,0.0,5082.3173828125,1.0,278.53668212890625,282.7922058105469,297.5260314941406,301.1226806640625,293.1499938964844,293.1499938964844,278.25,34443.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513349294662476,1.0,0.0,0.0,3.948774099349976,3.948798179626465,8.316165462929348e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11467.015625,0.0,1301.15673828125,2371.396484375,0.0,2947.775634765625,0.7945977449417114,1.0,0.0,3.0,1.0,0.0
17940240,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8071244359016418,0.4836932718753814,0.4408640265464782,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9179155826568604,0.7186290621757507,0.6840887069702148,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8818421363830566,0.64095139503479,0.4509996175765991,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7955284714698792,0.46343994140625,0.4450292587280273,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6463860869407654,0.2449527084827423,1.1371610164642334,285.00732421875,284.95001220703125,305.01971435546875,294.55059814453125,299.3998107910156,297.2250061035156,285.0070495605469,1.0,0.7484714388847351,0.3681056201457977,0.3681056201457977,1.0,1.0,-3.7932651042938232,1.0563430786132812,2.736922025680542,0.1970846951007843,0.9639708399772644,0.9639708399772644,0.0,303.6148681640625,310.0,70310.78125,0.0,5082.3173828125,1.0,278.53668212890625,282.7922058105469,297.5260314941406,301.1226806640625,293.1499938964844,293.1499938964844,278.25,34443.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513349294662476,1.0,0.0,0.0,3.948774099349976,3.948798179626465,8.316165462929348e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11467.015625,0.0,1301.15673828125,2371.396484375,0.0,2947.775634765625,0.7945977449417114,1.0,0.0,3.0,1.0,0.0
17940300,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8061522245407104,0.4831269383430481,0.4406851232051849,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9166784882545472,0.7180063128471375,0.6838436722755432,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8816413879394531,0.642210841178894,0.4521233737468719,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7948590517044067,0.4635204970836639,0.4453427791595459,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6458048224449158,0.2448933571577072,1.1376216411590576,284.8914489746094,284.95001220703125,305.0234680175781,294.5600891113281,299.3962707519531,297.2232666015625,284.8887634277344,1.0,0.7493361234664917,0.367592453956604,0.367592453956604,1.0,1.0,-3.795045852661133,1.0552256107330322,2.7398202419281006,0.1956450343132019,0.8871443271636963,0.8871443271636963,0.0,305.0380554199219,310.0,71338.203125,0.0,5096.88671875,1.0,278.3104553222656,282.6578369140625,297.58563232421875,301.3330383300781,293.1499938964844,293.1499938964844,278.25,36625.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856533408164978,1.0,0.0,0.0,3.929629325866699,3.929653882980346,8.235722930294287e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11203.8544921875,0.0,1302.58154296875,2371.396484375,0.0,2996.49755859375,0.7920990586280823,1.0,0.0,3.0,1.0,0.0
