time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940360,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8045476675033569,0.4823362827301025,0.4400857388973236,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9147583842277528,0.7171146273612976,0.6831442713737488,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8808272480964661,0.6432496905326843,0.4529207348823547,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7936473488807678,0.4634026885032654,0.4453558325767517,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6448026895523071,0.2446973770856857,1.1372919082641602,284.8974914550781,284.95001220703125,305.02685546875,294.5694580078125,299.3910522460937,297.2193603515625,284.8986511230469,1.0,0.7500514388084412,0.3671040832996368,0.3671040832996368,1.0,1.0,-3.794065475463867,1.0533071756362915,2.740758180618286,0.1939918845891952,0.871505856513977,0.871505856513977,0.0,306.891357421875,313.0,71154.71875,0.0,5105.97216796875,1.0,278.26226806640625,282.6620788574219,297.58966064453125,301.301025390625,293.1499938964844,293.1499938964844,278.54998779296875,37750.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585404753684998,1.0,0.0,0.0,3.864132642745972,3.864156723022461,7.96347421783139e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10502.50390625,0.0,1257.0330810546875,2371.396484375,0.0,3015.3173828125,0.7829062938690186,1.0,0.0,3.0,1.0,0.0
17940420,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8025380969047546,0.4820595681667328,0.4396296143531799,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9122432470321656,0.7166092395782471,0.6824468970298767,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8803791999816895,0.6466183066368103,0.4550891518592834,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7922195792198181,0.4640224277973175,0.4458126127719879,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6435350775718689,0.2447856813669204,1.1375303268432615,285.0072631835937,284.95001220703125,305.03253173828125,294.5877685546875,299.3885803222656,297.2225646972656,285.00701904296875,1.0,0.7516090273857117,0.3661273121833801,0.3661273121833801,1.0,1.0,-3.796112298965454,1.0507597923278809,2.745352268218994,0.1908414810895919,0.9648953676223756,0.9648953676223756,0.0,309.6743469238281,316.0,70369.1640625,0.0,5130.21435546875,1.0,278.5367126464844,282.7926940917969,297.5633544921875,301.1636962890625,293.1499938964844,293.1499938964844,278.25,34456.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504421710968018,1.0,0.0,0.0,3.951627254486084,3.951651573181152,8.328187846018409e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11484.423828125,0.0,1303.6806640625,2371.396484375,0.0,2939.412353515625,0.7951118350028992,1.0,0.0,3.0,1.0,0.0
17940480,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8025380969047546,0.4820595681667328,0.4396296143531799,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9122432470321656,0.7166092395782471,0.6824468970298767,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8803791999816895,0.6466183066368103,0.4550891518592834,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7922195792198181,0.4640224277973175,0.4458126127719879,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6435350775718689,0.2447856813669204,1.1375303268432615,285.0072631835937,284.95001220703125,305.03253173828125,294.5877685546875,299.3885803222656,297.2225646972656,285.00701904296875,1.0,0.7516090273857117,0.3661273121833801,0.3661273121833801,1.0,1.0,-3.796112298965454,1.0507597923278809,2.745352268218994,0.1908414810895919,0.9648953676223756,0.9648953676223756,0.0,309.6743469238281,316.0,70369.1640625,0.0,5130.21435546875,1.0,278.5367126464844,282.7926940917969,297.5633544921875,301.1636962890625,293.1499938964844,293.1499938964844,278.25,34456.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504421710968018,1.0,0.0,0.0,3.951627254486084,3.951651573181152,8.328187846018409e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11484.423828125,0.0,1303.6806640625,2371.396484375,0.0,2939.412353515625,0.7951118350028992,1.0,0.0,3.0,1.0,0.0
17940540,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8000115156173706,0.4807044565677643,0.4388526082038879,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9092390537261964,0.7150501012802124,0.6814599633216858,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8793971538543701,0.6488741040229797,0.4569829404354095,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7903890013694763,0.4639650583267212,0.4461213052272796,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6420088410377502,0.244521751999855,1.1376240253448486,284.8971252441406,284.95001220703125,305.03662109375,294.6054077148437,299.3791809082031,297.2170715332031,284.8981628417969,1.0,0.7531633377075195,0.3651505708694458,0.3651505708694458,1.0,1.0,-3.79676365852356,1.047754168510437,2.749009609222412,0.1877994984388351,0.8720743656158447,0.8720743656158447,0.0,312.9472961425781,319.0,71214.09375,0.0,5153.42529296875,1.0,278.2621154785156,282.66217041015625,297.62567138671875,301.340576171875,293.1499938964844,293.1499938964844,278.54998779296875,37745.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576828837394714,1.0,0.0,0.0,3.86723518371582,3.8672595024108887,7.976267966114392e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10516.7412109375,0.0,1259.5443115234375,2371.396484375,0.0,3007.275146484375,0.7834135890007019,1.0,0.0,3.0,1.0,0.0
17940600,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8000115156173706,0.4807044565677643,0.4388526082038879,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9092390537261964,0.7150501012802124,0.6814599633216858,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8793971538543701,0.6488741040229797,0.4569829404354095,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7903890013694763,0.4639650583267212,0.4461213052272796,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6420088410377502,0.244521751999855,1.1376240253448486,284.8971252441406,284.95001220703125,305.03662109375,294.6054077148437,299.3791809082031,297.2170715332031,284.8981628417969,1.0,0.7531633377075195,0.3651505708694458,0.3651505708694458,1.0,1.0,-3.79676365852356,1.047754168510437,2.749009609222412,0.1877994984388351,0.8720743656158447,0.8720743656158447,0.0,312.9472961425781,319.0,71214.09375,0.0,5153.42529296875,1.0,278.2621154785156,282.66217041015625,297.62567138671875,301.340576171875,293.1499938964844,293.1499938964844,278.54998779296875,37745.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576828837394714,1.0,0.0,0.0,3.86723518371582,3.8672595024108887,7.976267966114392e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10516.7412109375,0.0,1259.5443115234375,2371.396484375,0.0,3007.275146484375,0.7834135890007019,1.0,0.0,3.0,1.0,0.0
17940660,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7980543971061707,0.480429857969284,0.4383989870548248,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9068628549575806,0.7145010828971863,0.6807223558425903,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8789718747138977,0.6522124409675598,0.4591285288333893,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7890014052391052,0.4645669162273407,0.4465609192848205,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6407867074012756,0.2446028888225555,1.1378285884857178,285.0072326660156,284.95001220703125,305.0390319824219,294.6223449707031,299.376220703125,297.22039794921875,285.0069885253906,1.0,0.7546964287757874,0.364227831363678,0.364227831363678,1.0,1.0,-3.798676252365112,1.0453259944915771,2.753350257873535,0.1847781836986541,0.9655346870422364,0.9655346870422364,0.0,315.7247009277344,322.0,70417.109375,0.0,5177.265625,1.0,278.5367431640625,282.7933654785156,297.5980834960937,301.2015686035156,293.1499938964844,293.1499938964844,278.25,34466.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496106863021851,1.0,0.0,0.0,3.953699111938477,3.953723192214966,8.336922405760561e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11499.765625,0.0,1305.5250244140625,2371.396484375,0.0,2931.62451171875,0.795484185218811,1.0,0.0,3.0,1.0,0.0
17940720,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7980543971061707,0.480429857969284,0.4383989870548248,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9068628549575806,0.7145010828971863,0.6807223558425903,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8789718747138977,0.6522124409675598,0.4591285288333893,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7890014052391052,0.4645669162273407,0.4465609192848205,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6407867074012756,0.2446028888225555,1.1378285884857178,285.0072326660156,284.95001220703125,305.0390319824219,294.6223449707031,299.376220703125,297.22039794921875,285.0069885253906,1.0,0.7546964287757874,0.364227831363678,0.364227831363678,1.0,1.0,-3.798676252365112,1.0453259944915771,2.753350257873535,0.1847781836986541,0.9655346870422364,0.9655346870422364,0.0,315.7247009277344,322.0,70417.109375,0.0,5177.265625,1.0,278.5367431640625,282.7933654785156,297.5980834960937,301.2015686035156,293.1499938964844,293.1499938964844,278.25,34466.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496106863021851,1.0,0.0,0.0,3.953699111938477,3.953723192214966,8.336922405760561e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11499.765625,0.0,1305.5250244140625,2371.396484375,0.0,2931.62451171875,0.795484185218811,1.0,0.0,3.0,1.0,0.0
17940780,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7955897450447083,0.4790777564048767,0.4376253485679626,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9040499329566956,0.7129005193710327,0.6796969175338745,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8780204057693481,0.6544255614280701,0.460995614528656,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7872194647789001,0.4644894599914551,0.4468520283699035,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6393144130706787,0.244332268834114,1.1378943920135498,284.8968811035156,284.95001220703125,305.03973388671875,294.638427734375,299.3663024902344,297.2149963378906,284.8979187011719,1.0,0.7562277913093567,0.3633050620555877,0.3633050620555877,1.0,1.0,-3.799198627471924,1.0424494743347168,2.756749153137207,0.1818713992834091,0.8724777102470398,0.8724777102470398,0.0,318.9945983886719,325.0,71259.4453125,0.0,5200.0869140625,1.0,278.2620849609375,282.6627197265625,297.6588439941406,301.3768615722656,293.1499938964844,293.1499938964844,278.54998779296875,37750.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568828701972961,1.0,0.0,0.0,3.869180679321289,3.869204998016357,7.984294825291727e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10528.908203125,0.0,1261.1866455078125,2371.396484375,0.0,2999.77392578125,0.7837547659873962,1.0,0.0,3.0,1.0,0.0
17940840,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7955897450447083,0.4790777564048767,0.4376253485679626,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9040499329566956,0.7129005193710327,0.6796969175338745,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8780204057693481,0.6544255614280701,0.460995614528656,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7872194647789001,0.4644894599914551,0.4468520283699035,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6393144130706787,0.244332268834114,1.1378943920135498,284.8968811035156,284.95001220703125,305.03973388671875,294.638427734375,299.3663024902344,297.2149963378906,284.8979187011719,1.0,0.7562277913093567,0.3633050620555877,0.3633050620555877,1.0,1.0,-3.799198627471924,1.0424494743347168,2.756749153137207,0.1818713992834091,0.8724777102470398,0.8724777102470398,0.0,318.9945983886719,325.0,71259.4453125,0.0,5200.0869140625,1.0,278.2620849609375,282.6627197265625,297.6588439941406,301.3768615722656,293.1499938964844,293.1499938964844,278.54998779296875,37750.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568828701972961,1.0,0.0,0.0,3.869180679321289,3.869204998016357,7.984294825291727e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10528.908203125,0.0,1261.1866455078125,2371.396484375,0.0,2999.77392578125,0.7837547659873962,1.0,0.0,3.0,1.0,0.0
17940900,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7943357229232788,0.478836715221405,0.4371923208236694,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9026435017585754,0.7124850749969482,0.679090678691864,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8775267601013184,0.6559793949127197,0.461894690990448,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7862861752510071,0.464689552783966,0.4469159245491028,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6385266184806824,0.2443057149648666,1.137595772743225,285.0043640136719,284.95001220703125,305.03936767578125,294.6461486816406,299.36358642578125,297.2156982421875,285.0062255859375,1.0,0.7569130659103394,0.3628436923027038,0.3628436923027038,1.0,1.0,-3.798739910125733,1.040790319442749,2.7579495906829834,0.1802055090665817,0.9447094798088074,0.9447094798088074,0.0,320.5933532714844,325.0,70374.5390625,0.0,5209.10009765625,1.0,278.4869079589844,282.7872009277344,297.6169128417969,301.1907653808594,293.1499938964844,293.1499938964844,278.54998779296875,35078.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513144850730896,1.0,0.0,0.0,3.903996467590332,3.904020547866821,8.128631066028902e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10799.0283203125,0.0,1268.6890869140625,2371.396484375,0.0,2947.584228515625,0.7882111668586731,1.0,0.0,3.0,1.0,0.0
17940960,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7936677932739258,0.4788006246089935,0.437162846326828,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9018223285675048,0.71230548620224,0.6789101362228394,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8775986433029175,0.6577278971672058,0.4631085097789764,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7858560085296631,0.4650696516036987,0.4472671151161194,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6381248235702515,0.2444056272506714,1.1380562782287598,285.0072631835937,284.95001220703125,305.03857421875,294.65362548828125,299.36248779296875,297.2184143066406,285.0067138671875,1.0,0.7577362656593323,0.3623987138271332,0.3623987138271332,1.0,1.0,-3.8009209632873535,1.0400086641311646,2.7609124183654785,0.1788651496171951,0.9659128189086914,0.9659128189086914,0.0,321.7804260253906,328.0,70452.7421875,0.0,5223.4423828125,1.0,278.53778076171875,282.7942199707031,297.6286926269531,301.2348327636719,293.1499938964844,293.1499938964844,278.25,34439.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488181829452515,1.0,0.0,0.0,3.9562411308288574,3.956265449523926,8.347646485162841e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11515.3291015625,0.0,1307.4661865234375,2371.396484375,0.0,2924.20263671875,0.7957639098167419,1.0,0.0,3.0,1.0,0.0
17941020,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7912763357162476,0.4774516224861145,0.4363994002342224,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8991612195968628,0.7106663584709167,0.6778549551963806,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8766857981681824,0.6598966121673584,0.4649533629417419,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7841298580169678,0.4649719297885895,0.4475442171096802,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6367091536521912,0.2441296279430389,1.138107419013977,284.8966064453125,284.95001220703125,305.0354919433594,294.6678161621094,299.3517761230469,297.21307373046875,284.89764404296875,1.0,0.7592467665672302,0.361508697271347,0.361508697271347,1.0,1.0,-3.801358699798584,1.037205934524536,2.764152765274048,0.1760558784008026,0.8725720643997192,0.8725720643997192,0.0,325.03973388671875,331.0,71289.421875,0.0,5245.9560546875,1.0,278.2621154785156,282.6635131835937,297.6884155273437,301.4089050292969,293.1499938964844,293.1499938964844,278.54998779296875,37760.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561647534370422,1.0,0.0,0.0,3.870096683502197,3.870120763778688,7.988075481080159e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10538.7060546875,0.0,1262.0169677734375,2371.396484375,0.0,2993.041259765625,0.7839192748069763,1.0,0.0,3.0,1.0,0.0
17941080,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7912763357162476,0.4774516224861145,0.4363994002342224,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8991612195968628,0.7106663584709167,0.6778549551963806,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8766857981681824,0.6598966121673584,0.4649533629417419,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7841298580169678,0.4649719297885895,0.4475442171096802,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6367091536521912,0.2441296279430389,1.138107419013977,284.8966064453125,284.95001220703125,305.0354919433594,294.6678161621094,299.3517761230469,297.21307373046875,284.89764404296875,1.0,0.7592467665672302,0.361508697271347,0.361508697271347,1.0,1.0,-3.801358699798584,1.037205934524536,2.764152765274048,0.1760558784008026,0.8725720643997192,0.8725720643997192,0.0,325.03973388671875,331.0,71289.421875,0.0,5245.9560546875,1.0,278.2621154785156,282.6635131835937,297.6884155273437,301.4089050292969,293.1499938964844,293.1499938964844,278.54998779296875,37760.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561647534370422,1.0,0.0,0.0,3.870096683502197,3.870120763778688,7.988075481080159e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10538.7060546875,0.0,1262.0169677734375,2371.396484375,0.0,2993.041259765625,0.7839192748069763,1.0,0.0,3.0,1.0,0.0
17941140,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7894132733345032,0.4771725535392761,0.4359435141086578,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8969908952713013,0.7100297808647156,0.6770374178886414,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.876288652420044,0.66316157579422,0.4670447409152984,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7828090786933899,0.4655317962169647,0.4479446411132812,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6355637311935425,0.2441977113485336,1.1382554769515991,285.0067138671875,284.95001220703125,305.0304260253906,294.6809387207031,299.3470764160156,297.216552734375,285.0064392089844,1.0,0.7607349753379822,0.3606187105178833,0.3606187105178833,1.0,1.0,-3.8029918670654297,1.034785509109497,2.7682063579559326,0.1730977594852447,0.9657021760940552,0.9657021760940552,0.0,327.81695556640625,334.0,70475.375,0.0,5269.0166015625,1.0,278.5367431640625,282.7950134277344,297.6572265625,301.2654724121094,293.1499938964844,293.1499938964844,278.25,34488.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482027649879456,1.0,0.0,0.0,3.9554505348205566,3.955474615097046,8.3443103449099e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11522.7431640625,0.0,1307.1878662109375,2371.396484375,0.0,2918.440185546875,0.7958111763000488,1.0,0.0,3.0,1.0,0.0
17941200,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7894132733345032,0.4771725535392761,0.4359435141086578,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8969908952713013,0.7100297808647156,0.6770374178886414,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.876288652420044,0.66316157579422,0.4670447409152984,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7828090786933899,0.4655317962169647,0.4479446411132812,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6355637311935425,0.2441977113485336,1.1382554769515991,285.0067138671875,284.95001220703125,305.0304260253906,294.6809387207031,299.3470764160156,297.216552734375,285.0064392089844,1.0,0.7607349753379822,0.3606187105178833,0.3606187105178833,1.0,1.0,-3.8029918670654297,1.034785509109497,2.7682063579559326,0.1730977594852447,0.9657021760940552,0.9657021760940552,0.0,327.81695556640625,334.0,70475.375,0.0,5269.0166015625,1.0,278.5367431640625,282.7950134277344,297.6572265625,301.2654724121094,293.1499938964844,293.1499938964844,278.25,34488.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482027649879456,1.0,0.0,0.0,3.9554505348205566,3.955474615097046,8.3443103449099e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11522.7431640625,0.0,1307.1878662109375,2371.396484375,0.0,2918.440185546875,0.7958111763000488,1.0,0.0,3.0,1.0,0.0
17941260,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7874248623847961,0.4759847223758697,0.4353211522102356,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8947555422782898,0.7085614800453186,0.6761337518692017,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8755677938461304,0.6650258898735046,0.4686805307865143,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7813849449157715,0.4654352962970733,0.4482111632823944,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6344022750854492,0.2439600825309753,1.1383970975875854,284.8921203613281,284.95001220703125,305.02423095703125,294.6915283203125,299.3368225097656,297.2119140625,284.8934020996094,1.0,0.7620688676834106,0.3598479628562927,0.3598479628562927,1.0,1.0,-3.803626298904419,1.0324296951293943,2.7711966037750244,0.1707020998001098,0.873896598815918,0.873896598815918,0.0,330.6419677734375,334.0,71338.3671875,0.0,5289.322265625,1.0,278.26776123046875,282.6612243652344,297.71649169921875,301.4465637207031,293.1499938964844,293.1499938964844,278.25,37802.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855422854423523,1.0,0.0,0.0,3.879830837249756,3.879855155944824,8.028309821384028e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11136.556640625,0.0,1270.3834228515625,2371.396484375,0.0,2986.086181640625,0.7855440378189087,1.0,0.0,3.0,1.0,0.0
17941320,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7870661020278931,0.4758209884166717,0.4351698756217956,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8943635821342468,0.7083489894866943,0.6759352684020996,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8753841519355774,0.6652794480323792,0.4688503444194793,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7811133861541748,0.4654089212417602,0.4481946229934692,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6341833472251892,0.2439142763614654,1.138266682624817,284.8963317871094,284.95001220703125,305.02325439453125,294.6929016113281,299.3353271484375,297.21124267578125,284.8973388671875,1.0,0.7622211575508118,0.3597428500652313,0.3597428500652313,1.0,1.0,-3.803232669830322,1.0319594144821167,2.771273136138916,0.1703134924173355,0.8722480535507202,0.8722480535507202,0.0,331.0868530273437,337.0,71301.0859375,0.0,5291.0146484375,1.0,278.2620849609375,282.66461181640625,297.7137145996094,301.435791015625,293.1499938964844,293.1499938964844,278.54998779296875,37775.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555527925491333,1.0,0.0,0.0,3.869753837585449,3.8697779178619385,7.986660648384714e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10545.572265625,0.0,1261.857177734375,2371.396484375,0.0,2987.30419921875,0.7838776111602783,1.0,0.0,3.0,1.0,0.0
17941380,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.785250186920166,0.4755379259586334,0.4347118735313415,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8922297954559326,0.7076712250709534,0.6750805974006653,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8749985098838806,0.6685039401054382,0.4709125161170959,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7798237800598145,0.4659457206726074,0.4485737681388855,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6330713033676147,0.2439762502908706,1.1383885145187378,285.0062255859375,284.95001220703125,305.0138854980469,294.7035827636719,299.3295593261719,297.2147216796875,285.0059509277344,1.0,0.7636869549751282,0.3588669598102569,0.3588669598102569,1.0,1.0,-3.8047263622283936,1.029533863067627,2.7751924991607666,0.1673899590969085,0.9649900794029236,0.9649900794029236,0.0,333.8633117675781,340.0,70477.828125,0.0,5313.6728515625,1.0,278.5367431640625,282.79608154296875,297.6801452636719,301.2895202636719,293.1499938964844,293.1499938964844,278.25,34500.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476430177688599,1.0,0.0,0.0,3.9546053409576416,3.954629421234131,8.340744557244761e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11528.90625,0.0,1306.564208984375,2371.396484375,0.0,2913.19970703125,0.795673668384552,1.0,0.0,3.0,1.0,0.0
17941440,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.785250186920166,0.4755379259586334,0.4347118735313415,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8922297954559326,0.7076712250709534,0.6750805974006653,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8749985098838806,0.6685039401054382,0.4709125161170959,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7798237800598145,0.4659457206726074,0.4485737681388855,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6330713033676147,0.2439762502908706,1.1383885145187378,285.0062255859375,284.95001220703125,305.0138854980469,294.7035827636719,299.3295593261719,297.2147216796875,285.0059509277344,1.0,0.7636869549751282,0.3588669598102569,0.3588669598102569,1.0,1.0,-3.8047263622283936,1.029533863067627,2.7751924991607666,0.1673899590969085,0.9649900794029236,0.9649900794029236,0.0,333.8633117675781,340.0,70477.828125,0.0,5313.6728515625,1.0,278.5367431640625,282.79608154296875,297.6801452636719,301.2895202636719,293.1499938964844,293.1499938964844,278.25,34500.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476430177688599,1.0,0.0,0.0,3.9546053409576416,3.954629421234131,8.340744557244761e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11528.90625,0.0,1306.564208984375,2371.396484375,0.0,2913.19970703125,0.795673668384552,1.0,0.0,3.0,1.0,0.0
17941500,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.784390389919281,0.4749752581119537,0.4345341026782989,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8912193775177002,0.7069459557533264,0.674736738204956,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8748365044593811,0.6696534752845764,0.471970647573471,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7792400121688843,0.4659731090068817,0.4488401710987091,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6325846910476685,0.2439003735780716,1.138777494430542,284.8901672363281,284.95001220703125,305.00836181640625,294.7084350585937,299.3240661621094,297.21319580078125,284.8874816894531,1.0,0.7644928097724915,0.3584290444850921,0.3584290444850921,1.0,1.0,-3.8061678409576416,1.0285292863845823,2.777638435363769,0.1661299169063568,0.8876504898071289,0.8876504898071289,0.0,335.2817077636719,340.0,71491.0703125,0.0,5327.3173828125,1.0,278.3103332519531,282.66180419921875,297.7349548339844,301.49468994140625,293.1499938964844,293.1499938964844,278.25,36675.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852931797504425,1.0,0.0,0.0,3.934306144714356,3.934330701828003,8.255337888840586e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11259.32421875,0.0,1306.9439697265625,2371.396484375,0.0,2962.73779296875,0.7929651737213135,1.0,0.0,3.0,1.0,0.0
17941560,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7829642295837402,0.4741871953010559,0.4339387714862823,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8896540999412537,0.7059556841850281,0.6739447712898254,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8741169571876526,0.670573353767395,0.4726867973804474,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.778170645236969,0.4657997786998749,0.4488024711608886,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6317318677902222,0.2436877638101577,1.1383761167526243,284.8961486816406,284.95001220703125,305.00225830078125,294.71295166015625,299.3167724609375,297.20947265625,284.8973083496094,1.0,0.7651506066322327,0.358012318611145,0.358012318611145,1.0,1.0,-3.804835796356201,1.0267276763916016,2.7781081199646,0.1646653562784195,0.8715401291847229,0.8715401291847229,0.0,337.1297912597656,343.0,71287.0546875,0.0,5335.25830078125,1.0,278.2622375488281,282.666259765625,297.7340393066406,301.4566955566406,293.1499938964844,293.1499938964844,278.54998779296875,37805.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550228476524353,1.0,0.0,0.0,3.867530822753906,3.867555141448975,7.977487825883145e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10548.689453125,0.0,1260.2607421875,2371.396484375,0.0,2982.336181640625,0.7835457921028137,1.0,0.0,3.0,1.0,0.0
17941620,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7811920642852783,0.4738969504833221,0.433475911617279,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8875558376312256,0.7052373886108398,0.673054039478302,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8737384080886841,0.6737532615661621,0.4747169315814972,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7769088745117188,0.4663115441799164,0.4491589069366455,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6306487917900085,0.2437440752983093,1.138475775718689,285.005615234375,284.95001220703125,304.98828125,294.72088623046875,299.31005859375,297.21295166015625,285.00537109375,1.0,0.7665948271751404,0.3571788966655731,0.3571788966655731,1.0,1.0,-3.806187629699707,1.0243908166885376,2.781796932220459,0.1618749946355819,0.9637659192085266,0.9637659192085266,0.0,339.907958984375,346.0,70460.65625,0.0,5357.51708984375,1.0,278.5367431640625,282.7973022460937,297.6977844238281,301.3073425292969,293.1499938964844,293.1499938964844,278.25,34509.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471909761428833,1.0,0.0,0.0,3.9524717330932617,3.952495813369751,8.331746812473284e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11531.0478515625,0.0,1304.8291015625,2371.396484375,0.0,2908.968017578125,0.79530930519104,1.0,0.0,3.0,1.0,0.0
17941680,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7811920642852783,0.4738969504833221,0.433475911617279,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8875558376312256,0.7052373886108398,0.673054039478302,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8737384080886841,0.6737532615661621,0.4747169315814972,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7769088745117188,0.4663115441799164,0.4491589069366455,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6306487917900085,0.2437440752983093,1.138475775718689,285.005615234375,284.95001220703125,304.98828125,294.72088623046875,299.31005859375,297.21295166015625,285.00537109375,1.0,0.7665948271751404,0.3571788966655731,0.3571788966655731,1.0,1.0,-3.806187629699707,1.0243908166885376,2.781796932220459,0.1618749946355819,0.9637659192085266,0.9637659192085266,0.0,339.907958984375,346.0,70460.65625,0.0,5357.51708984375,1.0,278.5367431640625,282.7973022460937,297.6977844238281,301.3073425292969,293.1499938964844,293.1499938964844,278.25,34509.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471909761428833,1.0,0.0,0.0,3.9524717330932617,3.952495813369751,8.331746812473284e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11531.0478515625,0.0,1304.8291015625,2371.396484375,0.0,2908.968017578125,0.79530930519104,1.0,0.0,3.0,1.0,0.0
17941740,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7789578437805176,0.4725415706634521,0.4326962232589721,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8850247263908386,0.703485369682312,0.6718810796737671,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.872869074344635,0.6757685542106628,0.4764539003372192,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7752893567085266,0.4661386013031006,0.4493618011474609,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6293410062789917,0.2434496879577636,1.1384363174438477,284.89605712890625,284.95001220703125,304.97186279296875,294.727294921875,299.296142578125,297.20770263671875,284.8970947265625,1.0,0.7680357694625854,0.3563454747200012,0.3563454747200012,1.0,1.0,-3.806135892868042,1.02160382270813,2.784532070159912,0.1592194139957428,0.8703572750091553,0.8703572750091553,0.0,343.178466796875,349.0,71257.3125,0.0,5378.64111328125,1.0,278.2621459960937,282.66796875,297.7485656738281,301.4706726074219,293.1499938964844,293.1499938964844,278.54998779296875,37815.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546389937400818,1.0,0.0,0.0,3.864439010620117,3.8644633293151855,7.964737847032666e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10548.921875,0.0,1257.8038330078125,2371.396484375,0.0,2978.73828125,0.7829983830451965,1.0,0.0,3.0,1.0,0.0
17941800,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7789578437805176,0.4725415706634521,0.4326962232589721,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8850247263908386,0.703485369682312,0.6718810796737671,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.872869074344635,0.6757685542106628,0.4764539003372192,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7752893567085266,0.4661386013031006,0.4493618011474609,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6293410062789917,0.2434496879577636,1.1384363174438477,284.89605712890625,284.95001220703125,304.97186279296875,294.727294921875,299.296142578125,297.20770263671875,284.8970947265625,1.0,0.7680357694625854,0.3563454747200012,0.3563454747200012,1.0,1.0,-3.806135892868042,1.02160382270813,2.784532070159912,0.1592194139957428,0.8703572750091553,0.8703572750091553,0.0,343.178466796875,349.0,71257.3125,0.0,5378.64111328125,1.0,278.2621459960937,282.66796875,297.7485656738281,301.4706726074219,293.1499938964844,293.1499938964844,278.54998779296875,37815.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546389937400818,1.0,0.0,0.0,3.864439010620117,3.8644633293151855,7.964737847032666e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10548.921875,0.0,1257.8038330078125,2371.396484375,0.0,2978.73828125,0.7829983830451965,1.0,0.0,3.0,1.0,0.0
17941860,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7772330045700073,0.4722445607185364,0.4322303235530853,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8829671144485474,0.7027298808097839,0.670958399772644,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8725005984306335,0.6789038777351379,0.4784533977508545,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7740568518638611,0.4666244387626648,0.4496951997280121,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6282850503921509,0.2435008734464645,1.138515830039978,285.0049743652344,284.95001220703125,304.9529113769531,294.7320861816406,299.2884521484375,297.211181640625,285.00469970703125,1.0,0.7694580554962158,0.3555632829666137,0.3555632829666137,1.0,1.0,-3.8073570728302,1.019384264945984,2.7879726886749268,0.1565917730331421,0.9619510173797609,0.9619510173797609,0.0,345.95391845703125,352.0,70421.171875,0.0,5400.49951171875,1.0,278.53668212890625,282.7987976074219,297.70928955078125,301.3179016113281,293.1499938964844,293.1499938964844,278.25,34517.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468665480613708,1.0,0.0,0.0,3.9488468170166016,3.948870897293091,8.316471280522819e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11528.58984375,0.0,1301.81494140625,2371.396484375,0.0,2905.931396484375,0.7946793437004089,1.0,0.0,3.0,1.0,0.0
17941920,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7772330045700073,0.4722445607185364,0.4322303235530853,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8829671144485474,0.7027298808097839,0.670958399772644,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8725005984306335,0.6789038777351379,0.4784533977508545,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7740568518638611,0.4666244387626648,0.4496951997280121,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6282850503921509,0.2435008734464645,1.138515830039978,285.0049743652344,284.95001220703125,304.9529113769531,294.7320861816406,299.2884521484375,297.211181640625,285.00469970703125,1.0,0.7694580554962158,0.3555632829666137,0.3555632829666137,1.0,1.0,-3.8073570728302,1.019384264945984,2.7879726886749268,0.1565917730331421,0.9619510173797609,0.9619510173797609,0.0,345.95391845703125,352.0,70421.171875,0.0,5400.49951171875,1.0,278.53668212890625,282.7987976074219,297.70928955078125,301.3179016113281,293.1499938964844,293.1499938964844,278.25,34517.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468665480613708,1.0,0.0,0.0,3.9488468170166016,3.948870897293091,8.316471280522819e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11528.58984375,0.0,1301.81494140625,2371.396484375,0.0,2905.931396484375,0.7946793437004089,1.0,0.0,3.0,1.0,0.0
17941980,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7750544548034668,0.4708861708641052,0.4314460754394531,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8804861903190613,0.7009463310241699,0.6697532534599304,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8716464638710022,0.6808663010597229,0.480154424905777,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7724729180335999,0.4664249420166015,0.4498726427555084,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6270068287849426,0.2432021200656891,1.138454556465149,284.8961486816406,284.95001220703125,304.93133544921875,294.7351989746094,299.2735290527344,297.2059631347656,284.89715576171875,1.0,0.770876407623291,0.3547811210155487,0.3547811210155487,1.0,1.0,-3.8071608543396,1.0167179107666016,2.790442943572998,0.1541064381599426,0.8688013553619385,0.8688013553619385,0.0,349.2238464355469,355.0,71200.6328125,0.0,5421.177734375,1.0,278.2621765136719,282.6703186035156,297.7567749023437,301.4771423339844,293.1499938964844,293.1499938964844,278.54998779296875,37837.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854376494884491,1.0,0.0,0.0,3.8593590259552,3.8593831062316895,7.943810942379059e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10544.951171875,0.0,1253.8094482421875,2371.396484375,0.0,2976.278076171875,0.7821425199508667,1.0,0.0,3.0,1.0,0.0
17942040,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7750544548034668,0.4708861708641052,0.4314460754394531,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8804861903190613,0.7009463310241699,0.6697532534599304,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8716464638710022,0.6808663010597229,0.480154424905777,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7724729180335999,0.4664249420166015,0.4498726427555084,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6270068287849426,0.2432021200656891,1.138454556465149,284.8961486816406,284.95001220703125,304.93133544921875,294.7351989746094,299.2735290527344,297.2059631347656,284.89715576171875,1.0,0.770876407623291,0.3547811210155487,0.3547811210155487,1.0,1.0,-3.8071608543396,1.0167179107666016,2.790442943572998,0.1541064381599426,0.8688013553619385,0.8688013553619385,0.0,349.2238464355469,355.0,71200.6328125,0.0,5421.177734375,1.0,278.2621765136719,282.6703186035156,297.7567749023437,301.4771423339844,293.1499938964844,293.1499938964844,278.54998779296875,37837.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854376494884491,1.0,0.0,0.0,3.8593590259552,3.8593831062316895,7.943810942379059e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10544.951171875,0.0,1253.8094482421875,2371.396484375,0.0,2976.278076171875,0.7821425199508667,1.0,0.0,3.0,1.0,0.0
17942100,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7739498019218445,0.4706341326236725,0.4310097396373749,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8792200684547424,0.7004364728927612,0.6690648794174194,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8712073564529419,0.682313859462738,0.4809732139110565,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.771644651889801,0.4665659070014953,0.4498818814754486,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.626318097114563,0.2431629300117492,1.1381027698516846,285.0025634765625,284.95001220703125,304.9195251464844,294.736083984375,299.2682800292969,297.20672607421875,285.0043029785156,1.0,0.7715080380439758,0.354390025138855,0.354390025138855,1.0,1.0,-3.806373119354248,1.0151774883270264,2.7911956310272217,0.1526626050472259,0.9399444460868835,0.9399444460868835,0.0,350.8167419433594,355.0,70301.1640625,0.0,5429.1259765625,1.0,278.4866638183594,282.79400634765625,297.7082824707031,301.2834777832031,293.1499938964844,293.1499938964844,278.54998779296875,35115.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489648699760437,1.0,0.0,0.0,3.893710613250733,3.8937344551086426,8.085853551165201e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10812.03515625,0.0,1260.4625244140625,2371.396484375,0.0,2925.576416015625,0.7864626049995422,1.0,0.0,3.0,1.0,0.0
17942160,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7733625769615173,0.4705774784088135,0.4309660494327545,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8784576058387756,0.7001520991325378,0.6687910556793213,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8712732195854187,0.6839517951011658,0.482113778591156,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7712571620941162,0.4668808281421661,0.4501756727695465,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6259666681289673,0.2432473301887512,1.138503909111023,285.0043334960937,284.95001220703125,304.90704345703125,294.73651123046875,299.2645263671875,297.2094116210937,285.0037536621094,1.0,0.7722755074501038,0.3540138304233551,0.3540138304233551,1.0,1.0,-3.8081963062286377,1.0144867897033691,2.793709516525269,0.1515264511108398,0.9595794677734376,0.9595794677734376,0.0,352.0076599121094,358.0,70357.703125,0.0,5442.53466796875,1.0,278.53765869140625,282.8004455566406,297.7132263183594,301.3197021484375,293.1499938964844,293.1499938964844,278.25,34484.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466439843177795,1.0,0.0,0.0,3.945012092590332,3.9450364112854,8.30032774956635e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11523.8447265625,0.0,1298.3067626953125,2371.396484375,0.0,2903.84814453125,0.7938317060470581,1.0,0.0,3.0,1.0,0.0
