time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942220,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7712480425834656,0.4692155718803406,0.4301831722259521,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8760366439819336,0.6983398199081421,0.6675623655319214,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8704420328140259,0.6858603954315186,0.4837838411331177,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7697144150733948,0.4666539132595062,0.450330525636673,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6247186064720154,0.2429452091455459,1.138432264328003,284.8962707519531,284.95001220703125,304.87994384765625,294.7359619140625,299.2483825683594,297.2041931152344,284.89727783203125,1.0,0.7736725807189941,0.3532614111900329,0.3532614111900329,1.0,1.0,-3.807896614074707,1.0118831396102903,2.796013593673706,0.1491503715515136,0.8667568564414978,0.8667568564414978,0.0,355.2687072753906,361.0,71115.7265625,0.0,5462.83544921875,1.0,278.26226806640625,282.6730651855469,297.75787353515625,301.4751892089844,293.1499938964844,293.1499938964844,278.54998779296875,37864.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542592525482178,1.0,0.0,0.0,3.8524327278137207,3.85245680809021,7.915323863016965e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10536.5009765625,0.0,1248.353271484375,2371.396484375,0.0,2975.1787109375,0.7809700965881348,1.0,0.0,3.0,1.0,0.0
17942280,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7712480425834656,0.4692155718803406,0.4301831722259521,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8760366439819336,0.6983398199081421,0.6675623655319214,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8704420328140259,0.6858603954315186,0.4837838411331177,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7697144150733948,0.4666539132595062,0.450330525636673,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6247186064720154,0.2429452091455459,1.138432264328003,284.8962707519531,284.95001220703125,304.87994384765625,294.7359619140625,299.2483825683594,297.2041931152344,284.89727783203125,1.0,0.7736725807189941,0.3532614111900329,0.3532614111900329,1.0,1.0,-3.807896614074707,1.0118831396102903,2.796013593673706,0.1491503715515136,0.8667568564414978,0.8667568564414978,0.0,355.2687072753906,361.0,71115.7265625,0.0,5462.83544921875,1.0,278.26226806640625,282.6730651855469,297.75787353515625,301.4751892089844,293.1499938964844,293.1499938964844,278.54998779296875,37864.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542592525482178,1.0,0.0,0.0,3.8524327278137207,3.85245680809021,7.915323863016965e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10536.5009765625,0.0,1248.353271484375,2371.396484375,0.0,2975.1787109375,0.7809700965881348,1.0,0.0,3.0,1.0,0.0
17942340,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7696086168289185,0.4688947200775146,0.429703414440155,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8740575313568115,0.6975104808807373,0.6665782928466797,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8700831532478333,0.6888946294784546,0.4857149422168731,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7685309052467346,0.4670799672603607,0.4506122171878814,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6237030029296875,0.2429865151643753,1.138479232788086,285.0032043457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2380065917969,297.2076110839844,285.0028991699219,1.0,0.7750522494316101,0.3525089919567108,0.3525089919567108,1.0,1.0,-3.8088438510894775,1.0096718072891235,2.7991719245910645,0.1466370075941085,0.9564530849456788,0.9564530849456788,0.0,358.0439147949219,364.0,70268.5546875,0.0,5483.87646484375,1.0,278.5365905761719,282.80224609375,297.7115173339844,301.314697265625,293.1499938964844,293.1499938964844,278.25,34529.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466614484786987,1.0,0.0,0.0,3.937000274658203,3.937024354934693,8.266647455457132e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11508.380859375,0.0,1291.9031982421875,2371.396484375,0.0,2904.011474609375,0.7926130890846252,1.0,0.0,3.0,1.0,0.0
17942400,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7696086168289185,0.4688947200775146,0.429703414440155,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8740575313568115,0.6975104808807373,0.6665782928466797,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8700831532478333,0.6888946294784546,0.4857149422168731,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7685309052467346,0.4670799672603607,0.4506122171878814,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6237030029296875,0.2429865151643753,1.138479232788086,285.0032043457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2380065917969,297.2076110839844,285.0028991699219,1.0,0.7750522494316101,0.3525089919567108,0.3525089919567108,1.0,1.0,-3.8088438510894775,1.0096718072891235,2.7991719245910645,0.1466370075941085,0.9564530849456788,0.9564530849456788,0.0,358.0439147949219,364.0,70268.5546875,0.0,5483.87646484375,1.0,278.5365905761719,282.80224609375,297.7115173339844,301.314697265625,293.1499938964844,293.1499938964844,278.25,34529.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466614484786987,1.0,0.0,0.0,3.937000274658203,3.937024354934693,8.266647455457132e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11508.380859375,0.0,1291.9031982421875,2371.396484375,0.0,2904.011474609375,0.7926130890846252,1.0,0.0,3.0,1.0,0.0
17942460,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7676361203193665,0.4675769507884979,0.4289517700672149,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8717896342277527,0.6957413554191589,0.6653801202774048,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8693026900291443,0.6906654238700867,0.4872867465019226,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7670868039131165,0.4668332636356354,0.4507409334182739,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6225303411483765,0.2426945120096206,1.1384187936782837,284.8952331542969,284.95001220703125,304.819580078125,294.73004150390625,299.2214050292969,297.2025756835937,284.8963317871094,1.0,0.7763778567314148,0.351798266172409,0.351798266172409,1.0,1.0,-3.808482170104981,1.0071827173233032,2.801299333572388,0.1444152593612671,0.8647779822349548,0.8647779822349548,0.0,361.1703186035156,364.0,71016.859375,0.0,5503.10693359375,1.0,278.26397705078125,282.6752014160156,297.7533569335937,301.46856689453125,293.1499938964844,293.1499938964844,278.25,37915.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854201078414917,1.0,0.0,0.0,3.846776247024536,3.8468003273010254,7.892096505202062e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11099.2421875,0.0,1244.1380615234375,2371.396484375,0.0,2974.633544921875,0.7800301909446716,1.0,0.0,3.0,1.0,0.0
17942520,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.767532229423523,0.4675240218639374,0.4289017915725708,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8716737031936646,0.6956665515899658,0.665308952331543,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8692485690116882,0.6907414793968201,0.4873365461826324,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7670071721076965,0.4668205678462982,0.4507307410240173,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6224653720855713,0.2426791340112686,1.138371467590332,284.89654541015625,284.95001220703125,304.8182983398437,294.7298889160156,299.220703125,297.202392578125,284.8975524902344,1.0,0.7764241695404053,0.3517686426639557,0.3517686426639557,1.0,1.0,-3.808326959609986,1.0070363283157349,2.80129075050354,0.1443047225475311,0.8642187714576721,0.8642187714576721,0.0,361.3163757324219,367.0,71002.578125,0.0,5503.5751953125,1.0,278.2623291015625,282.6763000488281,297.7517395019531,301.4642944335937,293.1499938964844,293.1499938964844,278.54998779296875,37893.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542322516441345,1.0,0.0,0.0,3.84356141090393,3.84358549118042,7.878911105763109e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10523.478515625,0.0,1241.347900390625,2371.396484375,0.0,2974.92578125,0.7794709205627441,1.0,0.0,3.0,1.0,0.0
17942580,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7659314870834351,0.4671899080276489,0.4284148514270782,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8697302341461182,0.6947972178459167,0.6642943024635315,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8688677549362183,0.6936370134353638,0.4891958236694336,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7658430337905884,0.4672146439552307,0.4509851336479187,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6214614510536194,0.2427154630422592,1.1384050846099854,285.0023193359375,284.95001220703125,304.7860412597656,294.7263488769531,299.2095642089844,297.2054138183594,285.00201416015625,1.0,0.7777795195579529,0.3510283231735229,0.3510283231735229,1.0,1.0,-3.809093713760376,1.0048041343688965,2.8042895793914795,0.14185531437397,0.9529209136962892,0.9529209136962892,0.0,364.0966491699219,370.0,70157.5625,0.0,5524.09814453125,1.0,278.5364990234375,282.80450439453125,297.703857421875,301.3016967773437,293.1499938964844,293.1499938964844,278.25,34529.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465231657028198,1.0,0.0,0.0,3.9286184310913086,3.9286422729492174,8.231485821852402e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11491.3076171875,0.0,1284.8541259765625,2371.396484375,0.0,2902.71728515625,0.7911445498466492,1.0,0.0,3.0,1.0,0.0
17942640,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7659314870834351,0.4671899080276489,0.4284148514270782,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8697302341461182,0.6947972178459167,0.6642943024635315,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8688677549362183,0.6936370134353638,0.4891958236694336,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7658430337905884,0.4672146439552307,0.4509851336479187,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6214614510536194,0.2427154630422592,1.1384050846099854,285.0023193359375,284.95001220703125,304.7860412597656,294.7263488769531,299.2095642089844,297.2054138183594,285.00201416015625,1.0,0.7777795195579529,0.3510283231735229,0.3510283231735229,1.0,1.0,-3.809093713760376,1.0048041343688965,2.8042895793914795,0.14185531437397,0.9529209136962892,0.9529209136962892,0.0,364.0966491699219,370.0,70157.5625,0.0,5524.09814453125,1.0,278.5364990234375,282.80450439453125,297.703857421875,301.3016967773437,293.1499938964844,293.1499938964844,278.25,34529.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465231657028198,1.0,0.0,0.0,3.9286184310913086,3.9286422729492174,8.231485821852402e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11491.3076171875,0.0,1284.8541259765625,2371.396484375,0.0,2902.71728515625,0.7911445498466492,1.0,0.0,3.0,1.0,0.0
17942700,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7651583552360535,0.4666039943695068,0.4282112419605255,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8687924742698669,0.6939757466316223,0.6638551354408264,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8686646223068237,0.6945469379425049,0.4901057183742523,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7653007507324219,0.4671635627746582,0.451179176568985,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6210114359855652,0.2426231503486633,1.1387262344360352,284.8881225585937,284.95001220703125,304.76971435546875,294.7245788574219,299.2013854980469,297.20343017578125,284.8857727050781,1.0,0.7785210609436035,0.3506581485271454,0.3506581485271454,1.0,1.0,-3.810042381286621,1.0038539171218872,2.8061885833740234,0.1408231705427169,0.8756541013717651,0.8756541013717651,0.0,365.5347595214844,370.0,71110.5703125,0.0,5536.423828125,1.0,278.3109741210937,282.6729431152344,297.75177001953125,301.49725341796875,293.1499938964844,293.1499938964844,278.25,36860.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518689870834351,1.0,0.0,0.0,3.9032390117645264,3.9032633304595934,8.125476256282127e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11215.5341796875,0.0,1282.3173828125,2371.396484375,0.0,2952.779296875,0.7876572012901306,1.0,0.0,3.0,1.0,0.0
17942760,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7638959288597107,0.4658172726631164,0.4276055693626404,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8673800230026245,0.6929173469543457,0.6629855036735535,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.867957592010498,0.6952328681945801,0.4906546473503113,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7643376588821411,0.4669271111488342,0.4510736465454101,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6202269792556763,0.2424028217792511,1.138267993927002,284.8974304199219,284.95001220703125,304.7532653808594,294.7228088378906,299.191650390625,297.1994323730469,284.8984680175781,1.0,0.7791150808334351,0.3503084182739258,0.3503084182739258,1.0,1.0,-3.808253049850464,1.0021305084228516,2.8061225414276123,0.1396000832319259,0.8618319034576416,0.8618319034576416,0.0,367.38421630859375,373.0,70873.8359375,0.0,5542.87841796875,1.0,278.2633361816406,282.6806030273437,297.7438049316406,301.45001220703125,293.1499938964844,293.1499938964844,278.54998779296875,37873.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539183735847473,1.0,0.0,0.0,3.8337576389312735,3.833781719207764,7.838769420231984e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10510.1142578125,0.0,1233.232666015625,2371.396484375,0.0,2971.98388671875,0.7778081893920898,1.0,0.0,3.0,1.0,0.0
17942820,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7623274922370911,0.4654614925384521,0.4271090924739837,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8654640913009644,0.6919994950294495,0.6619340181350708,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8675013780593872,0.6979255080223083,0.4923594295978546,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7631875872612,0.4672844707965851,0.4513007402420044,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.619225025177002,0.2424297034740448,1.138280153274536,285.0014343261719,284.95001220703125,304.7200012207031,294.7192687988281,299.1801452636719,297.201904296875,285.0011291503906,1.0,0.7804337739944458,0.3496089279651642,0.3496089279651642,1.0,1.0,-3.8087193965911865,0.9999377727508544,2.808781623840332,0.1373000890016555,0.9492394328117372,0.9492394328117372,0.0,370.1733703613281,376.0,70035.8984375,0.0,5562.52587890625,1.0,278.53643798828125,282.8070373535156,297.6966857910156,301.288330078125,293.1499938964844,293.1499938964844,278.25,34524.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846219003200531,1.0,0.0,0.0,3.91941237449646,3.919436454772949,8.192953373509226e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11473.009765625,0.0,1277.099365234375,2371.396484375,0.0,2899.870361328125,0.7895262241363525,1.0,0.0,3.0,1.0,0.0
17942880,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7623274922370911,0.4654614925384521,0.4271090924739837,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8654640913009644,0.6919994950294495,0.6619340181350708,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8675013780593872,0.6979255080223083,0.4923594295978546,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7631875872612,0.4672844707965851,0.4513007402420044,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.619225025177002,0.2424297034740448,1.138280153274536,285.0014343261719,284.95001220703125,304.7200012207031,294.7192687988281,299.1801452636719,297.201904296875,285.0011291503906,1.0,0.7804337739944458,0.3496089279651642,0.3496089279651642,1.0,1.0,-3.8087193965911865,0.9999377727508544,2.808781623840332,0.1373000890016555,0.9492394328117372,0.9492394328117372,0.0,370.1733703613281,376.0,70035.8984375,0.0,5562.52587890625,1.0,278.53643798828125,282.8070373535156,297.6966857910156,301.288330078125,293.1499938964844,293.1499938964844,278.25,34524.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846219003200531,1.0,0.0,0.0,3.91941237449646,3.919436454772949,8.192953373509226e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11473.009765625,0.0,1277.099365234375,2371.396484375,0.0,2899.870361328125,0.7895262241363525,1.0,0.0,3.0,1.0,0.0
17942940,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7603369355201721,0.4640717506408691,0.4262829422950744,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8631604313850403,0.6900851726531982,0.6605892777442932,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8665786981582642,0.6994296312332153,0.4937402606010437,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7617067098617554,0.466958612203598,0.451353371143341,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6179940104484558,0.2421085834503173,1.13810396194458,284.89776611328125,284.95001220703125,304.686279296875,294.7157592773437,299.16217041015625,297.19598388671875,284.89874267578125,1.0,0.7817345857620239,0.3489094376564026,0.3489094376564026,1.0,1.0,-3.807631015777588,0.9972583055496216,2.810372829437256,0.1351300477981567,0.8587461113929749,0.8587461113929749,0.0,373.45794677734375,379.0,70735.9609375,0.0,5580.4990234375,1.0,278.2625427246094,282.68426513671875,297.7369079589844,301.43603515625,293.1499938964844,293.1499938964844,278.54998779296875,37929.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536486029624939,1.0,0.0,0.0,3.822474479675293,3.822498321533203,7.792696123942733e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10492.974609375,0.0,1224.5645751953125,2371.396484375,0.0,2969.455322265625,0.7758722305297852,1.0,0.0,3.0,1.0,0.0
17943000,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7603369355201721,0.4640717506408691,0.4262829422950744,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8631604313850403,0.6900851726531982,0.6605892777442932,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8665786981582642,0.6994296312332153,0.4937402606010437,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7617067098617554,0.466958612203598,0.451353371143341,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6179940104484558,0.2421085834503173,1.13810396194458,284.89776611328125,284.95001220703125,304.686279296875,294.7157592773437,299.16217041015625,297.19598388671875,284.89874267578125,1.0,0.7817345857620239,0.3489094376564026,0.3489094376564026,1.0,1.0,-3.807631015777588,0.9972583055496216,2.810372829437256,0.1351300477981567,0.8587461113929749,0.8587461113929749,0.0,373.45794677734375,379.0,70735.9609375,0.0,5580.4990234375,1.0,278.2625427246094,282.68426513671875,297.7369079589844,301.43603515625,293.1499938964844,293.1499938964844,278.54998779296875,37929.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536486029624939,1.0,0.0,0.0,3.822474479675293,3.822498321533203,7.792696123942733e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10492.974609375,0.0,1224.5645751953125,2371.396484375,0.0,2969.455322265625,0.7758722305297852,1.0,0.0,3.0,1.0,0.0
17943060,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7588106989860535,0.4637020826339721,0.4257738888263702,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8612902164459229,0.6891388893127441,0.659510612487793,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8661302328109741,0.7020720839500427,0.4954060018062591,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7605791091918945,0.4672809541225433,0.4515467882156372,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6169978976249695,0.2421304285526275,1.1380881071090698,285.0008850097656,284.95001220703125,304.6520690917969,294.7123107910156,299.15093994140625,297.1986083984375,285.0005798339844,1.0,0.7830238938331604,0.3482617139816284,0.3482617139816284,1.0,1.0,-3.807928562164306,0.9951777458190918,2.812750816345215,0.1330115348100662,0.9454787373542786,0.9454787373542786,0.0,376.2342224121094,382.0,69908.0546875,0.0,5599.5322265625,1.0,278.5362854003906,282.8100280761719,297.6894836425781,301.27447509765625,293.1499938964844,293.1499938964844,278.25,34514.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458685278892517,1.0,0.0,0.0,3.909395456314087,3.909419298171997,8.151129122779821e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11453.6943359375,0.0,1268.662841796875,2371.396484375,0.0,2896.5908203125,0.7877626419067383,1.0,0.0,3.0,1.0,0.0
17943120,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7588106989860535,0.4637020826339721,0.4257738888263702,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8612902164459229,0.6891388893127441,0.659510612487793,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8661302328109741,0.7020720839500427,0.4954060018062591,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7605791091918945,0.4672809541225433,0.4515467882156372,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6169978976249695,0.2421304285526275,1.1380881071090698,285.0008850097656,284.95001220703125,304.6520690917969,294.7123107910156,299.15093994140625,297.1986083984375,285.0005798339844,1.0,0.7830238938331604,0.3482617139816284,0.3482617139816284,1.0,1.0,-3.807928562164306,0.9951777458190918,2.812750816345215,0.1330115348100662,0.9454787373542786,0.9454787373542786,0.0,376.2342224121094,382.0,69908.0546875,0.0,5599.5322265625,1.0,278.5362854003906,282.8100280761719,297.6894836425781,301.27447509765625,293.1499938964844,293.1499938964844,278.25,34514.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458685278892517,1.0,0.0,0.0,3.909395456314087,3.909419298171997,8.151129122779821e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11453.6943359375,0.0,1268.662841796875,2371.396484375,0.0,2896.5908203125,0.7877626419067383,1.0,0.0,3.0,1.0,0.0
17943180,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7568724751472473,0.4623051285743713,0.4249372780323028,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8590432405471802,0.6872054934501648,0.6581428050994873,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8652240633964539,0.7035244107246399,0.4967496693134308,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7591279745101929,0.4669223725795746,0.4515661299228668,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6157718896865845,0.2418073564767837,1.1378939151763916,284.898681640625,284.95001220703125,304.617431640625,294.7088928222656,299.13330078125,297.19293212890625,284.8996276855469,1.0,0.7842993140220642,0.3476139605045318,0.3476139605045318,1.0,1.0,-3.806693315505981,0.9926246404647828,2.814068555831909,0.1310295760631561,0.8560906648635864,0.8560906648635864,0.0,379.50885009765625,385.0,70597.609375,0.0,5616.962890625,1.0,278.2626647949219,282.6886901855469,297.7299194335937,301.4219665527344,293.1499938964844,293.1499938964844,278.54998779296875,37934.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532774448394775,1.0,0.0,0.0,3.811317205429077,3.8113410472869873,7.747270842628495e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10477.4111328125,0.0,1215.6383056640625,2371.396484375,0.0,2965.97705078125,0.7739553451538086,1.0,0.0,3.0,1.0,0.0
17943240,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7568724751472473,0.4623051285743713,0.4249372780323028,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8590432405471802,0.6872054934501648,0.6581428050994873,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8652240633964539,0.7035244107246399,0.4967496693134308,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7591279745101929,0.4669223725795746,0.4515661299228668,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6157718896865845,0.2418073564767837,1.1378939151763916,284.898681640625,284.95001220703125,304.617431640625,294.7088928222656,299.13330078125,297.19293212890625,284.8996276855469,1.0,0.7842993140220642,0.3476139605045318,0.3476139605045318,1.0,1.0,-3.806693315505981,0.9926246404647828,2.814068555831909,0.1310295760631561,0.8560906648635864,0.8560906648635864,0.0,379.50885009765625,385.0,70597.609375,0.0,5616.962890625,1.0,278.2626647949219,282.6886901855469,297.7299194335937,301.4219665527344,293.1499938964844,293.1499938964844,278.54998779296875,37934.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532774448394775,1.0,0.0,0.0,3.811317205429077,3.8113410472869873,7.747270842628495e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10477.4111328125,0.0,1215.6383056640625,2371.396484375,0.0,2965.97705078125,0.7739553451538086,1.0,0.0,3.0,1.0,0.0
17943300,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7559070587158203,0.46202552318573,0.4244892597198486,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.857915997505188,0.6866181492805481,0.657394528388977,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8647791743278503,0.70473313331604,0.4974035322666168,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7583845257759094,0.4669868350028991,0.4515087902545929,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6151162385940552,0.2417595237493515,1.1375147104263306,285.0013427734375,284.95001220703125,304.5999755859375,294.70721435546875,299.126953125,297.1934509277344,285.00274658203125,1.0,0.784867525100708,0.3472900986671448,0.3472900986671448,1.0,1.0,-3.805508136749268,0.9911813735961914,2.814326763153076,0.1298564821481704,0.9250518679618835,0.9250518679618835,0.0,381.0863037109375,385.0,69728.375,0.0,5623.51708984375,1.0,278.4855651855469,282.8084716796875,297.6789245605469,301.2266845703125,293.1499938964844,293.1499938964844,278.54998779296875,35061.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478190302848816,1.0,0.0,0.0,3.848600625991821,3.848624229431152,7.899584488768596e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10739.224609375,0.0,1223.110107421875,2371.396484375,0.0,2914.847412109375,0.7785755395889282,1.0,0.0,3.0,1.0,0.0
17943360,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7553760409355164,0.4619161784648895,0.42440927028656,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8572080731391907,0.6862292289733887,0.6570350527763367,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8647720217704773,0.7061105370521545,0.4983730018138885,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.758012592792511,0.4672067165374756,0.4517229199409485,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6147720813751221,0.2418251633644104,1.1378594636917114,285.0002746582031,284.95001220703125,304.5823974609375,294.70556640625,299.1220703125,297.1956481933594,284.9996643066406,1.0,0.7855654358863831,0.3469799160957336,0.3469799160957336,1.0,1.0,-3.8068153858184814,0.9905363917350768,2.81627893447876,0.128969132900238,0.941810131072998,0.941810131072998,0.0,382.2882690429688,388.0,69781.640625,0.0,5635.46240234375,1.0,278.537109375,282.8128356933594,297.6818542480469,301.26031494140625,293.1499938964844,293.1499938964844,278.25,34459.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454545736312866,1.0,0.0,0.0,3.900881290435791,3.900905132293701,8.115663376884186e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11437.3623046875,0.0,1261.1522216796875,2371.396484375,0.0,2892.716796875,0.7860602736473083,1.0,0.0,3.0,1.0,0.0
17943420,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7534915208816528,0.4605096280574798,0.4235668778419494,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.855019211769104,0.684276282787323,0.6556506156921387,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8638827800750732,0.7075042724609375,0.4996812045574188,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7565920352935791,0.4668140113353729,0.4517120122909546,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6135476231575012,0.2415006309747696,1.1376605033874512,284.89947509765625,284.95001220703125,304.54693603515625,294.70233154296875,299.1045837402344,297.1901550292969,284.9004211425781,1.0,0.7868195176124573,0.3463595807552337,0.3463595807552337,1.0,1.0,-3.8054685592651367,0.9880396723747252,2.8174288272857666,0.1270952671766281,0.8534762859344482,0.8534762859344482,0.0,385.5531311035156,391.0,70459.046875,0.0,5652.45947265625,1.0,278.2627868652344,282.693115234375,297.7232971191406,301.4082946777344,293.1499938964844,293.1499938964844,278.54998779296875,37940.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528886437416077,1.0,0.0,0.0,3.800205945968628,3.800229787826538,7.702165021328256e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10461.9443359375,0.0,1206.798583984375,2371.396484375,0.0,2962.333251953125,0.7720441222190857,1.0,0.0,3.0,1.0,0.0
17943480,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7534915208816528,0.4605096280574798,0.4235668778419494,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.855019211769104,0.684276282787323,0.6556506156921387,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8638827800750732,0.7075042724609375,0.4996812045574188,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7565920352935791,0.4668140113353729,0.4517120122909546,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6135476231575012,0.2415006309747696,1.1376605033874512,284.89947509765625,284.95001220703125,304.54693603515625,294.70233154296875,299.1045837402344,297.1901550292969,284.9004211425781,1.0,0.7868195176124573,0.3463595807552337,0.3463595807552337,1.0,1.0,-3.8054685592651367,0.9880396723747252,2.8174288272857666,0.1270952671766281,0.8534762859344482,0.8534762859344482,0.0,385.5531311035156,391.0,70459.046875,0.0,5652.45947265625,1.0,278.2627868652344,282.693115234375,297.7232971191406,301.4082946777344,293.1499938964844,293.1499938964844,278.54998779296875,37940.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528886437416077,1.0,0.0,0.0,3.800205945968628,3.800229787826538,7.702165021328256e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10461.9443359375,0.0,1206.798583984375,2371.396484375,0.0,2962.333251953125,0.7720441222190857,1.0,0.0,3.0,1.0,0.0
17943540,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7520371675491333,0.460100769996643,0.4230327010154724,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8532310128211975,0.6832713484764099,0.6545278429985046,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8634389042854309,0.7100286483764648,0.5012704730033875,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7554991841316223,0.4670607149600982,0.4518408179283142,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6125486493110657,0.2415156960487365,1.137631058692932,284.99969482421875,284.95001220703125,304.5111389160156,294.6991882324219,299.09332275390625,297.1929016113281,284.9993591308594,1.0,0.7880668044090271,0.3457392454147339,0.3457392454147339,1.0,1.0,-3.80549693107605,0.9859694242477416,2.8195276260375977,0.1251010149717331,0.9382919073104858,0.9382919073104858,0.0,388.3245544433594,394.0,69653.9765625,0.0,5670.60546875,1.0,278.5360717773437,282.8160705566406,297.6763000488281,301.24822998046875,293.1499938964844,293.1499938964844,278.25,34488.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451064825057983,1.0,0.0,0.0,3.88948392868042,3.88950777053833,8.068309398368001e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11415.8671875,0.0,1251.9696044921875,2371.396484375,0.0,2889.4599609375,0.784251868724823,1.0,0.0,3.0,1.0,0.0
17943600,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7520371675491333,0.460100769996643,0.4230327010154724,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8532310128211975,0.6832713484764099,0.6545278429985046,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8634389042854309,0.7100286483764648,0.5012704730033875,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7554991841316223,0.4670607149600982,0.4518408179283142,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6125486493110657,0.2415156960487365,1.137631058692932,284.99969482421875,284.95001220703125,304.5111389160156,294.6991882324219,299.09332275390625,297.1929016113281,284.9993591308594,1.0,0.7880668044090271,0.3457392454147339,0.3457392454147339,1.0,1.0,-3.80549693107605,0.9859694242477416,2.8195276260375977,0.1251010149717331,0.9382919073104858,0.9382919073104858,0.0,388.3245544433594,394.0,69653.9765625,0.0,5670.60546875,1.0,278.5360717773437,282.8160705566406,297.6763000488281,301.24822998046875,293.1499938964844,293.1499938964844,278.25,34488.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451064825057983,1.0,0.0,0.0,3.88948392868042,3.88950777053833,8.068309398368001e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11415.8671875,0.0,1251.9696044921875,2371.396484375,0.0,2889.4599609375,0.784251868724823,1.0,0.0,3.0,1.0,0.0
17943660,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7501773238182068,0.4586814939975738,0.4221613705158233,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8510732054710388,0.6812959909439087,0.6531047821044922,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8625364899635315,0.7113581299781799,0.5025205612182617,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7540854215621948,0.4666305184364319,0.4517839848995209,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6113008856773376,0.2411874085664749,1.137392282485962,284.90057373046875,284.95001220703125,304.4749755859375,294.6961364746094,299.07586669921875,297.1875,284.90118408203125,1.0,0.7892946600914001,0.345130443572998,0.345130443572998,1.0,1.0,-3.8038952350616455,0.9834324717521667,2.820462942123413,0.1232579126954078,0.851032555103302,0.851032555103302,0.0,391.6047058105469,397.0,70329.8984375,0.0,5686.87744140625,1.0,278.263671875,282.6976928710937,297.71636962890625,301.3944091796875,293.1499938964844,293.1499938964844,278.54998779296875,37854.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524464964866638,1.0,0.0,0.0,3.790533781051636,3.790557384490967,7.663007863811799e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10449.5166015625,0.0,1198.4395751953125,2371.396484375,0.0,2958.1904296875,0.7703275680541992,1.0,0.0,3.0,1.0,0.0
17943720,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7501773238182068,0.4586814939975738,0.4221613705158233,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8510732054710388,0.6812959909439087,0.6531047821044922,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8625364899635315,0.7113581299781799,0.5025205612182617,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7540854215621948,0.4666305184364319,0.4517839848995209,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6113008856773376,0.2411874085664749,1.137392282485962,284.90057373046875,284.95001220703125,304.4749755859375,294.6961364746094,299.07586669921875,297.1875,284.90118408203125,1.0,0.7892946600914001,0.345130443572998,0.345130443572998,1.0,1.0,-3.8038952350616455,0.9834324717521667,2.820462942123413,0.1232579126954078,0.851032555103302,0.851032555103302,0.0,391.6047058105469,397.0,70329.8984375,0.0,5686.87744140625,1.0,278.263671875,282.6976928710937,297.71636962890625,301.3944091796875,293.1499938964844,293.1499938964844,278.54998779296875,37854.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524464964866638,1.0,0.0,0.0,3.790533781051636,3.790557384490967,7.663007863811799e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10449.5166015625,0.0,1198.4395751953125,2371.396484375,0.0,2958.1904296875,0.7703275680541992,1.0,0.0,3.0,1.0,0.0
17943780,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7487581372261047,0.4582536220550537,0.4216163754463196,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8493252992630005,0.6802634596824646,0.6519625782966614,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8620937466621399,0.7138188481330872,0.5040697455406189,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7530094981193542,0.4668394327163696,0.4518810212612152,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6102969646453857,0.2411996573209762,1.1373589038848877,284.9988098144531,284.95001220703125,304.4385070800781,294.6932373046875,299.0646057128906,297.1902770996094,284.9981994628906,1.0,0.7905213832855225,0.3445216417312622,0.3445216417312622,1.0,1.0,-3.8037962913513184,0.9813605546951294,2.8224356174468994,0.1213100254535675,0.9345731139183044,0.9345731139183044,0.0,394.3720703125,385.0,69526.7578125,0.0,5704.5859375,1.0,278.53680419921875,282.8188171386719,297.6697082519531,301.2351989746094,293.1499938964844,293.1499938964844,278.25,34443.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446471095085144,1.0,0.0,0.0,3.880812168121338,3.88083553314209,8.032371283661632e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11399.2919921875,0.0,1244.4769287109375,2371.396484375,0.0,2885.162109375,0.7825283408164978,1.0,0.0,3.0,1.0,0.0
17943840,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7487581372261047,0.4582536220550537,0.4216163754463196,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8493252992630005,0.6802634596824646,0.6519625782966614,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8620937466621399,0.7138188481330872,0.5040697455406189,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7530094981193542,0.4668394327163696,0.4518810212612152,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6102969646453857,0.2411996573209762,1.1373589038848877,284.9988098144531,284.95001220703125,304.4385070800781,294.6932373046875,299.0646057128906,297.1902770996094,284.9981994628906,1.0,0.7905213832855225,0.3445216417312622,0.3445216417312622,1.0,1.0,-3.8037962913513184,0.9813605546951294,2.8224356174468994,0.1213100254535675,0.9345731139183044,0.9345731139183044,0.0,394.3720703125,385.0,69526.7578125,0.0,5704.5859375,1.0,278.53680419921875,282.8188171386719,297.6697082519531,301.2351989746094,293.1499938964844,293.1499938964844,278.25,34443.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446471095085144,1.0,0.0,0.0,3.880812168121338,3.88083553314209,8.032371283661632e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11399.2919921875,0.0,1244.4769287109375,2371.396484375,0.0,2885.162109375,0.7825283408164978,1.0,0.0,3.0,1.0,0.0
17943900,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7491716146469116,0.4576250910758972,0.4212596416473388,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8497638702392578,0.6793649792671204,0.6513300538063049,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.863221287727356,0.7145407199859619,0.5047612190246582,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.753628671169281,0.4666881859302521,0.4518664181232452,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6107964515686035,0.2410928755998611,1.1370636224746704,284.88775634765625,284.95001220703125,304.4201354980469,294.6918334960937,299.05645751953125,297.1884460449219,284.885986328125,1.0,0.7894957065582275,0.3442172408103943,0.3442172408103943,1.0,1.0,-3.8030765056610094,0.9801142811775208,2.8229622840881348,0.1204691231250763,0.8584597706794739,0.8584597706794739,0.0,392.8098449707031,385.0,70398.28125,0.0,5692.1494140625,1.0,278.3126525878906,282.6919860839844,297.7185974121094,301.42840576171875,293.1499938964844,293.1499938964844,278.25,37071.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499986529350281,1.0,0.0,0.0,3.8478503227233887,3.847874164581299,7.896504712334718e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11119.875,0.0,1238.3565673828125,2371.396484375,0.0,2935.25830078125,0.7781070470809937,1.0,0.0,3.0,1.0,0.0
17943960,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7497230172157288,0.4568434953689575,0.4204773306846618,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8504454493522644,0.6782772541046143,0.6502425670623779,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8645918369293213,0.7150927782058716,0.5050732493400574,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7544530630111694,0.4663858711719513,0.4515122473239898,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6114492416381836,0.2408857494592666,1.1357852220535278,284.9000244140625,284.95001220703125,304.4017028808594,294.6904602050781,299.047119140625,297.18511962890625,284.90106201171875,1.0,0.7878044247627258,0.343935489654541,0.343935489654541,1.0,1.0,-3.799241781234741,0.9780023097991944,2.821239471435547,0.1193810030817985,0.8472217917442322,0.8472217917442322,0.0,390.1549377441406,373.0,70131.3984375,0.0,5662.8017578125,1.0,278.26318359375,282.7021789550781,297.7110900878906,301.38043212890625,293.1499938964844,293.1499938964844,278.54998779296875,38007.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519989848136902,1.0,0.0,0.0,3.7750089168548575,3.7750325202941895,7.600366416227189e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10425.623046875,0.0,1187.35595703125,2371.396484375,0.0,2953.9970703125,0.7678604125976562,1.0,0.0,3.0,1.0,0.0
17944020,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7526676654815674,0.4564785361289978,0.4195586740970611,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8537467122077942,0.6772661209106445,0.6486734747886658,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.869450032711029,0.7175443768501282,0.5062829256057739,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7578138113021851,0.4666155278682709,0.451178640127182,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6141366958618164,0.2409691959619522,1.1339168548583984,284.99560546875,284.95001220703125,304.3646240234375,294.6878356933594,299.03619384765625,297.1885681152344,284.9952392578125,1.0,0.7834723591804504,0.3433719873428345,0.3433719873428345,1.0,1.0,-3.795045375823975,0.97484689950943,2.820198535919189,0.1172826588153839,0.927577257156372,0.927577257156372,0.0,381.5540466308594,361.0,69291.8359375,0.0,5593.8408203125,1.0,278.53582763671875,282.8215637207031,297.6640319824219,301.218505859375,293.1499938964844,293.1499938964844,278.25,34538.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440307974815369,1.0,0.0,0.0,3.864036083221436,3.864059448242188,7.963076882333553e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11364.25,0.0,1231.5162353515625,2371.396484375,0.0,2879.397216796875,0.7798437476158142,1.0,0.0,3.0,1.0,0.0
