time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944080,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7526676654815674,0.4564785361289978,0.4195586740970611,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8537467122077942,0.6772661209106445,0.6486734747886658,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.869450032711029,0.7175443768501282,0.5062829256057739,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7578138113021851,0.4666155278682709,0.451178640127182,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6141366958618164,0.2409691959619522,1.1339168548583984,284.99560546875,284.95001220703125,304.3646240234375,294.6878356933594,299.03619384765625,297.1885681152344,284.9952392578125,1.0,0.7834723591804504,0.3433719873428345,0.3433719873428345,1.0,1.0,-3.795045375823975,0.97484689950943,2.820198535919189,0.1172826588153839,0.927577257156372,0.927577257156372,0.0,381.5540466308594,361.0,69291.8359375,0.0,5593.8408203125,1.0,278.53582763671875,282.8215637207031,297.6640319824219,301.218505859375,293.1499938964844,293.1499938964844,278.25,34538.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440307974815369,1.0,0.0,0.0,3.864036083221436,3.864059448242188,7.963076882333553e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11364.25,0.0,1231.5162353515625,2371.396484375,0.0,2879.397216796875,0.7798437476158142,1.0,0.0,3.0,1.0,0.0
17944140,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7561036944389343,0.4551913440227508,0.4182921946048736,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8576974272727966,0.6753605008125305,0.6467772722244263,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.874957263469696,0.7188621163368225,0.5071303844451904,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7617767453193665,0.4662339985370636,0.4506336748600006,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6172454953193665,0.2407778650522232,1.1317654848098757,284.9005432128906,284.95001220703125,304.3272705078125,294.68536376953125,299.0195617675781,297.1846008300781,284.90106201171875,1.0,0.77829909324646,0.3428084850311279,0.3428084850311279,1.0,1.0,-3.789024829864502,0.9711351990699768,2.81788969039917,0.1152665168046951,0.8416589498519897,0.8416589498519897,0.0,371.6168823242188,349.0,69856.2421875,0.0,5510.67626953125,1.0,278.2640075683594,282.7085266113281,297.7039489746094,301.3590087890625,293.1499938964844,293.1499938964844,278.54998779296875,37976.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510356545448303,1.0,0.0,0.0,3.756166219711304,3.756189584732056,7.524682246184966e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10398.0927734375,0.0,1172.3385009765625,2371.396484375,0.0,2944.9716796875,0.7645304203033447,1.0,0.0,3.0,1.0,0.0
17944200,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7561036944389343,0.4551913440227508,0.4182921946048736,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8576974272727966,0.6753605008125305,0.6467772722244263,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.874957263469696,0.7188621163368225,0.5071303844451904,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7617767453193665,0.4662339985370636,0.4506336748600006,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6172454953193665,0.2407778650522232,1.1317654848098757,284.9005432128906,284.95001220703125,304.3272705078125,294.68536376953125,299.0195617675781,297.1846008300781,284.90106201171875,1.0,0.77829909324646,0.3428084850311279,0.3428084850311279,1.0,1.0,-3.789024829864502,0.9711351990699768,2.81788969039917,0.1152665168046951,0.8416589498519897,0.8416589498519897,0.0,371.6168823242188,349.0,69856.2421875,0.0,5510.67626953125,1.0,278.2640075683594,282.7085266113281,297.7039489746094,301.3590087890625,293.1499938964844,293.1499938964844,278.54998779296875,37976.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510356545448303,1.0,0.0,0.0,3.756166219711304,3.756189584732056,7.524682246184966e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10398.0927734375,0.0,1172.3385009765625,2371.396484375,0.0,2944.9716796875,0.7645304203033447,1.0,0.0,3.0,1.0,0.0
17944260,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7606396079063416,0.4549123346805572,0.4173695743083954,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8627985715866089,0.6744139790534973,0.6451787352561951,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8817442059516907,0.7213359475135803,0.5082916021347046,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7667638063430786,0.4665249288082123,0.450262576341629,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6210123896598816,0.2409733980894088,1.1299285888671875,284.99468994140625,284.95001220703125,304.2897033691406,294.68310546875,299.00982666015625,297.1888122558594,284.9943542480469,1.0,0.7727291584014893,0.3423596024513244,0.3423596024513244,1.0,1.0,-3.784722328186035,0.968323528766632,2.816398859024048,0.1135350614786148,0.9207836389541626,0.9207836389541626,0.0,360.2577514648437,337.0,69023.40625,0.0,5423.88916015625,1.0,278.53564453125,282.82684326171875,297.6585388183594,301.1990661621094,293.1499938964844,293.1499938964844,278.25,34534.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429434895515442,1.0,0.0,0.0,3.844165802001953,3.844188928604126,7.881388910391252e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11326.9755859375,0.0,1215.369384765625,2371.396484375,0.0,2869.22802734375,0.7763653993606567,1.0,0.0,3.0,1.0,0.0
17944320,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7606396079063416,0.4549123346805572,0.4173695743083954,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8627985715866089,0.6744139790534973,0.6451787352561951,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8817442059516907,0.7213359475135803,0.5082916021347046,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7667638063430786,0.4665249288082123,0.450262576341629,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6210123896598816,0.2409733980894088,1.1299285888671875,284.99468994140625,284.95001220703125,304.2897033691406,294.68310546875,299.00982666015625,297.1888122558594,284.9943542480469,1.0,0.7727291584014893,0.3423596024513244,0.3423596024513244,1.0,1.0,-3.784722328186035,0.968323528766632,2.816398859024048,0.1135350614786148,0.9207836389541626,0.9207836389541626,0.0,360.2577514648437,337.0,69023.40625,0.0,5423.88916015625,1.0,278.53564453125,282.82684326171875,297.6585388183594,301.1990661621094,293.1499938964844,293.1499938964844,278.25,34534.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429434895515442,1.0,0.0,0.0,3.844165802001953,3.844188928604126,7.881388910391252e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11326.9755859375,0.0,1215.369384765625,2371.396484375,0.0,2869.22802734375,0.7763653993606567,1.0,0.0,3.0,1.0,0.0
17944380,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7652035355567932,0.4536976516246795,0.4161153137683868,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8680224418640137,0.672569751739502,0.643282413482666,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8886029720306396,0.7226614952087402,0.5091034770011902,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7718875408172607,0.4661939144134521,0.4497106373310089,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6248180270195007,0.240875244140625,1.1279516220092771,284.9023742675781,284.95001220703125,304.2518920898437,294.6810302734375,298.99432373046875,297.1854553222656,284.90283203125,1.0,0.7669318914413452,0.341910719871521,0.341910719871521,1.0,1.0,-3.778874635696411,0.965052604675293,2.8138222694396973,0.1119145601987838,0.8371488451957703,0.8371488451957703,0.0,348.9739685058594,325.0,69580.4609375,0.0,5333.03515625,1.0,278.26422119140625,282.71630859375,297.6993408203125,301.34014892578125,293.1499938964844,293.1499938964844,278.54998779296875,37964.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499076962471008,1.0,0.0,0.0,3.735073566436768,3.735096693038941,7.440409603987064e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10369.203125,0.0,1155.865234375,2371.396484375,0.0,2934.40625,0.76088947057724,1.0,0.0,3.0,1.0,0.0
17944440,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7652035355567932,0.4536976516246795,0.4161153137683868,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8680224418640137,0.672569751739502,0.643282413482666,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8886029720306396,0.7226614952087402,0.5091034770011902,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7718875408172607,0.4661939144134521,0.4497106373310089,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6248180270195007,0.240875244140625,1.1279516220092771,284.9023742675781,284.95001220703125,304.2518920898437,294.6810302734375,298.99432373046875,297.1854553222656,284.90283203125,1.0,0.7669318914413452,0.341910719871521,0.341910719871521,1.0,1.0,-3.778874635696411,0.965052604675293,2.8138222694396973,0.1119145601987838,0.8371488451957703,0.8371488451957703,0.0,348.9739685058594,325.0,69580.4609375,0.0,5333.03515625,1.0,278.26422119140625,282.71630859375,297.6993408203125,301.34014892578125,293.1499938964844,293.1499938964844,278.54998779296875,37964.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499076962471008,1.0,0.0,0.0,3.735073566436768,3.735096693038941,7.440409603987064e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10369.203125,0.0,1155.865234375,2371.396484375,0.0,2934.40625,0.76088947057724,1.0,0.0,3.0,1.0,0.0
17944500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.767681360244751,0.4535045325756073,0.4154938161373138,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.870841920375824,0.6720272898674011,0.6423107981681824,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.892268180847168,0.7238195538520813,0.5095213651657104,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.774628221988678,0.4662836194038391,0.4494001567363739,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6268098950386047,0.2409544885158538,1.1267918348312378,284.9993591308594,284.95001220703125,304.23291015625,294.6800537109375,298.9889221191406,297.1869506835937,285.00018310546875,1.0,0.7639328241348267,0.3416862785816192,0.3416862785816192,1.0,1.0,-3.7756848335266113,0.9633435010910034,2.812341451644897,0.1109550967812538,0.902621567249298,0.902621567249298,0.0,343.1588439941406,325.0,68742.84375,0.0,5285.798828125,1.0,278.48388671875,282.8304443359375,297.6498413085937,301.14794921875,293.1499938964844,293.1499938964844,278.54998779296875,34984.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443093299865723,1.0,0.0,0.0,3.7744741439819336,3.7744970321655273,7.598213187520741e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10620.42578125,0.0,1163.5474853515625,2371.396484375,0.0,2882.002685546875,0.7656592726707458,1.0,0.0,3.0,1.0,0.0
17944560,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7707103490829468,0.4534519016742706,0.4152032732963562,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8742137551307678,0.6716505289077759,0.6416892409324646,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8965175747871399,0.7251172065734863,0.5102341175079346,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7778687477111816,0.4665083587169647,0.4493408501148224,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6291701197624207,0.2411381304264068,1.126320719718933,284.9938049316406,284.95001220703125,304.2138977050781,294.6791381835937,298.9848022460937,297.1898193359375,284.9931640625,1.0,0.7610350847244263,0.3414747714996338,0.3414747714996338,1.0,1.0,-3.77480411529541,0.9623676538467408,2.812436580657959,0.110253058373928,0.91477632522583,0.91477632522583,0.0,336.9731140136719,313.0,68779.4453125,0.0,5243.234375,1.0,278.53631591796875,282.8316650390625,297.65386962890625,301.1817626953125,293.1499938964844,293.1499938964844,278.25,34456.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418044447898865,1.0,0.0,0.0,3.82719087600708,3.827214002609253,7.811938189661305e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11295.6904296875,0.0,1201.1146240234375,2371.396484375,0.0,2858.578857421875,0.7731437683105469,1.0,0.0,3.0,1.0,0.0
17944620,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7761520743370056,0.4522723257541656,0.4139704406261444,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8804211020469666,0.6698362231254578,0.639809250831604,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9043766856193542,0.7264251708984375,0.5110271573066711,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.783882737159729,0.4661960899829864,0.448795735836029,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6335639953613281,0.2410962581634521,1.1245461702346802,284.90380859375,284.95001220703125,304.1756896972656,294.677490234375,298.9695739746094,297.1866455078125,284.9042358398437,1.0,0.7550519108772278,0.3410517275333404,0.3410517275333404,1.0,1.0,-3.769231081008911,0.959270477294922,2.8099606037139893,0.1087353304028511,0.8331264853477478,0.8331264853477478,0.0,325.3740234375,301.0,69326.25,0.0,5151.67724609375,1.0,278.26446533203125,282.7235717773437,297.6959228515625,301.32373046875,293.1499938964844,293.1499938964844,278.54998779296875,37948.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488250970840454,1.0,0.0,0.0,3.715672254562378,3.715695381164551,7.363314580288716e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10342.83984375,0.0,1140.817626953125,2371.396484375,0.0,2924.267333984375,0.7575315237045288,1.0,0.0,3.0,1.0,0.0
17944680,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7761520743370056,0.4522723257541656,0.4139704406261444,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8804211020469666,0.6698362231254578,0.639809250831604,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9043766856193542,0.7264251708984375,0.5110271573066711,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.783882737159729,0.4661960899829864,0.448795735836029,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6335639953613281,0.2410962581634521,1.1245461702346802,284.90380859375,284.95001220703125,304.1756896972656,294.677490234375,298.9695739746094,297.1866455078125,284.9042358398437,1.0,0.7550519108772278,0.3410517275333404,0.3410517275333404,1.0,1.0,-3.769231081008911,0.959270477294922,2.8099606037139893,0.1087353304028511,0.8331264853477478,0.8331264853477478,0.0,325.3740234375,301.0,69326.25,0.0,5151.67724609375,1.0,278.26446533203125,282.7235717773437,297.6959228515625,301.32373046875,293.1499938964844,293.1499938964844,278.54998779296875,37948.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488250970840454,1.0,0.0,0.0,3.715672254562378,3.715695381164551,7.363314580288716e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10342.83984375,0.0,1140.817626953125,2371.396484375,0.0,2924.267333984375,0.7575315237045288,1.0,0.0,3.0,1.0,0.0
17944740,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7825843691825867,0.4520374834537506,0.4130770862102508,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8876451849937439,0.6689247488975525,0.6382322311401367,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9138893485069276,0.7288514971733093,0.5121435523033142,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7907861471176147,0.4665137529373169,0.4484333992004394,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6386154294013977,0.2414015829563141,1.1231080293655396,284.9935607910156,284.95001220703125,304.1373596191406,294.67608642578125,298.9600830078125,297.1909484863281,284.99322509765625,1.0,0.7490367293357849,0.3406286835670471,0.3406286835670471,1.0,1.0,-3.765426874160767,0.9567155838012696,2.808711290359497,0.1071353927254676,0.9097646474838256,0.9097646474838256,0.0,313.2236633300781,289.0,68547.9375,0.0,5062.12158203125,1.0,278.5352478027344,282.8373413085937,297.6517944335937,301.1678161621094,293.1499938964844,293.1499938964844,278.25,34479.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408002853393555,1.0,0.0,0.0,3.807993650436402,3.808016538619995,7.733764846307167e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11261.6708984375,0.0,1186.0059814453125,2371.396484375,0.0,2849.193359375,0.769996702671051,1.0,0.0,3.0,1.0,0.0
17944800,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7825843691825867,0.4520374834537506,0.4130770862102508,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8876451849937439,0.6689247488975525,0.6382322311401367,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9138893485069276,0.7288514971733093,0.5121435523033142,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7907861471176147,0.4665137529373169,0.4484333992004394,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6386154294013977,0.2414015829563141,1.1231080293655396,284.9935607910156,284.95001220703125,304.1373596191406,294.67608642578125,298.9600830078125,297.1909484863281,284.99322509765625,1.0,0.7490367293357849,0.3406286835670471,0.3406286835670471,1.0,1.0,-3.765426874160767,0.9567155838012696,2.808711290359497,0.1071353927254676,0.9097646474838256,0.9097646474838256,0.0,313.2236633300781,289.0,68547.9375,0.0,5062.12158203125,1.0,278.5352478027344,282.8373413085937,297.6517944335937,301.1678161621094,293.1499938964844,293.1499938964844,278.25,34479.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408002853393555,1.0,0.0,0.0,3.807993650436402,3.808016538619995,7.733764846307167e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11261.6708984375,0.0,1186.0059814453125,2371.396484375,0.0,2849.193359375,0.769996702671051,1.0,0.0,3.0,1.0,0.0
17944860,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7889195084571838,0.4508791863918304,0.4118480682373047,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8948546648025513,0.6671276688575745,0.6363526582717896,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.923799455165863,0.730139434337616,0.5129098296165466,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7976826429367065,0.4662067890167236,0.4478824138641357,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6437807083129883,0.2413984090089798,1.1214779615402222,284.9049377441406,284.95001220703125,304.098876953125,294.6749267578125,298.9449768066406,297.1878356933594,284.9053039550781,1.0,0.7429600358009338,0.3402181267738342,0.3402181267738342,1.0,1.0,-3.759993076324463,0.9537057876586914,2.8062872886657715,0.1056491732597351,0.829365074634552,0.829365074634552,0.0,301.5660095214844,277.0,69089.9609375,0.0,4971.0830078125,1.0,278.2646484375,282.7303466796875,297.6933898925781,301.3091125488281,293.1499938964844,293.1499938964844,278.54998779296875,37931.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477983474731445,1.0,0.0,0.0,3.6976237297058105,3.697646617889404,7.291955057553423e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10318.490234375,0.0,1126.9342041015625,2371.396484375,0.0,2914.65380859375,0.7544122338294983,1.0,0.0,3.0,1.0,0.0
17944920,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7889195084571838,0.4508791863918304,0.4118480682373047,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8948546648025513,0.6671276688575745,0.6363526582717896,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.923799455165863,0.730139434337616,0.5129098296165466,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7976826429367065,0.4662067890167236,0.4478824138641357,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6437807083129883,0.2413984090089798,1.1214779615402222,284.9049377441406,284.95001220703125,304.098876953125,294.6749267578125,298.9449768066406,297.1878356933594,284.9053039550781,1.0,0.7429600358009338,0.3402181267738342,0.3402181267738342,1.0,1.0,-3.759993076324463,0.9537057876586914,2.8062872886657715,0.1056491732597351,0.829365074634552,0.829365074634552,0.0,301.5660095214844,277.0,69089.9609375,0.0,4971.0830078125,1.0,278.2646484375,282.7303466796875,297.6933898925781,301.3091125488281,293.1499938964844,293.1499938964844,278.54998779296875,37931.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477983474731445,1.0,0.0,0.0,3.6976237297058105,3.697646617889404,7.291955057553423e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10318.490234375,0.0,1126.9342041015625,2371.396484375,0.0,2914.65380859375,0.7544122338294983,1.0,0.0,3.0,1.0,0.0
17944980,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7963624596595764,0.450650542974472,0.4109610021114349,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9032098054885864,0.6662194132804871,0.634779691696167,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9352455735206604,0.7325421571731567,0.5140079855918884,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8055640459060669,0.4665216207504272,0.4475175440311432,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6497935056686401,0.2417357265949249,1.1201838254928589,284.9922180175781,284.95001220703125,304.060302734375,294.67401123046875,298.9355163574219,297.1920471191406,284.9916076660156,1.0,0.7368666529655457,0.3398075997829437,0.3398075997829437,1.0,1.0,-3.7563493251800537,0.9512450695037842,2.805104255676269,0.1040839403867721,0.9044561982154846,0.9044561982154846,0.0,289.3886108398437,265.0,68336.015625,0.0,4882.21826171875,1.0,278.53582763671875,282.8414306640625,297.64923095703125,301.1544494628906,293.1499938964844,293.1499938964844,278.25,34423.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397479057312012,1.0,0.0,0.0,3.793309211730957,3.793332099914551,7.674234439036809e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11234.8173828125,0.0,1173.9639892578125,2371.396484375,0.0,2839.35986328125,0.7671856880187988,1.0,0.0,3.0,1.0,0.0
17945040,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7963624596595764,0.450650542974472,0.4109610021114349,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9032098054885864,0.6662194132804871,0.634779691696167,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9352455735206604,0.7325421571731567,0.5140079855918884,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8055640459060669,0.4665216207504272,0.4475175440311432,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6497935056686401,0.2417357265949249,1.1201838254928589,284.9922180175781,284.95001220703125,304.060302734375,294.67401123046875,298.9355163574219,297.1920471191406,284.9916076660156,1.0,0.7368666529655457,0.3398075997829437,0.3398075997829437,1.0,1.0,-3.7563493251800537,0.9512450695037842,2.805104255676269,0.1040839403867721,0.9044561982154846,0.9044561982154846,0.0,289.3886108398437,265.0,68336.015625,0.0,4882.21826171875,1.0,278.53582763671875,282.8414306640625,297.64923095703125,301.1544494628906,293.1499938964844,293.1499938964844,278.25,34423.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397479057312012,1.0,0.0,0.0,3.793309211730957,3.793332099914551,7.674234439036809e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11234.8173828125,0.0,1173.9639892578125,2371.396484375,0.0,2839.35986328125,0.7671856880187988,1.0,0.0,3.0,1.0,0.0
17945100,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8002646565437317,0.4501367509365082,0.4105226993560791,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.907746970653534,0.6653977632522583,0.6340240836143494,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9411426782608032,0.733237624168396,0.5145436525344849,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8096270561218262,0.4664286375045776,0.447372168302536,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6530392169952393,0.2417940497398376,1.1197727918624878,284.8883056640625,284.95001220703125,304.0409545898437,294.6736755371094,298.9284973144531,297.19110107421875,284.887451171875,1.0,0.7338610291481018,0.3396023213863373,0.3396023213863373,1.0,1.0,-3.754894971847534,0.9501203298568726,2.804774522781372,0.1034505069255828,0.8317607045173645,0.8317607045173645,0.0,283.37310791015625,265.0,69095.6875,0.0,4839.3740234375,1.0,278.31475830078125,282.7233581542969,297.6991271972656,301.3437805175781,293.1499938964844,293.1499938964844,278.25,37396.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449673652648926,1.0,0.0,0.0,3.74987268447876,3.7498958110809326,7.499488106077479e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10955.1796875,0.0,1162.9718017578125,2371.396484375,0.0,2888.158447265625,0.7613362073898315,1.0,0.0,3.0,1.0,0.0
17945160,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8037424087524414,0.4495065808296203,0.4097500741481781,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9120441675186156,0.6644342541694641,0.6329154968261719,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9464842677116394,0.7338100075721741,0.5147669911384583,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8132365942001343,0.4662157893180847,0.4469705820083618,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6560353636741638,0.2417651712894439,1.118704080581665,284.9067687988281,284.95001220703125,304.0216064453125,294.6733703613281,298.9205627441406,297.18896484375,284.9075622558594,1.0,0.7307196259498596,0.3394159972667694,0.3394159972667694,1.0,1.0,-3.751133441925049,0.9483660459518432,2.802767276763916,0.1026549190282821,0.8263676762580872,0.8263676762580872,0.0,277.7076110839844,253.0,68848.1796875,0.0,4792.1298828125,1.0,278.26422119140625,282.7381591796875,297.69256591796875,301.29638671875,293.1499938964844,293.1499938964844,278.54998779296875,38020.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468128442764282,1.0,0.0,0.0,3.677562952041626,3.6775856018066406,7.213046728793415e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10292.220703125,0.0,1112.4603271484375,2371.396484375,0.0,2905.4287109375,0.751183032989502,1.0,0.0,3.0,1.0,0.0
17945220,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8121747374534607,0.4492753446102142,0.4088648557662964,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9229020476341248,0.6635217070579529,0.6313433647155762,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9587699770927428,0.7361863255500793,0.5158480405807495,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8216573596000671,0.4665224552154541,0.4466012120246887,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6633344292640686,0.2421285510063171,1.1175373792648315,284.9920654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.9112548828125,297.19305419921875,284.99176025390625,1.0,0.7245563268661499,0.3390434086322784,0.3390434086322784,1.0,1.0,-3.7476205825805664,0.9460749626159668,2.8015453815460205,0.1012007594108581,0.9001092314720154,0.9001092314720154,0.0,265.53094482421875,241.0,68130.2734375,0.0,4704.02099609375,1.0,278.5348205566406,282.84698486328125,297.6489562988281,301.1434631347656,293.1499938964844,293.1499938964844,278.8500061035156,34448.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387983441352844,1.0,0.0,0.0,3.77586841583252,3.775891065597534,7.603827612001623e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10116.583984375,0.0,1160.48486328125,2371.396484375,0.0,2830.490234375,0.7643493413925171,1.0,0.0,3.0,1.0,0.0
17945280,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8121747374534607,0.4492753446102142,0.4088648557662964,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9229020476341248,0.6635217070579529,0.6313433647155762,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9587699770927428,0.7361863255500793,0.5158480405807495,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8216573596000671,0.4665224552154541,0.4466012120246887,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6633344292640686,0.2421285510063171,1.1175373792648315,284.9920654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.9112548828125,297.19305419921875,284.99176025390625,1.0,0.7245563268661499,0.3390434086322784,0.3390434086322784,1.0,1.0,-3.7476205825805664,0.9460749626159668,2.8015453815460205,0.1012007594108581,0.9001092314720154,0.9001092314720154,0.0,265.53094482421875,241.0,68130.2734375,0.0,4704.02099609375,1.0,278.5348205566406,282.84698486328125,297.6489562988281,301.1434631347656,293.1499938964844,293.1499938964844,278.8500061035156,34448.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387983441352844,1.0,0.0,0.0,3.77586841583252,3.775891065597534,7.603827612001623e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10116.583984375,0.0,1160.48486328125,2371.396484375,0.0,2830.490234375,0.7643493413925171,1.0,0.0,3.0,1.0,0.0
17945340,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8216105103492737,0.4493798911571502,0.4084422886371612,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9358474612236024,0.6630256772041321,0.630318284034729,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9718650579452516,0.7389318943023682,0.5173366665840149,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8313140273094177,0.4671728014945984,0.4466583132743835,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6721140742301941,0.24276864528656,1.1178007125854492,285.0574035644531,284.95001220703125,303.94403076171875,294.67303466796875,298.90435791015625,297.1998596191406,285.0559997558594,1.0,0.7186851501464844,0.3386707901954651,0.3386707901954651,1.0,1.0,-3.7480523586273193,0.9449626803398132,2.8030898571014404,0.1000968962907791,1.0,1.0,0.0,253.0095977783203,229.0,67645.8984375,0.0,4625.0908203125,1.0,278.8349304199219,282.9384155273437,297.6542663574219,301.10858154296875,293.1499938964844,293.1499938964844,278.54998779296875,32930.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327047824859619,1.0,0.0,0.0,3.9414801597595215,3.941504001617432,8.285471722047077e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11135.451171875,0.0,1282.7611083984375,2371.396484375,0.0,2773.638671875,0.7915158271789551,1.0,0.0,3.0,1.0,0.0
17945400,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8216105103492737,0.4493798911571502,0.4084422886371612,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9358474612236024,0.6630256772041321,0.630318284034729,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9718650579452516,0.7389318943023682,0.5173366665840149,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8313140273094177,0.4671728014945984,0.4466583132743835,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6721140742301941,0.24276864528656,1.1178007125854492,285.0574035644531,284.95001220703125,303.94403076171875,294.67303466796875,298.90435791015625,297.1998596191406,285.0559997558594,1.0,0.7186851501464844,0.3386707901954651,0.3386707901954651,1.0,1.0,-3.7480523586273193,0.9449626803398132,2.8030898571014404,0.1000968962907791,1.0,1.0,0.0,253.0095977783203,229.0,67645.8984375,0.0,4625.0908203125,1.0,278.8349304199219,282.9384155273437,297.6542663574219,301.10858154296875,293.1499938964844,293.1499938964844,278.54998779296875,32930.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327047824859619,1.0,0.0,0.0,3.9414801597595215,3.941504001617432,8.285471722047077e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11135.451171875,0.0,1282.7611083984375,2371.396484375,0.0,2773.638671875,0.7915158271789551,1.0,0.0,3.0,1.0,0.0
17945460,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8299447894096375,0.4479421377182007,0.4071371853351593,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9475261569023132,0.660988450050354,0.6284084320068359,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9828497767448424,0.7397965788841248,0.5179706811904907,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8403093218803406,0.4666958451271057,0.4461018145084381,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6804209351539612,0.2427859306335449,1.1167577505111694,284.8962097167969,284.95001220703125,303.9052124023437,294.6733093261719,298.8875427246094,297.1940612792969,284.89617919921875,1.0,0.7125844955444336,0.3383044898509979,0.3383044898509979,1.0,1.0,-3.743037700653076,0.9422351121902466,2.80080246925354,0.0987927019596099,0.898082971572876,0.898082971572876,0.0,241.6762084960937,217.0,68805.546875,0.0,4538.33642578125,1.0,278.56280517578125,282.7605895996094,297.7094116210937,301.30615234375,293.1499938964844,293.1499938964844,278.25,36680.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843660831451416,1.0,0.0,0.0,3.9178659915924072,3.917890310287476,8.186489139916375e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11375.626953125,0.0,1293.1241455078125,2371.396484375,0.0,2875.93701171875,0.7909112572669983,1.0,0.0,3.0,1.0,0.0
17945520,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8299447894096375,0.4479421377182007,0.4071371853351593,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9475261569023132,0.660988450050354,0.6284084320068359,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9828497767448424,0.7397965788841248,0.5179706811904907,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8403093218803406,0.4666958451271057,0.4461018145084381,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6804209351539612,0.2427859306335449,1.1167577505111694,284.8962097167969,284.95001220703125,303.9052124023437,294.6733093261719,298.8875427246094,297.1940612792969,284.89617919921875,1.0,0.7125844955444336,0.3383044898509979,0.3383044898509979,1.0,1.0,-3.743037700653076,0.9422351121902466,2.80080246925354,0.0987927019596099,0.898082971572876,0.898082971572876,0.0,241.6762084960937,217.0,68805.546875,0.0,4538.33642578125,1.0,278.56280517578125,282.7605895996094,297.7094116210937,301.30615234375,293.1499938964844,293.1499938964844,278.25,36680.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843660831451416,1.0,0.0,0.0,3.9178659915924072,3.917890310287476,8.186489139916375e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11375.626953125,0.0,1293.1241455078125,2371.396484375,0.0,2875.93701171875,0.7909112572669983,1.0,0.0,3.0,1.0,0.0
17945580,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8380822539329529,0.4463264048099518,0.4052006900310516,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9584982991218568,0.6586175560951233,0.6257033944129944,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9926210045814514,0.7404853701591492,0.5180394649505615,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8492699861526489,0.4658887982368469,0.4448931813240051,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.6884939670562744,0.2424940466880798,1.11351215839386,284.8657531738281,284.95001220703125,303.8663635253906,294.6739501953125,298.8691101074219,297.1866149902344,284.8675231933594,1.0,0.7058808207511902,0.3379381597042084,0.3379381597042084,1.0,1.0,-3.732175350189209,0.9377720355987548,2.794403314590454,0.0968483835458755,0.8098412752151489,0.8098412752151489,0.0,230.6994781494141,220.0,68715.078125,0.0,4437.7744140625,1.0,278.26544189453125,282.7108459472656,297.6914367675781,301.3068542480469,293.1499938964844,293.1499938964844,278.54998779296875,39825.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496818542480469,1.0,0.0,0.0,3.6916518211364746,3.691674947738648,7.268420176842483e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10272.0498046875,0.0,1136.7420654296875,2371.396484375,0.0,2932.290771484375,0.7555904388427734,1.0,0.0,3.0,1.0,0.0
17945640,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8380822539329529,0.4463264048099518,0.4052006900310516,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9584982991218568,0.6586175560951233,0.6257033944129944,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9926210045814514,0.7404853701591492,0.5180394649505615,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8492699861526489,0.4658887982368469,0.4448931813240051,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.6884939670562744,0.2424940466880798,1.11351215839386,284.8657531738281,284.95001220703125,303.8663635253906,294.6739501953125,298.8691101074219,297.1866149902344,284.8675231933594,1.0,0.7058808207511902,0.3379381597042084,0.3379381597042084,1.0,1.0,-3.732175350189209,0.9377720355987548,2.794403314590454,0.0968483835458755,0.8098412752151489,0.8098412752151489,0.0,230.6994781494141,220.0,68715.078125,0.0,4437.7744140625,1.0,278.26544189453125,282.7108459472656,297.6914367675781,301.3068542480469,293.1499938964844,293.1499938964844,278.54998779296875,39825.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496818542480469,1.0,0.0,0.0,3.6916518211364746,3.691674947738648,7.268420176842483e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10272.0498046875,0.0,1136.7420654296875,2371.396484375,0.0,2932.290771484375,0.7555904388427734,1.0,0.0,3.0,1.0,0.0
17945700,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.8407600522041321,0.4462197721004486,0.4047167599201202,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9618241786956788,0.6581234335899353,0.624828040599823,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9957029223442078,0.7416894435882568,0.5185217261314392,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8522265553474426,0.4659827649593353,0.4446430504322052,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.6911426186561584,0.2426195591688156,1.1128909587860107,284.9757080078125,284.95001220703125,303.8469543457031,294.67437744140625,298.86431884765625,297.1883850097656,284.97662353515625,1.0,0.7043149471282959,0.337755024433136,0.337755024433136,1.0,1.0,-3.730058908462525,0.9365378022193908,2.7935211658477783,0.0959782972931861,0.8745079040527344,0.8745079040527344,0.0,227.4555206298828,220.0,67849.28125,0.0,4411.22021484375,1.0,278.4827575683594,282.83575439453125,297.6341857910156,301.0926208496094,293.1499938964844,293.1499938964844,278.54998779296875,35855.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425315618515015,1.0,0.0,0.0,3.7197766304016113,3.719799280166626,7.379590556411131e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10514.4833984375,0.0,1128.004150390625,2371.396484375,0.0,2865.376220703125,0.7573015093803406,1.0,0.0,3.0,1.0,0.0
17945760,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8428912162780762,0.4462277293205261,0.4046376049518585,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9643037915229796,0.6577937602996826,0.6244046688079834,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.998089611530304,0.7430148720741272,0.5193683505058289,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8545627593994141,0.4662179946899414,0.4447455406188965,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6932740211486816,0.2428590953350067,1.1133843660354614,284.9776306152344,284.95001220703125,303.8275451660156,294.6749267578125,298.8610534667969,297.1914978027344,284.97772216796875,1.0,0.7034979462623596,0.3376254737377167,0.3376254737377167,1.0,1.0,-3.731181383132935,0.9364331364631652,2.794748306274414,0.0956089794635772,0.8847509026527405,0.8847509026527405,0.0,225.28570556640625,223.0,67835.140625,0.0,4400.5244140625,1.0,278.5356750488281,282.8443603515625,297.638671875,301.11944580078125,293.1499938964844,293.1499938964844,278.8500061035156,35080.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388466835021973,1.0,0.0,0.0,3.761629343032837,3.761651992797852,7.54658628920879e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10083.8359375,0.0,1154.2822265625,2371.396484375,0.0,2830.94189453125,0.762412428855896,1.0,0.0,3.0,1.0,0.0
17945820,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8446698188781738,0.4463644325733185,0.4046892523765564,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9661547541618348,0.6573577523231506,0.6238914728164673,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9990000128746032,0.7460028529167175,0.5197020173072815,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8567055463790894,0.4668829441070556,0.4452634453773498,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.6954103112220764,0.2435074895620346,1.1157644987106323,285.0511779785156,284.95001220703125,303.7887268066406,294.6762390136719,298.8559265136719,297.1993103027344,285.0497436523437,1.0,0.7032637596130371,0.337366372346878,0.337366372346878,1.0,1.0,-3.734474420547485,0.9365553855895996,2.7979190349578857,0.0950477123260498,0.994724452495575,0.994724452495575,0.0,223.7106170654297,226.0,67388.265625,0.0,4399.68798828125,1.0,278.8348083496094,282.94207763671875,297.6513061523437,301.08941650390625,293.1499938964844,293.1499938964844,278.54998779296875,32939.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314999938011169,1.0,0.0,0.0,3.923255205154419,3.92327880859375,8.209026987060497e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11102.421875,0.0,1267.56640625,2371.396484375,0.0,2762.413818359375,0.7885869741439819,1.0,0.0,3.0,1.0,0.0
17945880,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8446698188781738,0.4463644325733185,0.4046892523765564,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9661547541618348,0.6573577523231506,0.6238914728164673,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9990000128746032,0.7460028529167175,0.5197020173072815,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8567055463790894,0.4668829441070556,0.4452634453773498,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.6954103112220764,0.2435074895620346,1.1157644987106323,285.0511779785156,284.95001220703125,303.7887268066406,294.6762390136719,298.8559265136719,297.1993103027344,285.0497436523437,1.0,0.7032637596130371,0.337366372346878,0.337366372346878,1.0,1.0,-3.734474420547485,0.9365553855895996,2.7979190349578857,0.0950477123260498,0.994724452495575,0.994724452495575,0.0,223.7106170654297,226.0,67388.265625,0.0,4399.68798828125,1.0,278.8348083496094,282.94207763671875,297.6513061523437,301.08941650390625,293.1499938964844,293.1499938964844,278.54998779296875,32939.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314999938011169,1.0,0.0,0.0,3.923255205154419,3.92327880859375,8.209026987060497e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11102.421875,0.0,1267.56640625,2371.396484375,0.0,2762.413818359375,0.7885869741439819,1.0,0.0,3.0,1.0,0.0
