time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945940,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8429644107818604,0.4448790550231933,0.4038065969944,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9640495777130128,0.6553219556808472,0.6224681735038757,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.7470729351043701,0.5214764475822449,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8554696440696716,0.4663666486740112,0.4451571404933929,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6946240067481995,0.2434898316860199,1.116881012916565,284.8994445800781,284.95001220703125,303.75,294.677978515625,298.8409729003906,297.1943359375,284.89996337890625,1.0,0.7039259672164917,0.3371073007583618,0.3371073007583618,1.0,1.0,-3.7350997924804688,0.935877799987793,2.799221992492676,0.0943632423877716,0.8896201252937317,0.8896201252937317,0.0,224.8639068603516,229.0,68549.890625,0.0,4408.73681640625,1.0,278.5619201660156,282.7724304199219,297.7129821777344,301.2945861816406,293.1499938964844,293.1499938964844,278.8500061035156,36833.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842197597026825,1.0,0.0,0.0,3.891006231307984,3.8910303115844727,8.074625270637625e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10206.111328125,0.0,1271.9256591796875,2371.396484375,0.0,2862.25439453125,0.7864575982093811,1.0,0.0,3.0,1.0,0.0
17946000,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8429644107818604,0.4448790550231933,0.4038065969944,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9640495777130128,0.6553219556808472,0.6224681735038757,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.7470729351043701,0.5214764475822449,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8554696440696716,0.4663666486740112,0.4451571404933929,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6946240067481995,0.2434898316860199,1.116881012916565,284.8994445800781,284.95001220703125,303.75,294.677978515625,298.8409729003906,297.1943359375,284.89996337890625,1.0,0.7039259672164917,0.3371073007583618,0.3371073007583618,1.0,1.0,-3.7350997924804688,0.935877799987793,2.799221992492676,0.0943632423877716,0.8896201252937317,0.8896201252937317,0.0,224.8639068603516,229.0,68549.890625,0.0,4408.73681640625,1.0,278.5619201660156,282.7724304199219,297.7129821777344,301.2945861816406,293.1499938964844,293.1499938964844,278.8500061035156,36833.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842197597026825,1.0,0.0,0.0,3.891006231307984,3.8910303115844727,8.074625270637625e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10206.111328125,0.0,1271.9256591796875,2371.396484375,0.0,2862.25439453125,0.7864575982093811,1.0,0.0,3.0,1.0,0.0
17946060,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8403093218803406,0.4441486597061157,0.4029795527458191,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9606423377990724,0.653937578201294,0.6209965944290161,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9986013174057008,0.7487068772315979,0.5234090685844421,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8531221747398376,0.4662123620510101,0.444927453994751,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6926950216293335,0.2434868067502975,1.1170130968093872,285.0065612792969,284.95001220703125,303.7111511230469,294.6802673339844,298.8275451660156,297.1925964355469,285.0060729980469,1.0,0.7049019932746887,0.3366956710815429,0.3366956710815429,1.0,1.0,-3.734538555145264,0.934364378452301,2.8001742362976074,0.092921957373619,0.9812473058700562,0.9812473058700562,0.0,226.972412109375,232.0,67697.2265625,0.0,4420.64501953125,1.0,278.83697509765625,282.9024658203125,297.6636657714844,301.1373596191406,293.1499938964844,293.1499938964844,278.54998779296875,34306.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356914520263672,1.0,0.0,0.0,3.9799091815948486,3.979933500289917,8.447824484392186e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11150.09375,0.0,1326.6102294921875,2371.396484375,0.0,2801.48828125,0.7998842597007751,1.0,0.0,3.0,1.0,0.0
17946120,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8403093218803406,0.4441486597061157,0.4029795527458191,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9606423377990724,0.653937578201294,0.6209965944290161,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9986013174057008,0.7487068772315979,0.5234090685844421,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8531221747398376,0.4662123620510101,0.444927453994751,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6926950216293335,0.2434868067502975,1.1170130968093872,285.0065612792969,284.95001220703125,303.7111511230469,294.6802673339844,298.8275451660156,297.1925964355469,285.0060729980469,1.0,0.7049019932746887,0.3366956710815429,0.3366956710815429,1.0,1.0,-3.734538555145264,0.934364378452301,2.8001742362976074,0.092921957373619,0.9812473058700562,0.9812473058700562,0.0,226.972412109375,232.0,67697.2265625,0.0,4420.64501953125,1.0,278.83697509765625,282.9024658203125,297.6636657714844,301.1373596191406,293.1499938964844,293.1499938964844,278.54998779296875,34306.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356914520263672,1.0,0.0,0.0,3.9799091815948486,3.979933500289917,8.447824484392186e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11150.09375,0.0,1326.6102294921875,2371.396484375,0.0,2801.48828125,0.7998842597007751,1.0,0.0,3.0,1.0,0.0
17946180,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8360911011695862,0.4422397911548614,0.4017476737499237,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9552356600761414,0.6514118909835815,0.6191354990005493,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.995777428150177,0.749001145362854,0.5240831971168518,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8492062091827393,0.4651511311531067,0.4443595111370086,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6892212629318237,0.2428342700004577,1.1157366037368774,284.88433837890625,284.95001220703125,303.6720275878906,294.683349609375,298.8069152832031,297.1818542480469,284.8853454589844,1.0,0.7058136463165283,0.3362840116024017,0.3362840116024017,1.0,1.0,-3.729425430297852,0.9314727783203124,2.797952651977539,0.0913035050034523,0.8756405711174011,0.8756405711174011,0.0,230.3026885986328,235.0,68476.4375,0.0,4427.6298828125,1.0,278.5625,282.7636108398437,297.7076110839844,301.2911682128906,293.1499938964844,293.1499938964844,278.8500061035156,37834.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438350558280945,1.0,0.0,0.0,3.8942711353302,3.894295454025269,8.088181857601739e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10194.943359375,0.0,1282.630615234375,2371.396484375,0.0,2877.566650390625,0.7881323099136353,1.0,0.0,3.0,1.0,0.0
17946240,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8360911011695862,0.4422397911548614,0.4017476737499237,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9552356600761414,0.6514118909835815,0.6191354990005493,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.995777428150177,0.749001145362854,0.5240831971168518,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8492062091827393,0.4651511311531067,0.4443595111370086,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6892212629318237,0.2428342700004577,1.1157366037368774,284.88433837890625,284.95001220703125,303.6720275878906,294.683349609375,298.8069152832031,297.1818542480469,284.8853454589844,1.0,0.7058136463165283,0.3362840116024017,0.3362840116024017,1.0,1.0,-3.729425430297852,0.9314727783203124,2.797952651977539,0.0913035050034523,0.8756405711174011,0.8756405711174011,0.0,230.3026885986328,235.0,68476.4375,0.0,4427.6298828125,1.0,278.5625,282.7636108398437,297.7076110839844,301.2911682128906,293.1499938964844,293.1499938964844,278.8500061035156,37834.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438350558280945,1.0,0.0,0.0,3.8942711353302,3.894295454025269,8.088181857601739e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10194.943359375,0.0,1282.630615234375,2371.396484375,0.0,2877.566650390625,0.7881323099136353,1.0,0.0,3.0,1.0,0.0
17946300,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8338563442230225,0.4416446685791015,0.4010362029075622,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9522974491119384,0.6504651308059692,0.6180732846260071,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9942097663879396,0.7496697902679443,0.5243428945541382,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8471006751060486,0.4648129940032959,0.4439407885074615,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.687261164188385,0.2425431907176971,1.114405632019043,284.9945983886719,284.95001220703125,303.6523742675781,294.6851501464844,298.79852294921875,297.17919921875,284.9967041015625,1.0,0.7061389684677124,0.3360781967639923,0.3360781967639923,1.0,1.0,-3.7254912853240967,0.9296246767044068,2.7958667278289795,0.0902298614382743,0.945846676826477,0.945846676826477,0.0,232.01370239257807,235.0,67479.2421875,0.0,4427.58740234375,1.0,278.7875061035156,282.892578125,297.6562805175781,301.0919494628906,293.1499938964844,293.1499938964844,278.8500061035156,35309.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381333947181702,1.0,0.0,0.0,3.920610904693604,3.9206349849700928,8.197964120881807e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10446.4287109375,0.0,1284.413818359375,2371.396484375,0.0,2824.2802734375,0.7913431525230408,1.0,0.0,3.0,1.0,0.0
17946360,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8323919177055359,0.4412520229816437,0.4006991386413574,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9502440094947816,0.649742066860199,0.6173994541168213,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9933034777641296,0.7505834698677063,0.5249793529510498,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8457143306732178,0.4646460115909576,0.4437958598136902,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6859275102615356,0.2423527687788009,1.113681435585022,284.9983825683594,284.95001220703125,303.6326599121094,294.6871337890625,298.7922058105469,297.1785583496094,284.9977722167969,1.0,0.7065790295600891,0.3359450399875641,0.3359450399875641,1.0,1.0,-3.723991632461548,0.9287256002426147,2.7952661514282227,0.089581087231636,0.9646088480949402,0.9646088480949402,0.0,233.29977416992188,238.0,67460.109375,0.0,4431.60546875,1.0,278.83795166015625,282.9015808105469,297.6604919433594,301.12261962890625,293.1499938964844,293.1499938964844,278.54998779296875,34662.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353469967842102,1.0,0.0,0.0,3.96777081489563,3.967795133590698,8.396372663810325e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11121.3466796875,0.0,1319.1043701171875,2371.396484375,0.0,2798.274658203125,0.7979919910430908,1.0,0.0,3.0,1.0,0.0
17946420,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8281312584877014,0.4392240941524505,0.3993505537509918,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9444579482078552,0.6470825672149658,0.6153988242149353,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9901983737945556,0.7508489489555359,0.5255754590034485,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8417381644248962,0.4634059369564056,0.4430402815341949,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.6821518540382385,0.2414300143718719,1.1110517978668213,284.8872375488281,284.95001220703125,303.59307861328125,294.6915283203125,298.7721862792969,297.1679077148437,284.8883972167969,1.0,0.7072587013244629,0.3356787264347076,0.3356787264347076,1.0,1.0,-3.716617584228516,0.9256503582000732,2.790967464447021,0.0881900489330291,0.8645160794258118,0.8645160794258118,0.0,236.74464416503903,241.0,68093.109375,0.0,4432.984375,1.0,278.56207275390625,282.7744445800781,297.7104797363281,301.2745361328125,293.1499938964844,293.1499938964844,278.8500061035156,38185.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424206376075745,1.0,0.0,0.0,3.862005710601807,3.862029790878296,7.954710099511431e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10156.7109375,0.0,1258.73291015625,2371.396484375,0.0,2864.33935546875,0.7829166650772095,1.0,0.0,3.0,1.0,0.0
17946480,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8281312584877014,0.4392240941524505,0.3993505537509918,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9444579482078552,0.6470825672149658,0.6153988242149353,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9901983737945556,0.7508489489555359,0.5255754590034485,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8417381644248962,0.4634059369564056,0.4430402815341949,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.6821518540382385,0.2414300143718719,1.1110517978668213,284.8872375488281,284.95001220703125,303.59307861328125,294.6915283203125,298.7721862792969,297.1679077148437,284.8883972167969,1.0,0.7072587013244629,0.3356787264347076,0.3356787264347076,1.0,1.0,-3.716617584228516,0.9256503582000732,2.790967464447021,0.0881900489330291,0.8645160794258118,0.8645160794258118,0.0,236.74464416503903,241.0,68093.109375,0.0,4432.984375,1.0,278.56207275390625,282.7744445800781,297.7104797363281,301.2745361328125,293.1499938964844,293.1499938964844,278.8500061035156,38185.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424206376075745,1.0,0.0,0.0,3.862005710601807,3.862029790878296,7.954710099511431e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10156.7109375,0.0,1258.73291015625,2371.396484375,0.0,2864.33935546875,0.7829166650772095,1.0,0.0,3.0,1.0,0.0
17946540,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8245267868041992,0.4381168484687805,0.3982143402099609,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9393795132637024,0.6452859044075012,0.6135628819465637,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9876381158828736,0.7523154616355896,0.5264192819595337,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8383649587631226,0.4627590775489807,0.4423519670963287,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6788092255592346,0.2407613098621368,1.1081290245056152,284.9973449707031,284.95001220703125,303.5532531738281,294.696533203125,298.7579345703125,297.1648864746094,284.9970092773437,1.0,0.7078226804733276,0.3354124128818512,0.3354124128818512,1.0,1.0,-3.709702014923096,0.9227246046066284,2.786977529525757,0.0865535885095596,0.9517062902450562,0.9517062902450562,0.0,239.7099151611328,244.0,67091.6796875,0.0,4432.603515625,1.0,278.83660888671875,282.9088439941406,297.66802978515625,301.1109924316406,293.1499938964844,293.1499938964844,278.54998779296875,34718.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334140181541443,1.0,0.0,0.0,3.9373483657836914,3.9373724460601807,8.268110036624421e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11072.3837890625,0.0,1293.7178955078125,2371.396484375,0.0,2780.249267578125,0.7928535342216492,1.0,0.0,3.0,1.0,0.0
17946600,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8245267868041992,0.4381168484687805,0.3982143402099609,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9393795132637024,0.6452859044075012,0.6135628819465637,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9876381158828736,0.7523154616355896,0.5264192819595337,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8383649587631226,0.4627590775489807,0.4423519670963287,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6788092255592346,0.2407613098621368,1.1081290245056152,284.9973449707031,284.95001220703125,303.5532531738281,294.696533203125,298.7579345703125,297.1648864746094,284.9970092773437,1.0,0.7078226804733276,0.3354124128818512,0.3354124128818512,1.0,1.0,-3.709702014923096,0.9227246046066284,2.786977529525757,0.0865535885095596,0.9517062902450562,0.9517062902450562,0.0,239.7099151611328,244.0,67091.6796875,0.0,4432.603515625,1.0,278.83660888671875,282.9088439941406,297.66802978515625,301.1109924316406,293.1499938964844,293.1499938964844,278.54998779296875,34718.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334140181541443,1.0,0.0,0.0,3.9373483657836914,3.9373724460601807,8.268110036624421e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11072.3837890625,0.0,1293.7178955078125,2371.396484375,0.0,2780.249267578125,0.7928535342216492,1.0,0.0,3.0,1.0,0.0
17946660,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8203156590461731,0.4359721839427948,0.3967451751232147,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.933525025844574,0.6424965262413025,0.6114257574081421,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9843893647193908,0.7524347305297852,0.5269026756286621,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8345056176185608,0.4613827168941498,0.4414571523666382,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6750277280807495,0.239680677652359,1.1047451496124268,284.8908996582031,284.95001220703125,303.51324462890625,294.7019958496094,298.7382202148437,297.15447998046875,284.8919677734375,1.0,0.7083068490028381,0.3352034389972687,0.3352034389972687,1.0,1.0,-3.7008073329925537,0.9193864464759828,2.781420946121216,0.0851672664284706,0.8555276989936829,0.8555276989936829,0.0,243.13726806640625,247.0,67659.9296875,0.0,4429.62548828125,1.0,278.5624084472656,282.7867126464844,297.719482421875,301.26177978515625,293.1499938964844,293.1499938964844,278.8500061035156,38250.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401897549629211,1.0,0.0,0.0,3.8267340660095215,3.826757907867432,7.810073157088482e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10116.6015625,0.0,1230.514892578125,2371.396484375,0.0,2843.48779296875,0.776913046836853,1.0,0.0,3.0,1.0,0.0
17946720,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8203156590461731,0.4359721839427948,0.3967451751232147,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.933525025844574,0.6424965262413025,0.6114257574081421,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9843893647193908,0.7524347305297852,0.5269026756286621,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8345056176185608,0.4613827168941498,0.4414571523666382,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6750277280807495,0.239680677652359,1.1047451496124268,284.8908996582031,284.95001220703125,303.51324462890625,294.7019958496094,298.7382202148437,297.15447998046875,284.8919677734375,1.0,0.7083068490028381,0.3352034389972687,0.3352034389972687,1.0,1.0,-3.7008073329925537,0.9193864464759828,2.781420946121216,0.0851672664284706,0.8555276989936829,0.8555276989936829,0.0,243.13726806640625,247.0,67659.9296875,0.0,4429.62548828125,1.0,278.5624084472656,282.7867126464844,297.719482421875,301.26177978515625,293.1499938964844,293.1499938964844,278.8500061035156,38250.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401897549629211,1.0,0.0,0.0,3.8267340660095215,3.826757907867432,7.810073157088482e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10116.6015625,0.0,1230.514892578125,2371.396484375,0.0,2843.48779296875,0.776913046836853,1.0,0.0,3.0,1.0,0.0
17946780,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8167237639427185,0.4347293972969055,0.3955033123493194,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9284513592720032,0.64054936170578,0.6094655990600586,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9817267656326294,0.7537319660186768,0.5276439785957336,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8312268853187561,0.4605925381183624,0.4406453669071197,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6716979146003723,0.2388643771409988,1.1011838912963867,284.99591064453125,284.95001220703125,303.4730834960937,294.7079467773437,298.72430419921875,297.15167236328125,284.9955444335937,1.0,0.7086957693099976,0.3349944651126861,0.3349944651126861,1.0,1.0,-3.692575454711914,0.9162637591362,2.7763116359710693,0.083571970462799,0.9399083852767944,0.9399083852767944,0.0,246.075927734375,250.0,66681.5390625,0.0,4425.4169921875,1.0,278.8362731933594,282.9163513183594,297.6787414550781,301.1010131835937,293.1499938964844,293.1499938964844,278.54998779296875,34684.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310455679893494,1.0,0.0,0.0,3.905803442001343,3.905827283859253,8.136157134686073e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11022.0830078125,0.0,1267.03759765625,2371.396484375,0.0,2758.18115234375,0.7872946858406067,1.0,0.0,3.0,1.0,0.0
17946840,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8167237639427185,0.4347293972969055,0.3955033123493194,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9284513592720032,0.64054936170578,0.6094655990600586,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9817267656326294,0.7537319660186768,0.5276439785957336,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8312268853187561,0.4605925381183624,0.4406453669071197,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6716979146003723,0.2388643771409988,1.1011838912963867,284.99591064453125,284.95001220703125,303.4730834960937,294.7079467773437,298.72430419921875,297.15167236328125,284.9955444335937,1.0,0.7086957693099976,0.3349944651126861,0.3349944651126861,1.0,1.0,-3.692575454711914,0.9162637591362,2.7763116359710693,0.083571970462799,0.9399083852767944,0.9399083852767944,0.0,246.075927734375,250.0,66681.5390625,0.0,4425.4169921875,1.0,278.8362731933594,282.9163513183594,297.6787414550781,301.1010131835937,293.1499938964844,293.1499938964844,278.54998779296875,34684.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310455679893494,1.0,0.0,0.0,3.905803442001343,3.905827283859253,8.136157134686073e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11022.0830078125,0.0,1267.03759765625,2371.396484375,0.0,2758.18115234375,0.7872946858406067,1.0,0.0,3.0,1.0,0.0
17946900,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8149454593658447,0.4336994588375091,0.3949045538902282,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9259682893753052,0.6391994953155518,0.6085306406021118,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9803905487060548,0.7538295388221741,0.5280188322067261,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8296369910240173,0.459930807352066,0.4402827620506286,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6700977087020874,0.2383233457803726,1.0995821952819824,284.8819274902344,284.95001220703125,303.45294189453125,294.7110595703125,298.7152404785156,297.1474914550781,284.8797607421875,1.0,0.7089307904243469,0.3348899781703949,0.3348899781703949,1.0,1.0,-3.688824653625488,0.9148064255714417,2.7740182876586914,0.0829237475991249,0.8606253862380981,0.8606253862380981,0.0,247.57872009277344,250.0,67508.109375,0.0,4424.5205078125,1.0,278.6119384765625,282.7873840332031,297.7335510253906,301.2953491210937,293.1499938964844,293.1499938964844,278.54998779296875,37260.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360256552696228,1.0,0.0,0.0,3.870571613311768,3.870595693588257,7.990036010596668e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10744.5546875,0.0,1258.4444580078125,2371.396484375,0.0,2804.6064453125,0.7822126746177673,1.0,0.0,3.0,1.0,0.0
17946960,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8124763369560242,0.4324718117713928,0.3939221501350403,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9226773977279664,0.6376265287399292,0.6071926355361938,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9783499240875244,0.7536958456039429,0.5280118584632874,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8274615406990051,0.4590849578380584,0.4396197497844696,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6679566502571106,0.2376480102539062,1.0971685647964478,284.8934936523437,284.95001220703125,303.4327697753906,294.7142944335937,298.704833984375,297.1415405273437,284.8946533203125,1.0,0.7090072631835938,0.3348188400268554,0.3348188400268554,1.0,1.0,-3.682326078414917,0.9126366376876832,2.7696895599365234,0.0821378156542778,0.8466996550559998,0.8466996550559998,0.0,249.48245239257807,253.0,67185.765625,0.0,4418.56689453125,1.0,278.5629577636719,282.79888916015625,297.7310791015625,301.25018310546875,293.1499938964844,293.1499938964844,278.8500061035156,38310.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837677538394928,1.0,0.0,0.0,3.7894904613494873,3.7895143032073975,7.658790650566516e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10073.0751953125,0.0,1201.1593017578125,2371.396484375,0.0,2820.0244140625,0.7705992460250854,1.0,0.0,3.0,1.0,0.0
17947020,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8087908029556274,0.4310981333255768,0.3925769627094269,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9177343249320984,0.6355292797088623,0.6051062345504761,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.975581705570221,0.7548190355300903,0.5286453366279602,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8242352604866028,0.4581568241119385,0.4386885166168213,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6646579504013062,0.2366974949836731,1.0930349826812744,284.99371337890625,284.95001220703125,303.392333984375,294.720947265625,298.6913146972656,297.1389465332031,284.9933166503906,1.0,0.7092388868331909,0.3346765339374542,0.3346765339374542,1.0,1.0,-3.672856330871582,0.9093688130378724,2.7634875774383545,0.0806281119585037,0.927817165851593,0.927817165851593,0.0,252.4049224853516,256.0,66233.734375,0.0,4410.859375,1.0,278.8359375,282.923828125,297.6913146972656,301.0912170410156,293.1499938964844,293.1499938964844,278.54998779296875,34662.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284498453140259,1.0,0.0,0.0,3.872138261795044,3.872161865234375,7.996505360097217e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10967.6181640625,0.0,1239.107421875,2371.396484375,0.0,2734.02001953125,0.7813817858695984,1.0,0.0,3.0,1.0,0.0
17947080,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8087908029556274,0.4310981333255768,0.3925769627094269,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9177343249320984,0.6355292797088623,0.6051062345504761,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.975581705570221,0.7548190355300903,0.5286453366279602,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8242352604866028,0.4581568241119385,0.4386885166168213,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6646579504013062,0.2366974949836731,1.0930349826812744,284.99371337890625,284.95001220703125,303.392333984375,294.720947265625,298.6913146972656,297.1389465332031,284.9933166503906,1.0,0.7092388868331909,0.3346765339374542,0.3346765339374542,1.0,1.0,-3.672856330871582,0.9093688130378724,2.7634875774383545,0.0806281119585037,0.927817165851593,0.927817165851593,0.0,252.4049224853516,256.0,66233.734375,0.0,4410.859375,1.0,278.8359375,282.923828125,297.6913146972656,301.0912170410156,293.1499938964844,293.1499938964844,278.54998779296875,34662.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284498453140259,1.0,0.0,0.0,3.872138261795044,3.872161865234375,7.996505360097217e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10967.6181640625,0.0,1239.107421875,2371.396484375,0.0,2734.02001953125,0.7813817858695984,1.0,0.0,3.0,1.0,0.0
17947140,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8043649792671204,0.4287381172180176,0.3908842206001282,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9122064709663392,0.632480800151825,0.6026957035064697,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9720719456672668,0.7546309232711792,0.5288906693458557,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8205052018165588,0.4565283060073852,0.4375354945659637,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6609691977500916,0.2353579699993133,1.0884339809417725,284.8961486816406,284.95001220703125,303.3517761230469,294.7278747558594,298.672119140625,297.129150390625,284.896728515625,1.0,0.709393322467804,0.334534227848053,0.334534227848053,1.0,1.0,-3.661301374435425,0.9054731726646424,2.7558281421661377,0.0791651159524917,0.8378149271011353,0.8378149271011353,0.0,255.80284118652344,259.0,66692.046875,0.0,4400.404296875,1.0,278.56396484375,282.8111572265625,297.7432861328125,301.2373962402344,293.1499938964844,293.1499938964844,278.8500061035156,38239.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349248170852661,1.0,0.0,0.0,3.7524259090423584,3.7524492740631104,7.509704005315143e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10029.8662109375,0.0,1171.448486328125,2371.396484375,0.0,2794.336669921875,0.7641624212265015,1.0,0.0,3.0,1.0,0.0
17947200,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8043649792671204,0.4287381172180176,0.3908842206001282,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9122064709663392,0.632480800151825,0.6026957035064697,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9720719456672668,0.7546309232711792,0.5288906693458557,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8205052018165588,0.4565283060073852,0.4375354945659637,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6609691977500916,0.2353579699993133,1.0884339809417725,284.8961486816406,284.95001220703125,303.3517761230469,294.7278747558594,298.672119140625,297.129150390625,284.896728515625,1.0,0.709393322467804,0.334534227848053,0.334534227848053,1.0,1.0,-3.661301374435425,0.9054731726646424,2.7558281421661377,0.0791651159524917,0.8378149271011353,0.8378149271011353,0.0,255.80284118652344,259.0,66692.046875,0.0,4400.404296875,1.0,278.56396484375,282.8111572265625,297.7432861328125,301.2373962402344,293.1499938964844,293.1499938964844,278.8500061035156,38239.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349248170852661,1.0,0.0,0.0,3.7524259090423584,3.7524492740631104,7.509704005315143e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10029.8662109375,0.0,1171.448486328125,2371.396484375,0.0,2794.336669921875,0.7641624212265015,1.0,0.0,3.0,1.0,0.0
17947260,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8005878329277039,0.4272448122501373,0.3894530832767486,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9075952768325806,0.6302431225776672,0.6004988551139832,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.969225525856018,0.7555823922157288,0.529426097869873,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8172991275787354,0.4554736614227295,0.4365001320838928,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6577333211898804,0.2342850416898727,1.083789944648743,284.991455078125,284.95001220703125,303.3111267089844,294.7350158691406,298.6590881347656,297.12677001953125,284.9910583496094,1.0,0.7094848155975342,0.3344720304012298,0.3344720304012298,1.0,1.0,-3.6507389545440674,0.9021353721618652,2.748603582382202,0.0778013095259666,0.9154189825057985,0.9154189825057985,0.0,258.701171875,262.0,65745.578125,0.0,4389.59912109375,1.0,278.8355712890625,282.9319152832031,297.7048645019531,301.0804748535156,293.1499938964844,293.1499938964844,278.54998779296875,34648.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825624406337738,1.0,0.0,0.0,3.835655450820923,3.835678815841675,7.846531957511615e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10908.541015625,0.0,1209.4112548828125,2371.396484375,0.0,2707.751953125,0.7749849557876587,1.0,0.0,3.0,1.0,0.0
17947320,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8005878329277039,0.4272448122501373,0.3894530832767486,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9075952768325806,0.6302431225776672,0.6004988551139832,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.969225525856018,0.7555823922157288,0.529426097869873,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8172991275787354,0.4554736614227295,0.4365001320838928,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6577333211898804,0.2342850416898727,1.083789944648743,284.991455078125,284.95001220703125,303.3111267089844,294.7350158691406,298.6590881347656,297.12677001953125,284.9910583496094,1.0,0.7094848155975342,0.3344720304012298,0.3344720304012298,1.0,1.0,-3.6507389545440674,0.9021353721618652,2.748603582382202,0.0778013095259666,0.9154189825057985,0.9154189825057985,0.0,258.701171875,262.0,65745.578125,0.0,4389.59912109375,1.0,278.8355712890625,282.9319152832031,297.7048645019531,301.0804748535156,293.1499938964844,293.1499938964844,278.54998779296875,34648.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825624406337738,1.0,0.0,0.0,3.835655450820923,3.835678815841675,7.846531957511615e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10908.541015625,0.0,1209.4112548828125,2371.396484375,0.0,2707.751953125,0.7749849557876587,1.0,0.0,3.0,1.0,0.0
17947380,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7961788773536682,0.4247952997684479,0.3876670300960541,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9025697112083436,0.6270815134048462,0.5979687571525574,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9656149744987488,0.7552462220191956,0.5295588374137878,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8135554790496826,0.4537376463413238,0.4352364838123321,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6541290283203125,0.2328352034091949,1.078668236732483,284.8984375,284.95001220703125,303.2704162597656,294.7423095703125,298.6404724121094,297.1173095703125,284.8988952636719,1.0,0.7095000147819519,0.3344098031520843,0.3344098031520843,1.0,1.0,-3.6380324363708496,0.8981591463088989,2.739873170852661,0.0764825865626335,0.8286336660385132,0.8286336660385132,0.0,262.0814208984375,265.0,66148.15625,0.0,4375.96484375,1.0,278.5643920898437,282.8240966796875,297.757080078125,301.224365234375,293.1499938964844,293.1499938964844,278.8500061035156,38265.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319783806800842,1.0,0.0,0.0,3.711077690124512,3.711100816726685,7.345116159740428e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9980.205078125,0.0,1139.7178955078125,2371.396484375,0.0,2766.8701171875,0.7570855021476746,1.0,0.0,3.0,1.0,0.0
17947440,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7961788773536682,0.4247952997684479,0.3876670300960541,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9025697112083436,0.6270815134048462,0.5979687571525574,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9656149744987488,0.7552462220191956,0.5295588374137878,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8135554790496826,0.4537376463413238,0.4352364838123321,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6541290283203125,0.2328352034091949,1.078668236732483,284.8984375,284.95001220703125,303.2704162597656,294.7423095703125,298.6404724121094,297.1173095703125,284.8988952636719,1.0,0.7095000147819519,0.3344098031520843,0.3344098031520843,1.0,1.0,-3.6380324363708496,0.8981591463088989,2.739873170852661,0.0764825865626335,0.8286336660385132,0.8286336660385132,0.0,262.0814208984375,265.0,66148.15625,0.0,4375.96484375,1.0,278.5643920898437,282.8240966796875,297.757080078125,301.224365234375,293.1499938964844,293.1499938964844,278.8500061035156,38265.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319783806800842,1.0,0.0,0.0,3.711077690124512,3.711100816726685,7.345116159740428e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9980.205078125,0.0,1139.7178955078125,2371.396484375,0.0,2766.8701171875,0.7570855021476746,1.0,0.0,3.0,1.0,0.0
17947500,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7940295934677124,0.4239317774772644,0.3867549300193786,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9001792073249817,0.6258260011672974,0.5966553688049316,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.963851034641266,0.7555690407752991,0.5296194553375244,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8116899132728577,0.4530932903289795,0.4345506727695465,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6523391604423523,0.232201874256134,1.075813889503479,284.99566650390625,284.95001220703125,303.25006103515625,294.7460021972656,298.63336181640625,297.1155090332031,284.9964904785156,1.0,0.7094298601150513,0.3343786895275116,0.3343786895275116,1.0,1.0,-3.631162643432617,0.8960220217704773,2.735140562057495,0.0756612941622734,0.8928161263465881,0.8928161263465881,0.0,263.6922912597656,265.0,65263.28125,0.0,4367.28515625,1.0,278.7832336425781,282.9390869140625,297.71014404296875,301.0343017578125,293.1499938964844,293.1499938964844,278.8500061035156,35135.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825717568397522,1.0,0.0,0.0,3.747611284255981,3.747633934020996,7.490445455005101e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10216.515625,0.0,1143.85302734375,2371.396484375,0.0,2708.61767578125,0.7612212300300598,1.0,0.0,3.0,1.0,0.0
17947560,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7924377918243408,0.4231884181499481,0.3861432671546936,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8983430862426758,0.6247089505195618,0.5956550240516663,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.96267169713974,0.7560210824012756,0.5299802422523499,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8102820515632629,0.4525633454322815,0.4340958595275879,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.650951623916626,0.231647789478302,1.0735355615615845,284.98883056640625,284.95001220703125,303.22967529296875,294.74969482421875,298.62762451171875,297.1151123046875,284.988037109375,1.0,0.7094627022743225,0.3343790471553802,0.3343790471553802,1.0,1.0,-3.626366376876831,0.8945958614349365,2.7317705154418945,0.0751265585422515,0.9026676416397096,0.9026676416397096,0.0,264.975341796875,268.0,65224.3828125,0.0,4362.216796875,1.0,278.8359680175781,282.93994140625,297.7182922363281,301.0680847167969,293.1499938964844,293.1499938964844,278.54998779296875,34584.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225611448287964,1.0,0.0,0.0,3.7985360622406006,3.7985589504241934,7.695397812312876e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10847.91015625,0.0,1179.3399658203125,2371.396484375,0.0,2679.31298828125,0.7682563662528992,1.0,0.0,3.0,1.0,0.0
17947620,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7881181836128235,0.4206588566303253,0.3842779397964477,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8935641050338745,0.6214430332183838,0.5930187106132507,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9589874148368835,0.7555347681045532,0.530005156993866,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.806445837020874,0.4507289826869964,0.432733803987503,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6474494934082031,0.2300971150398254,1.0679421424865725,284.90069580078125,284.95001220703125,303.1889038085937,294.75714111328125,298.6094970703125,297.1059875488281,284.9010009765625,1.0,0.7093528509140015,0.3343797624111175,0.3343797624111175,1.0,1.0,-3.612621545791626,0.8905120491981506,2.72210955619812,0.0739217475056648,0.8193883299827576,0.8193883299827576,0.0,268.33258056640625,271.0,65568.03125,0.0,4345.74267578125,1.0,278.5649108886719,282.83758544921875,297.77130126953125,301.21002197265625,293.1499938964844,293.1499938964844,278.8500061035156,38280.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288268446922302,1.0,0.0,0.0,3.667533397674561,3.6675562858581534,7.173758262979391e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9927.3466796875,0.0,1106.895751953125,2371.396484375,0.0,2737.527099609375,0.749630868434906,1.0,0.0,3.0,1.0,0.0
17947680,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7881181836128235,0.4206588566303253,0.3842779397964477,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8935641050338745,0.6214430332183838,0.5930187106132507,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9589874148368835,0.7555347681045532,0.530005156993866,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.806445837020874,0.4507289826869964,0.432733803987503,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6474494934082031,0.2300971150398254,1.0679421424865725,284.90069580078125,284.95001220703125,303.1889038085937,294.75714111328125,298.6094970703125,297.1059875488281,284.9010009765625,1.0,0.7093528509140015,0.3343797624111175,0.3343797624111175,1.0,1.0,-3.612621545791626,0.8905120491981506,2.72210955619812,0.0739217475056648,0.8193883299827576,0.8193883299827576,0.0,268.33258056640625,271.0,65568.03125,0.0,4345.74267578125,1.0,278.5649108886719,282.83758544921875,297.77130126953125,301.21002197265625,293.1499938964844,293.1499938964844,278.8500061035156,38280.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288268446922302,1.0,0.0,0.0,3.667533397674561,3.6675562858581534,7.173758262979391e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9927.3466796875,0.0,1106.895751953125,2371.396484375,0.0,2737.527099609375,0.749630868434906,1.0,0.0,3.0,1.0,0.0
17947740,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.784448504447937,0.418944776058197,0.3826797008514404,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8894238471984863,0.6189420819282532,0.5906063914299011,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.955979585647583,0.7561252117156982,0.5303207039833069,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.803062915802002,0.4494419693946838,0.4315031170845032,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6443511247634888,0.2288038581609726,1.062377691268921,284.9867858886719,284.95001220703125,303.14813232421875,294.7645874023437,298.5968322753906,297.1039123535156,284.9864196777344,1.0,0.7092016339302063,0.3343804776668548,0.3343804776668548,1.0,1.0,-3.599993705749512,0.8867664933204651,2.7132272720336914,0.0726090744137764,0.8902267217636108,0.8902267217636108,0.0,271.2125549316406,274.0,64661.05859375,0.0,4329.43701171875,1.0,278.83465576171875,282.9497375488281,297.733642578125,301.0555725097656,293.1499938964844,293.1499938964844,279.1499938964844,34643.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193860650062561,1.0,0.0,0.0,3.755015373229981,3.755038022994995,7.520071676481166e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9747.447265625,0.0,1145.7830810546875,2371.396484375,0.0,2649.88232421875,0.7609063386917114,1.0,0.0,3.0,1.0,0.0
