time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947800,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.784448504447937,0.418944776058197,0.3826797008514404,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8894238471984863,0.6189420819282532,0.5906063914299011,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.955979585647583,0.7561252117156982,0.5303207039833069,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.803062915802002,0.4494419693946838,0.4315031170845032,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6443511247634888,0.2288038581609726,1.062377691268921,284.9867858886719,284.95001220703125,303.14813232421875,294.7645874023437,298.5968322753906,297.1039123535156,284.9864196777344,1.0,0.7092016339302063,0.3343804776668548,0.3343804776668548,1.0,1.0,-3.599993705749512,0.8867664933204651,2.7132272720336914,0.0726090744137764,0.8902267217636108,0.8902267217636108,0.0,271.2125549316406,274.0,64661.05859375,0.0,4329.43701171875,1.0,278.83465576171875,282.9497375488281,297.733642578125,301.0555725097656,293.1499938964844,293.1499938964844,279.1499938964844,34643.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193860650062561,1.0,0.0,0.0,3.755015373229981,3.755038022994995,7.520071676481166e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9747.447265625,0.0,1145.7830810546875,2371.396484375,0.0,2649.88232421875,0.7609063386917114,1.0,0.0,3.0,1.0,0.0
17947860,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.781446099281311,0.4174956083297729,0.3814734518527984,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8859637379646301,0.6167682409286499,0.5886503458023071,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9536448121070862,0.7569983005523682,0.5309937000274658,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8002938032150269,0.448428213596344,0.4306331276893616,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6417920589447021,0.2277047336101532,1.057880997657776,285.0500793457031,284.95001220703125,303.1073608398437,294.7719421386719,298.5867614746094,297.1045837402344,285.04815673828125,1.0,0.7092954516410828,0.3344274461269378,0.3344274461269378,1.0,1.0,-3.5905404090881348,0.8841068148612976,2.7064335346221924,0.0717481970787048,0.9952797293663024,0.9952797293663024,0.0,273.7855529785156,277.0,64030.75,0.0,4319.83056640625,1.0,279.1347351074219,283.04052734375,297.7462158203125,301.019775390625,293.1499938964844,293.1499938964844,278.8500061035156,32847.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118132948875427,1.0,0.0,0.0,3.920569658279419,3.92059326171875,8.197792453756847e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10706.1630859375,0.0,1264.5880126953125,2371.396484375,0.0,2579.901611328125,0.7879846096038818,1.0,0.0,3.0,1.0,0.0
17947920,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.781446099281311,0.4174956083297729,0.3814734518527984,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8859637379646301,0.6167682409286499,0.5886503458023071,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9536448121070862,0.7569983005523682,0.5309937000274658,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8002938032150269,0.448428213596344,0.4306331276893616,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6417920589447021,0.2277047336101532,1.057880997657776,285.0500793457031,284.95001220703125,303.1073608398437,294.7719421386719,298.5867614746094,297.1045837402344,285.04815673828125,1.0,0.7092954516410828,0.3344274461269378,0.3344274461269378,1.0,1.0,-3.5905404090881348,0.8841068148612976,2.7064335346221924,0.0717481970787048,0.9952797293663024,0.9952797293663024,0.0,273.7855529785156,277.0,64030.75,0.0,4319.83056640625,1.0,279.1347351074219,283.04052734375,297.7462158203125,301.019775390625,293.1499938964844,293.1499938964844,278.8500061035156,32847.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118132948875427,1.0,0.0,0.0,3.920569658279419,3.92059326171875,8.197792453756847e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10706.1630859375,0.0,1264.5880126953125,2371.396484375,0.0,2579.901611328125,0.7879846096038818,1.0,0.0,3.0,1.0,0.0
17947980,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.776943564414978,0.4145309627056122,0.3793829083442688,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.881036639213562,0.6130729913711548,0.5857959389686584,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.949463188648224,0.7558239698410034,0.530708372592926,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7961805462837219,0.4462614953517914,0.4291087687015533,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6382672786712646,0.2259463518857956,1.0518289804458618,284.88677978515625,284.95001220703125,303.066650390625,294.7791748046875,298.5667724609375,297.09283447265625,284.8871459960937,1.0,0.7091426253318787,0.3344744145870209,0.3344744145870209,1.0,1.0,-3.575148344039917,0.879669189453125,2.695479154586792,0.0706404894590377,0.8775529265403748,0.8775529265403748,0.0,277.4635314941406,280.0,64894.12109375,0.0,4301.10498046875,1.0,278.86199951171875,282.8658142089844,297.8124694824219,301.2152404785156,293.1499938964844,293.1499938964844,279.1499938964844,37222.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222662806510925,1.0,0.0,0.0,3.873347520828247,3.873371839523315,8.001501896615082e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9816.1796875,0.0,1260.4208984375,2371.396484375,0.0,2676.57763671875,0.7836755514144897,1.0,0.0,3.0,1.0,0.0
17948040,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.776943564414978,0.4145309627056122,0.3793829083442688,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.881036639213562,0.6130729913711548,0.5857959389686584,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.949463188648224,0.7558239698410034,0.530708372592926,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7961805462837219,0.4462614953517914,0.4291087687015533,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6382672786712646,0.2259463518857956,1.0518289804458618,284.88677978515625,284.95001220703125,303.066650390625,294.7791748046875,298.5667724609375,297.09283447265625,284.8871459960937,1.0,0.7091426253318787,0.3344744145870209,0.3344744145870209,1.0,1.0,-3.575148344039917,0.879669189453125,2.695479154586792,0.0706404894590377,0.8775529265403748,0.8775529265403748,0.0,277.4635314941406,280.0,64894.12109375,0.0,4301.10498046875,1.0,278.86199951171875,282.8658142089844,297.8124694824219,301.2152404785156,293.1499938964844,293.1499938964844,279.1499938964844,37222.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222662806510925,1.0,0.0,0.0,3.873347520828247,3.873371839523315,8.001501896615082e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9816.1796875,0.0,1260.4208984375,2371.396484375,0.0,2676.57763671875,0.7836755514144897,1.0,0.0,3.0,1.0,0.0
17948100,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7745630145072937,0.4133765697479248,0.3781843781471252,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8784372210502625,0.6114900708198547,0.5841575264930725,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9472032785415648,0.755703330039978,0.5304258465766907,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7939696311950684,0.445343017578125,0.4281591176986694,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6363563537597656,0.2251020222902298,1.048084378242493,284.9906005859375,284.95001220703125,303.0462951660156,294.7827453613281,298.5586242675781,297.08953857421875,284.9928894042969,1.0,0.7088901400566101,0.33449786901474,0.33449786901474,1.0,1.0,-3.565742015838623,0.8769444227218628,2.6887974739074707,0.0698051676154136,0.9430345892906188,0.9430345892906188,0.0,279.310546875,280.0,63865.64453125,0.0,4287.28857421875,1.0,279.0863037109375,282.99029541015625,297.7593078613281,301.0179748535156,293.1499938964844,293.1499938964844,279.1499938964844,35073.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169188499450684,1.0,0.0,0.0,3.9010329246521,3.9010567665100098,8.116294338833541e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10051.6669921875,0.0,1266.194091796875,2371.396484375,0.0,2627.04833984375,0.7876224517822266,1.0,0.0,3.0,1.0,0.0
17948160,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.772870659828186,0.4124711751937866,0.3773781359195709,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8765125274658203,0.6101661920547485,0.5829145908355713,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9457483887672424,0.7558790445327759,0.5305463075637817,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7923669219017029,0.444625973701477,0.4274953305721283,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6348925232887268,0.2243787795305252,1.0449879169464111,284.9920959472656,284.95001220703125,303.0259704589844,294.7862548828125,298.5526733398437,297.08868408203125,284.9910888671875,1.0,0.7087342143058777,0.3345537483692169,0.3345537483692169,1.0,1.0,-3.558894395828247,0.875078558921814,2.683815717697144,0.0692815035581588,0.9586661458015442,0.9586661458015442,0.0,280.6910705566406,283.0,63783.23828125,0.0,4277.4775390625,1.0,279.1376342773437,282.9975891113281,297.7613220214844,301.0432434082031,293.1499938964844,293.1499938964844,278.8500061035156,34540.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141046762466431,1.0,0.0,0.0,3.949820518493652,3.9498448371887207,8.320573670062004e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10687.3232421875,0.0,1302.8267822265625,2371.396484375,0.0,2601.04296875,0.7946941256523132,1.0,0.0,3.0,1.0,0.0
17948220,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7686732411384583,0.4095787703990936,0.375230073928833,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8718897700309753,0.6064600348472595,0.579904317855835,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.941750466823578,0.7547109127044678,0.5301583409309387,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7884436249732971,0.4423941671848297,0.4257923662662506,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6314687132835388,0.2224911451339721,1.0379663705825806,284.8778686523437,284.95001220703125,302.9853820800781,294.7931213378906,298.5338134765625,297.078125,284.87921142578125,1.0,0.7082622051239014,0.3346655070781708,0.3346655070781708,1.0,1.0,-3.5417370796203613,0.8703124523162842,2.671424627304077,0.0681932643055915,0.8504334092140198,0.8504334092140198,0.0,284.0810852050781,286.0,64205.15234375,0.0,4252.56787109375,1.0,278.8623352050781,282.8721618652344,297.8116149902344,301.1842956542969,293.1499938964844,293.1499938964844,279.1499938964844,38584.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211608529090881,1.0,0.0,0.0,3.824928045272827,3.824952125549317,7.802703407833178e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9747.955078125,0.0,1231.675048828125,2371.396484375,0.0,2666.326904296875,0.7768683433532715,1.0,0.0,3.0,1.0,0.0
17948280,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7686732411384583,0.4095787703990936,0.375230073928833,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8718897700309753,0.6064600348472595,0.579904317855835,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.941750466823578,0.7547109127044678,0.5301583409309387,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7884436249732971,0.4423941671848297,0.4257923662662506,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6314687132835388,0.2224911451339721,1.0379663705825806,284.8778686523437,284.95001220703125,302.9853820800781,294.7931213378906,298.5338134765625,297.078125,284.87921142578125,1.0,0.7082622051239014,0.3346655070781708,0.3346655070781708,1.0,1.0,-3.5417370796203613,0.8703124523162842,2.671424627304077,0.0681932643055915,0.8504334092140198,0.8504334092140198,0.0,284.0810852050781,286.0,64205.15234375,0.0,4252.56787109375,1.0,278.8623352050781,282.8721618652344,297.8116149902344,301.1842956542969,293.1499938964844,293.1499938964844,279.1499938964844,38584.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211608529090881,1.0,0.0,0.0,3.824928045272827,3.824952125549317,7.802703407833178e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9747.955078125,0.0,1231.675048828125,2371.396484375,0.0,2666.326904296875,0.7768683433532715,1.0,0.0,3.0,1.0,0.0
17948340,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7651283144950867,0.4076552987098694,0.3733667731285095,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8679106831550598,0.6036728620529175,0.5771448016166687,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9384993314743042,0.7548173069953918,0.5300602316856384,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7850686311721802,0.4408242404460907,0.4242359399795532,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6284013986587524,0.2209246903657913,1.0310275554656982,284.9878845214844,284.95001220703125,302.9449157714844,294.7997131347656,298.5216979980469,297.0762634277344,284.9871520996094,1.0,0.7077451348304749,0.3347772657871246,0.3347772657871246,1.0,1.0,-3.5258285999298096,0.8659231662750244,2.659905433654785,0.0669709295034408,0.9314073324203492,0.9314073324203492,0.0,286.940185546875,289.0,63092.95703125,0.0,4227.92578125,1.0,279.1370849609375,283.0072326660156,297.7652893066406,301.0115661621094,293.1499938964844,293.1499938964844,278.8500061035156,34821.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109535574913025,1.0,0.0,0.0,3.8963143825531006,3.896337985992432,8.096671422208601e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10602.1943359375,0.0,1260.2677001953125,2371.396484375,0.0,2571.977294921875,0.7856003046035767,1.0,0.0,3.0,1.0,0.0
17948400,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7651283144950867,0.4076552987098694,0.3733667731285095,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8679106831550598,0.6036728620529175,0.5771448016166687,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9384993314743042,0.7548173069953918,0.5300602316856384,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7850686311721802,0.4408242404460907,0.4242359399795532,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6284013986587524,0.2209246903657913,1.0310275554656982,284.9878845214844,284.95001220703125,302.9449157714844,294.7997131347656,298.5216979980469,297.0762634277344,284.9871520996094,1.0,0.7077451348304749,0.3347772657871246,0.3347772657871246,1.0,1.0,-3.5258285999298096,0.8659231662750244,2.659905433654785,0.0669709295034408,0.9314073324203492,0.9314073324203492,0.0,286.940185546875,289.0,63092.95703125,0.0,4227.92578125,1.0,279.1370849609375,283.0072326660156,297.7652893066406,301.0115661621094,293.1499938964844,293.1499938964844,278.8500061035156,34821.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109535574913025,1.0,0.0,0.0,3.8963143825531006,3.896337985992432,8.096671422208601e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10602.1943359375,0.0,1260.2677001953125,2371.396484375,0.0,2571.977294921875,0.7856003046035767,1.0,0.0,3.0,1.0,0.0
17948460,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7612366080284119,0.4048279225826263,0.3712596595287323,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.863613486289978,0.6000255942344666,0.5741693377494812,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9346800446510316,0.7535799145698547,0.5296127796173096,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7813937067985535,0.4386183619499206,0.4225424230098724,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6251399517059326,0.2190392762422561,1.023946762084961,284.8884582519531,284.95001220703125,302.904541015625,294.80596923828125,298.5042419433594,297.0669860839844,284.8892517089844,1.0,0.7072240114212036,0.3349783420562744,0.3349783420562744,1.0,1.0,-3.5086312294006348,0.8614053726196289,2.647225856781006,0.0661428868770599,0.8351946473121643,0.8351946473121643,0.0,290.1866455078125,292.0,63429.8046875,0.0,4202.3662109375,1.0,278.86383056640625,282.8959350585937,297.8193664550781,301.15203857421875,293.1499938964844,293.1499938964844,279.1499938964844,38605.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171494007110596,1.0,0.0,0.0,3.758799552917481,3.758823156356812,7.535236932199041e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9681.44921875,0.0,1179.2454833984375,2371.396484375,0.0,2629.18115234375,0.7656485438346863,1.0,0.0,3.0,1.0,0.0
17948520,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7612366080284119,0.4048279225826263,0.3712596595287323,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.863613486289978,0.6000255942344666,0.5741693377494812,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9346800446510316,0.7535799145698547,0.5296127796173096,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7813937067985535,0.4386183619499206,0.4225424230098724,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6251399517059326,0.2190392762422561,1.023946762084961,284.8884582519531,284.95001220703125,302.904541015625,294.80596923828125,298.5042419433594,297.0669860839844,284.8892517089844,1.0,0.7072240114212036,0.3349783420562744,0.3349783420562744,1.0,1.0,-3.5086312294006348,0.8614053726196289,2.647225856781006,0.0661428868770599,0.8351946473121643,0.8351946473121643,0.0,290.1866455078125,292.0,63429.8046875,0.0,4202.3662109375,1.0,278.86383056640625,282.8959350585937,297.8193664550781,301.15203857421875,293.1499938964844,293.1499938964844,279.1499938964844,38605.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171494007110596,1.0,0.0,0.0,3.758799552917481,3.758823156356812,7.535236932199041e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9681.44921875,0.0,1179.2454833984375,2371.396484375,0.0,2629.18115234375,0.7656485438346863,1.0,0.0,3.0,1.0,0.0
17948580,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7578862905502319,0.4028656780719757,0.3694109916687011,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8598445653915405,0.5971951484680176,0.5714218020439148,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9314945936203004,0.7534738183021545,0.5294203758239746,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7781674861907959,0.4369984269142151,0.4209775924682617,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6221344470977783,0.2174400985240936,1.0169552564620972,284.9886779785156,284.95001220703125,302.86431884765625,294.8118591308594,298.49298095703125,297.06561279296875,284.98828125,1.0,0.7066845297813416,0.3351794183254242,0.3351794183254242,1.0,1.0,-3.492570638656616,0.8572377562522888,2.6353328227996826,0.0652018785476684,0.9129547476768494,0.9129547476768494,0.0,293.001953125,295.0,62381.78515625,0.0,4177.37548828125,1.0,279.1355895996094,283.0216979980469,297.77740478515625,300.9877014160156,293.1499938964844,293.1499938964844,278.8500061035156,34778.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068844079971313,1.0,0.0,0.0,3.836116075515747,3.836139440536499,7.848416316846851e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10514.8115234375,0.0,1210.806884765625,2371.396484375,0.0,2534.531982421875,0.7751919627189636,1.0,0.0,3.0,1.0,0.0
17948640,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7578862905502319,0.4028656780719757,0.3694109916687011,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8598445653915405,0.5971951484680176,0.5714218020439148,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9314945936203004,0.7534738183021545,0.5294203758239746,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7781674861907959,0.4369984269142151,0.4209775924682617,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6221344470977783,0.2174400985240936,1.0169552564620972,284.9886779785156,284.95001220703125,302.86431884765625,294.8118591308594,298.49298095703125,297.06561279296875,284.98828125,1.0,0.7066845297813416,0.3351794183254242,0.3351794183254242,1.0,1.0,-3.492570638656616,0.8572377562522888,2.6353328227996826,0.0652018785476684,0.9129547476768494,0.9129547476768494,0.0,293.001953125,295.0,62381.78515625,0.0,4177.37548828125,1.0,279.1355895996094,283.0216979980469,297.77740478515625,300.9877014160156,293.1499938964844,293.1499938964844,278.8500061035156,34778.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068844079971313,1.0,0.0,0.0,3.836116075515747,3.836139440536499,7.848416316846851e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10514.8115234375,0.0,1210.806884765625,2371.396484375,0.0,2534.531982421875,0.7751919627189636,1.0,0.0,3.0,1.0,0.0
17948700,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.756228506565094,0.4015077650547027,0.3685027062892914,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8579816222190857,0.5954265594482422,0.5700781345367432,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9298751950263976,0.7528429627418518,0.5293008089065552,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7765772342681885,0.4359346628189087,0.4202309250831604,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6206504106521606,0.2165248394012451,1.0136470794677734,284.8770446777344,284.95001220703125,302.84423828125,294.81463623046875,298.4850158691406,297.0618591308594,284.8751220703125,1.0,0.7064622640609741,0.3352799415588379,0.3352799415588379,1.0,1.0,-3.484846830368042,0.8552378416061401,2.6296088695526123,0.0648694485425949,0.8332754969596863,0.8332754969596863,0.0,294.4673156738281,295.0,63046.9765625,0.0,4166.06396484375,1.0,278.91363525390625,282.8975524902344,297.83428955078125,301.1755065917969,293.1499938964844,293.1499938964844,278.8500061035156,37751.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116922974586487,1.0,0.0,0.0,3.7876248359680176,3.7876482009887695,7.651250939488818e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10237.0009765625,0.0,1195.336669921875,2371.396484375,0.0,2578.7861328125,0.768101155757904,1.0,0.0,3.0,1.0,0.0
17948760,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7540972232818604,0.3999902904033661,0.3672473728656769,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8556631803512573,0.5934832096099854,0.5683733224868774,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9276205897331238,0.7519939541816711,0.5287954807281494,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7745485901832581,0.434716522693634,0.4192065298557281,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6188092231750488,0.2155026793479919,1.0096336603164673,284.89422607421875,284.95001220703125,302.8242492675781,294.8173217773437,298.4757995605469,297.05645751953125,284.89520263671875,1.0,0.706110954284668,0.3354108035564422,0.3354108035564422,1.0,1.0,-3.474621295928955,0.8525749444961548,2.62204647064209,0.0643962323665618,0.8226278424263,0.8226278424263,0.0,296.2812194824219,298.0,62658.8125,0.0,4150.39794921875,1.0,278.8642272949219,282.915771484375,297.8310241699219,301.1260986328125,293.1499938964844,293.1499938964844,279.1499938964844,38645.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130655884742737,1.0,0.0,0.0,3.695220947265625,3.695244073867798,7.282481533366081e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9612.7255859375,0.0,1130.5244140625,2371.396484375,0.0,2591.4521484375,0.7547996640205383,1.0,0.0,3.0,1.0,0.0
17948820,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7508147358894348,0.3979339599609375,0.3653334081172943,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8519737124443054,0.5905409455299377,0.5655415654182434,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9243617057800292,0.751579999923706,0.5284093022346497,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7713488340377808,0.4329820871353149,0.4175515472888946,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6156666874885559,0.2138280421495437,1.0023622512817385,284.9867858886719,284.95001220703125,302.78436279296875,294.82232666015625,298.4645690917969,297.0547180175781,284.98638916015625,1.0,0.7055078744888306,0.3356724977493286,0.3356724977493286,1.0,1.0,-3.4577040672302246,0.8483215570449829,2.609382390975952,0.0635747984051704,0.8962163925170898,0.8962163925170898,0.0,299.1390991210937,301.0,61670.22265625,0.0,4123.7841796875,1.0,279.13494873046875,283.0337219238281,297.78814697265625,300.96343994140625,293.1499938964844,293.1499938964844,279.45001220703125,34718.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028609752655029,1.0,0.0,0.0,3.779972076416016,3.7799947261810303,7.620363930982421e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9440.5087890625,0.0,1165.7840576171875,2371.396484375,0.0,2497.611083984375,0.7653362154960632,1.0,0.0,3.0,1.0,0.0
17948880,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7508147358894348,0.3979339599609375,0.3653334081172943,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8519737124443054,0.5905409455299377,0.5655415654182434,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9243617057800292,0.751579999923706,0.5284093022346497,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7713488340377808,0.4329820871353149,0.4175515472888946,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6156666874885559,0.2138280421495437,1.0023622512817385,284.9867858886719,284.95001220703125,302.78436279296875,294.82232666015625,298.4645690917969,297.0547180175781,284.98638916015625,1.0,0.7055078744888306,0.3356724977493286,0.3356724977493286,1.0,1.0,-3.4577040672302246,0.8483215570449829,2.609382390975952,0.0635747984051704,0.8962163925170898,0.8962163925170898,0.0,299.1390991210937,301.0,61670.22265625,0.0,4123.7841796875,1.0,279.13494873046875,283.0337219238281,297.78814697265625,300.96343994140625,293.1499938964844,293.1499938964844,279.45001220703125,34718.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028609752655029,1.0,0.0,0.0,3.779972076416016,3.7799947261810303,7.620363930982421e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9440.5087890625,0.0,1165.7840576171875,2371.396484375,0.0,2497.611083984375,0.7653362154960632,1.0,0.0,3.0,1.0,0.0
17948940,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7481266260147095,0.3961754739284515,0.3638463914394378,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8488709330558777,0.5879392027854919,0.5631828904151917,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.92178875207901,0.7514427304267883,0.5283910632133484,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7687101364135742,0.4315355122089386,0.4162756204605102,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6129118204116821,0.212363600730896,0.9962321519851683,285.0570678710937,284.95001220703125,302.7446594238281,294.8268127441406,298.45574951171875,297.0557861328125,285.0551147460937,1.0,0.7051599025726318,0.3359341919422149,0.3359341919422149,1.0,1.0,-3.444146156311035,0.8450685143470764,2.5990777015686035,0.0630496516823768,1.0,1.0,0.0,301.6918029785156,289.0,60917.91015625,0.0,4104.119140625,1.0,279.43560791015625,283.13116455078125,297.7970886230469,300.91876220703125,293.1499938964844,293.1499938964844,279.1499938964844,32933.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944356203079224,1.0,0.0,0.0,3.942048788070679,3.9420723915100098,8.287861987810174e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10354.974609375,0.0,1283.2650146484375,2371.396484375,0.0,2420.664306640625,0.7917290329933167,1.0,0.0,3.0,1.0,0.0
17949000,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7481266260147095,0.3961754739284515,0.3638463914394378,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8488709330558777,0.5879392027854919,0.5631828904151917,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.92178875207901,0.7514427304267883,0.5283910632133484,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7687101364135742,0.4315355122089386,0.4162756204605102,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6129118204116821,0.212363600730896,0.9962321519851683,285.0570678710937,284.95001220703125,302.7446594238281,294.8268127441406,298.45574951171875,297.0557861328125,285.0551147460937,1.0,0.7051599025726318,0.3359341919422149,0.3359341919422149,1.0,1.0,-3.444146156311035,0.8450685143470764,2.5990777015686035,0.0630496516823768,1.0,1.0,0.0,301.6918029785156,289.0,60917.91015625,0.0,4104.119140625,1.0,279.43560791015625,283.13116455078125,297.7970886230469,300.91876220703125,293.1499938964844,293.1499938964844,279.1499938964844,32933.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944356203079224,1.0,0.0,0.0,3.942048788070679,3.9420723915100098,8.287861987810174e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10354.974609375,0.0,1283.2650146484375,2371.396484375,0.0,2420.664306640625,0.7917290329933167,1.0,0.0,3.0,1.0,0.0
17949060,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7477272748947144,0.3929387927055359,0.3612533211708069,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8486676812171936,0.5838595032691956,0.5596901178359985,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9229094982147216,0.7491204142570496,0.5271525382995605,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7687623500823975,0.4289470911026001,0.4140864312648773,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.6121899485588074,0.2102879732847213,0.9874160885810852,284.8837890625,284.95001220703125,302.7052001953125,294.83074951171875,298.43682861328125,297.044189453125,284.88360595703125,1.0,0.7004762291908264,0.3362482786178589,0.3362482786178589,1.0,1.0,-3.422118186950684,0.8394029140472412,2.5827152729034424,0.0621602609753608,0.8832936882972717,0.8832936882972717,0.0,298.2453918457031,277.0,61724.87109375,0.0,4027.99365234375,1.0,279.1629638671875,282.9485168457031,297.8636474609375,301.1099548339844,293.1499938964844,293.1499938964844,279.45001220703125,37182.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050689101219177,1.0,0.0,0.0,3.8973968029022217,3.89742112159729,8.101170578811434e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9491.1904296875,0.0,1280.0263671875,2371.396484375,0.0,2517.858642578125,0.7878609299659729,1.0,0.0,3.0,1.0,0.0
17949120,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7477272748947144,0.3929387927055359,0.3612533211708069,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8486676812171936,0.5838595032691956,0.5596901178359985,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9229094982147216,0.7491204142570496,0.5271525382995605,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7687623500823975,0.4289470911026001,0.4140864312648773,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.6121899485588074,0.2102879732847213,0.9874160885810852,284.8837890625,284.95001220703125,302.7052001953125,294.83074951171875,298.43682861328125,297.044189453125,284.88360595703125,1.0,0.7004762291908264,0.3362482786178589,0.3362482786178589,1.0,1.0,-3.422118186950684,0.8394029140472412,2.5827152729034424,0.0621602609753608,0.8832936882972717,0.8832936882972717,0.0,298.2453918457031,277.0,61724.87109375,0.0,4027.99365234375,1.0,279.1629638671875,282.9485168457031,297.8636474609375,301.1099548339844,293.1499938964844,293.1499938964844,279.45001220703125,37182.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050689101219177,1.0,0.0,0.0,3.8973968029022217,3.89742112159729,8.101170578811434e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9491.1904296875,0.0,1280.0263671875,2371.396484375,0.0,2517.858642578125,0.7878609299659729,1.0,0.0,3.0,1.0,0.0
17949180,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7495846748352051,0.3906229138374328,0.3586181104183197,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8510096073150635,0.5805795788764954,0.5560426115989685,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9274672865867616,0.7479914426803589,0.525864839553833,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7711509466171265,0.4268996715545654,0.4116650819778442,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6132057905197144,0.2084448188543319,0.977311909198761,284.9892272949219,284.95001220703125,302.6659851074219,294.8340759277344,298.4236145019531,297.0401916503906,284.9884338378906,1.0,0.6936993598937988,0.3365623652935028,0.3365623652935028,1.0,1.0,-3.397939682006836,0.8330885171890259,2.5648510456085205,0.0608165934681892,0.9625515937805176,0.9625515937805176,0.0,290.53143310546875,265.0,60479.67578125,0.0,3922.628173828125,1.0,279.4369812011719,283.0823059082031,297.8072509765625,300.9291381835937,293.1499938964844,293.1499938964844,279.1499938964844,34687.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963524460792542,1.0,0.0,0.0,3.965287923812866,3.965312242507935,8.385868000004848e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10311.826171875,0.0,1317.1873779296875,2371.396484375,0.0,2438.12451171875,0.7976403832435608,1.0,0.0,3.0,1.0,0.0
17949240,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7495846748352051,0.3906229138374328,0.3586181104183197,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8510096073150635,0.5805795788764954,0.5560426115989685,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9274672865867616,0.7479914426803589,0.525864839553833,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7711509466171265,0.4268996715545654,0.4116650819778442,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6132057905197144,0.2084448188543319,0.977311909198761,284.9892272949219,284.95001220703125,302.6659851074219,294.8340759277344,298.4236145019531,297.0401916503906,284.9884338378906,1.0,0.6936993598937988,0.3365623652935028,0.3365623652935028,1.0,1.0,-3.397939682006836,0.8330885171890259,2.5648510456085205,0.0608165934681892,0.9625515937805176,0.9625515937805176,0.0,290.53143310546875,265.0,60479.67578125,0.0,3922.628173828125,1.0,279.4369812011719,283.0823059082031,297.8072509765625,300.9291381835937,293.1499938964844,293.1499938964844,279.1499938964844,34687.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963524460792542,1.0,0.0,0.0,3.965287923812866,3.965312242507935,8.385868000004848e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10311.826171875,0.0,1317.1873779296875,2371.396484375,0.0,2438.12451171875,0.7976403832435608,1.0,0.0,3.0,1.0,0.0
17949300,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.751157820224762,0.3891952037811279,0.3574078381061554,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8528924584388733,0.5786821246147156,0.5543274879455566,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9306634664535522,0.7469584941864014,0.525292694568634,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7730197310447693,0.4256954789161682,0.4105377793312073,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6142457127571106,0.2074589729309082,0.9724979996681212,284.86383056640625,284.95001220703125,302.646484375,294.8354797363281,298.4156799316406,297.0364685058594,284.859619140625,1.0,0.6899392604827881,0.3367194235324859,0.3367194235324859,1.0,1.0,-3.3865933418273926,0.8301423192024231,2.5564510822296143,0.0603497549891471,0.8723515868186951,0.8723515868186951,0.0,285.7892761230469,265.0,61233.03125,0.0,3867.142822265625,1.0,279.210205078125,282.9430236816406,297.8607177734375,301.1143493652344,293.1499938964844,293.1499938964844,279.1499938964844,37246.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015920519828796,1.0,0.0,0.0,3.930103540420532,3.930128335952759,8.237711313086038e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10034.12890625,0.0,1307.98974609375,2371.396484375,0.0,2485.989990234375,0.7925330996513367,1.0,0.0,3.0,1.0,0.0
17949360,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7524591088294983,0.3875663876533508,0.3558303713798523,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8545587658882141,0.5765690207481384,0.5522288680076599,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9335210919380188,0.7456161975860596,0.5242893099784851,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7746760249137878,0.4243087470531463,0.4091150462627411,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.6150921583175659,0.2063624262809753,0.9669641852378844,284.8694152832031,284.95001220703125,302.6270446777344,294.8367614746094,298.4066467285156,297.03094482421875,284.8709411621094,1.0,0.6858585476875305,0.3369632661342621,0.3369632661342621,1.0,1.0,-3.3726024627685547,0.8266394138336182,2.5459630489349365,0.059923768043518,0.8464476466178894,0.8464476466178894,0.0,281.0648498535156,253.0,60769.47265625,0.0,3805.656494140625,1.0,279.1626892089844,282.9551696777344,297.8539428710937,301.0585632324219,293.1499938964844,293.1499938964844,279.45001220703125,38912.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803230881690979,1.0,0.0,0.0,3.82720947265625,3.8272337913513184,7.812014359842578e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9397.931640625,0.0,1236.0899658203125,2371.396484375,0.0,2501.0009765625,0.777621865272522,1.0,0.0,3.0,1.0,0.0
17949420,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7567271590232849,0.385515958070755,0.3533429205417633,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8596101403236389,0.5735081434249878,0.5486789345741272,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9414381384849548,0.7445403337478638,0.5229762196540833,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.779577910900116,0.4224116504192352,0.4067151546478271,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6179171800613403,0.2046477496623993,0.9567989110946656,284.98248291015625,284.95001220703125,302.58837890625,294.8387145996094,298.396484375,297.0298156738281,284.9820861816406,1.0,0.6774271130561829,0.3374509513378143,0.3374509513378143,1.0,1.0,-3.348642110824585,0.8208712935447693,2.527770757675171,0.0593031123280525,0.925316035747528,0.925316035747528,0.0,270.1073303222656,241.0,59534.015625,0.0,3685.043212890625,1.0,279.4361877441406,283.09442138671875,297.8008117675781,300.8742980957031,293.1499938964844,293.1499938964844,279.1499938964844,35043.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920913696289062,1.0,0.0,0.0,3.888818264007568,3.88884210586548,8.065547376645554e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10197.689453125,0.0,1255.8388671875,2371.396484375,0.0,2399.349609375,0.7846478819847107,1.0,0.0,3.0,1.0,0.0
17949480,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7567271590232849,0.385515958070755,0.3533429205417633,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8596101403236389,0.5735081434249878,0.5486789345741272,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9414381384849548,0.7445403337478638,0.5229762196540833,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.779577910900116,0.4224116504192352,0.4067151546478271,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6179171800613403,0.2046477496623993,0.9567989110946656,284.98248291015625,284.95001220703125,302.58837890625,294.8387145996094,298.396484375,297.0298156738281,284.9820861816406,1.0,0.6774271130561829,0.3374509513378143,0.3374509513378143,1.0,1.0,-3.348642110824585,0.8208712935447693,2.527770757675171,0.0593031123280525,0.925316035747528,0.925316035747528,0.0,270.1073303222656,241.0,59534.015625,0.0,3685.043212890625,1.0,279.4361877441406,283.09442138671875,297.8008117675781,300.8742980957031,293.1499938964844,293.1499938964844,279.1499938964844,35043.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920913696289062,1.0,0.0,0.0,3.888818264007568,3.88884210586548,8.065547376645554e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10197.689453125,0.0,1255.8388671875,2371.396484375,0.0,2399.349609375,0.7846478819847107,1.0,0.0,3.0,1.0,0.0
17949540,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7613074779510498,0.3826508820056915,0.3506506383419037,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8650902509689331,0.5696631073951721,0.5449378490447998,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9495427012443542,0.7420961260795593,0.5213008522987366,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7848724722862244,0.4199334681034088,0.4041931927204132,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6209856867790222,0.202690377831459,0.9466517567634584,284.8832702636719,284.95001220703125,302.54998779296875,294.8399658203125,298.38214111328125,297.02325439453125,284.8841857910156,1.0,0.6686827540397644,0.3379386365413666,0.3379386365413666,1.0,1.0,-3.3236629962921143,0.8147555589675903,2.5089073181152344,0.0588634461164474,0.8252521753311157,0.8252521753311157,0.0,259.0072631835937,229.0,59712.2265625,0.0,3562.7880859375,1.0,279.1639709472656,282.98687744140625,297.8513488769531,301.001953125,293.1499938964844,293.1499938964844,279.45001220703125,39018.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979522943496704,1.0,0.0,0.0,3.7317845821380615,3.7318079471588135,7.427311743413156e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9308.791015625,0.0,1161.3895263671875,2371.396484375,0.0,2452.71826171875,0.7614637613296509,1.0,0.0,3.0,1.0,0.0
17949600,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7613074779510498,0.3826508820056915,0.3506506383419037,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8650902509689331,0.5696631073951721,0.5449378490447998,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9495427012443542,0.7420961260795593,0.5213008522987366,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7848724722862244,0.4199334681034088,0.4041931927204132,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6209856867790222,0.202690377831459,0.9466517567634584,284.8832702636719,284.95001220703125,302.54998779296875,294.8399658203125,298.38214111328125,297.02325439453125,284.8841857910156,1.0,0.6686827540397644,0.3379386365413666,0.3379386365413666,1.0,1.0,-3.3236629962921143,0.8147555589675903,2.5089073181152344,0.0588634461164474,0.8252521753311157,0.8252521753311157,0.0,259.0072631835937,229.0,59712.2265625,0.0,3562.7880859375,1.0,279.1639709472656,282.98687744140625,297.8513488769531,301.001953125,293.1499938964844,293.1499938964844,279.45001220703125,39018.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979522943496704,1.0,0.0,0.0,3.7317845821380615,3.7318079471588135,7.427311743413156e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9308.791015625,0.0,1161.3895263671875,2371.396484375,0.0,2452.71826171875,0.7614637613296509,1.0,0.0,3.0,1.0,0.0
