time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949660,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7670329213142395,0.3806535601615906,0.3482342362403869,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8717901706695557,0.5666390657424927,0.5414453744888306,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9587100148200988,0.7407224178314209,0.5198160409927368,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.791241466999054,0.4180490970611572,0.4018166959285736,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.624729335308075,0.2010520994663238,0.9367912411689758,284.98419189453125,284.95001220703125,302.513671875,294.8415222167969,298.3736572265625,297.0230712890625,284.9837646484375,1.0,0.6597219109535217,0.3385221064090729,0.3385221064090729,1.0,1.0,-3.300048351287842,0.80931556224823,2.4907326698303223,0.0586475580930709,0.9004518985748291,0.9004518985748291,0.0,247.25743103027344,217.0,58577.87890625,0.0,3441.685546875,1.0,279.4352722167969,283.11395263671875,297.80206298828125,300.8270263671875,293.1499938964844,293.1499938964844,279.75,34906.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865932583808899,1.0,0.0,0.0,3.8050827980041504,3.8051059246063232,7.721945962657628e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9136.90625,0.0,1187.0302734375,2371.396484375,0.0,2349.5341796875,0.7698922157287598,1.0,0.0,3.0,1.0,0.0
17949720,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7670329213142395,0.3806535601615906,0.3482342362403869,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8717901706695557,0.5666390657424927,0.5414453744888306,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9587100148200988,0.7407224178314209,0.5198160409927368,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.791241466999054,0.4180490970611572,0.4018166959285736,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.624729335308075,0.2010520994663238,0.9367912411689758,284.98419189453125,284.95001220703125,302.513671875,294.8415222167969,298.3736572265625,297.0230712890625,284.9837646484375,1.0,0.6597219109535217,0.3385221064090729,0.3385221064090729,1.0,1.0,-3.300048351287842,0.80931556224823,2.4907326698303223,0.0586475580930709,0.9004518985748291,0.9004518985748291,0.0,247.25743103027344,217.0,58577.87890625,0.0,3441.685546875,1.0,279.4352722167969,283.11395263671875,297.80206298828125,300.8270263671875,293.1499938964844,293.1499938964844,279.75,34906.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865932583808899,1.0,0.0,0.0,3.8050827980041504,3.8051059246063232,7.721945962657628e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9136.90625,0.0,1187.0302734375,2371.396484375,0.0,2349.5341796875,0.7698922157287598,1.0,0.0,3.0,1.0,0.0
17949780,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.774188220500946,0.3790093660354614,0.3462955355644226,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8800002336502075,0.5640047788619995,0.5384746193885803,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9689285755157472,0.7397177219390869,0.5187668204307556,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7989637851715088,0.416491687297821,0.399856835603714,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.6294464468955994,0.1996648460626602,0.9282463192939758,285.0620422363281,284.95001220703125,302.4809875488281,294.8445129394531,298.36865234375,297.0258483886719,285.0603332519531,1.0,0.6508948802947998,0.3391055762767792,0.3391055762767792,1.0,1.0,-3.280248641967773,0.805018961429596,2.475229501724243,0.0588273704051971,1.0,1.0,0.0,235.06646728515625,205.0,57674.73828125,0.0,3328.27001953125,1.0,279.7352600097656,283.21905517578125,297.8089599609375,300.7728576660156,293.1499938964844,293.1499938964844,279.45001220703125,33190.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768617868423462,1.0,0.0,0.0,3.9583353996276855,3.958359241485596,8.356486773664074e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10000.5830078125,0.0,1299.1131591796875,2371.396484375,0.0,2262.01025390625,0.7947279810905457,1.0,0.0,3.0,1.0,0.0
17949840,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.774188220500946,0.3790093660354614,0.3462955355644226,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8800002336502075,0.5640047788619995,0.5384746193885803,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.9689285755157472,0.7397177219390869,0.5187668204307556,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7989637851715088,0.416491687297821,0.399856835603714,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.6294464468955994,0.1996648460626602,0.9282463192939758,285.0620422363281,284.95001220703125,302.4809875488281,294.8445129394531,298.36865234375,297.0258483886719,285.0603332519531,1.0,0.6508948802947998,0.3391055762767792,0.3391055762767792,1.0,1.0,-3.280248641967773,0.805018961429596,2.475229501724243,0.0588273704051971,1.0,1.0,0.0,235.06646728515625,205.0,57674.73828125,0.0,3328.27001953125,1.0,279.7352600097656,283.21905517578125,297.8089599609375,300.7728576660156,293.1499938964844,293.1499938964844,279.45001220703125,33190.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768617868423462,1.0,0.0,0.0,3.9583353996276855,3.958359241485596,8.356486773664074e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10000.5830078125,0.0,1299.1131591796875,2371.396484375,0.0,2262.01025390625,0.7947279810905457,1.0,0.0,3.0,1.0,0.0
17949900,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7777017951011658,0.377657026052475,0.3451699912548065,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8840802907943726,0.5621734261512756,0.5368408560752869,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.97366863489151,0.7383699417114258,0.5180213451385498,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8027778267860413,0.4153250753879547,0.3987747132778168,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.6317918300628662,0.1987933665513992,0.9238743782043456,284.9154968261719,284.95001220703125,302.4659118652344,294.84649658203125,298.3638000488281,297.0238952636719,284.90771484375,1.0,0.6464448571205139,0.3393973112106323,0.3393973112106323,1.0,1.0,-3.269483089447021,0.8025922775268555,2.466890811920166,0.0589455924928188,0.9300787448883056,0.9300787448883056,0.0,229.21466064453125,205.0,58702.87109375,0.0,3271.46484375,1.0,279.5098876953125,283.0550231933594,297.8788757324219,300.9922790527344,293.1499938964844,293.1499938964844,279.45001220703125,35035.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836884260177612,1.0,0.0,0.0,3.974946260452272,3.974970817565918,8.426768545177765e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9775.564453125,0.0,1328.2958984375,2371.396484375,0.0,2323.31884765625,0.7986441850662231,1.0,0.0,3.0,1.0,0.0
17949960,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7804712653160095,0.3759200274944305,0.3435531854629516,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8874490857124329,0.5599380731582642,0.5346894860267639,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.977458655834198,0.7363941669464111,0.5166705846786499,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8059125542640686,0.4138163030147552,0.3972863256931305,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6336445212364197,0.1977202743291854,0.918528378009796,284.8822021484375,284.95001220703125,302.4516296386719,294.8487854003906,298.3568420410156,297.019287109375,284.882080078125,1.0,0.6417723298072815,0.3396989107131958,0.3396989107131958,1.0,1.0,-3.255115509033203,0.7990838289260864,2.456031560897827,0.0587788261473178,0.8880537152290344,0.8880537152290344,0.0,223.84225463867188,193.0,58472.86328125,0.0,3209.740966796875,1.0,279.4628295898437,283.03094482421875,297.8804931640625,300.9651184082031,293.1499938964844,293.1499938964844,279.75,37177.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872072458267212,1.0,0.0,0.0,3.916913509368897,3.916937828063965,8.182508963727742e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9171.53125,0.0,1296.3123779296875,2371.396484375,0.0,2355.085205078125,0.7911630868911743,1.0,0.0,3.0,1.0,0.0
17950020,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7875992059707642,0.3736113011837005,0.3407995700836181,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8958193063735962,0.5565602779388428,0.5308153033256531,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9861245155334472,0.7339804768562317,0.5144025087356567,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8133245706558228,0.4115617871284485,0.3945436775684356,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6383069157600403,0.1959391981363296,0.9080817699432372,284.9936218261719,284.95001220703125,302.4254455566406,294.85430908203125,298.3490295410156,297.0170593261719,284.9927978515625,1.0,0.6322692632675171,0.3403021693229675,0.3403021693229675,1.0,1.0,-3.228551387786865,0.7927205562591553,2.43583083152771,0.0583961494266986,0.972406566143036,0.972406566143036,0.0,212.3399353027344,181.0,57221.375,0.0,3088.300048828125,1.0,279.7371520996094,283.1696472167969,297.8242492675781,300.7852478027344,293.1499938964844,293.1499938964844,279.45001220703125,34649.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777886986732483,1.0,0.0,0.0,3.984282970428467,3.984307527542114,8.466402618978464e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9961.634765625,0.0,1333.17724609375,2371.396484375,0.0,2270.30908203125,0.8009569644927979,1.0,0.0,3.0,1.0,0.0
17950080,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7875992059707642,0.3736113011837005,0.3407995700836181,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8958193063735962,0.5565602779388428,0.5308153033256531,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9861245155334472,0.7339804768562317,0.5144025087356567,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8133245706558228,0.4115617871284485,0.3945436775684356,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6383069157600403,0.1959391981363296,0.9080817699432372,284.9936218261719,284.95001220703125,302.4254455566406,294.85430908203125,298.3490295410156,297.0170593261719,284.9927978515625,1.0,0.6322692632675171,0.3403021693229675,0.3403021693229675,1.0,1.0,-3.228551387786865,0.7927205562591553,2.43583083152771,0.0583961494266986,0.972406566143036,0.972406566143036,0.0,212.3399353027344,181.0,57221.375,0.0,3088.300048828125,1.0,279.7371520996094,283.1696472167969,297.8242492675781,300.7852478027344,293.1499938964844,293.1499938964844,279.45001220703125,34649.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777886986732483,1.0,0.0,0.0,3.984282970428467,3.984307527542114,8.466402618978464e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9961.634765625,0.0,1333.17724609375,2371.396484375,0.0,2270.30908203125,0.8009569644927979,1.0,0.0,3.0,1.0,0.0
17950140,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7952790260314941,0.3705358803272247,0.3379419445991516,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.904868185520172,0.5524269342422485,0.5268276929855347,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9944701194763184,0.7302457094192505,0.5118680596351624,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8209472298622131,0.4087116718292236,0.3916934430599212,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6434529423713684,0.1938809901475906,0.8975388407707214,284.86334228515625,284.95001220703125,302.402099609375,294.8609924316406,298.33953857421875,297.011962890625,284.86505126953125,1.0,0.6225839853286743,0.3409054279327392,0.3409054279327392,1.0,1.0,-3.201178312301636,0.7860649228096008,2.41511344909668,0.0581339970231056,0.8492625951766968,0.8492625951766968,0.0,200.963134765625,169.0,57539.640625,0.0,2967.6669921875,1.0,279.4619445800781,283.0335998535156,297.87847900390625,300.9219055175781,293.1499938964844,293.1499938964844,279.75,39031.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848034501075745,1.0,0.0,0.0,3.847468614578247,3.847492933273315,7.894937539276725e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9085.41015625,0.0,1253.5048828125,2371.396484375,0.0,2333.373046875,0.7811092734336853,1.0,0.0,3.0,1.0,0.0
17950200,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7952790260314941,0.3705358803272247,0.3379419445991516,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.904868185520172,0.5524269342422485,0.5268276929855347,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9944701194763184,0.7302457094192505,0.5118680596351624,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8209472298622131,0.4087116718292236,0.3916934430599212,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6434529423713684,0.1938809901475906,0.8975388407707214,284.86334228515625,284.95001220703125,302.402099609375,294.8609924316406,298.33953857421875,297.011962890625,284.86505126953125,1.0,0.6225839853286743,0.3409054279327392,0.3409054279327392,1.0,1.0,-3.201178312301636,0.7860649228096008,2.41511344909668,0.0581339970231056,0.8492625951766968,0.8492625951766968,0.0,200.963134765625,169.0,57539.640625,0.0,2967.6669921875,1.0,279.4619445800781,283.0335998535156,297.87847900390625,300.9219055175781,293.1499938964844,293.1499938964844,279.75,39031.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848034501075745,1.0,0.0,0.0,3.847468614578247,3.847492933273315,7.894937539276725e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9085.41015625,0.0,1253.5048828125,2371.396484375,0.0,2333.373046875,0.7811092734336853,1.0,0.0,3.0,1.0,0.0
17950260,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8033809661865234,0.3683945536613464,0.3353897035121918,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9149442911148072,0.5491755604743958,0.5231173634529114,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.7281181812286377,0.5046286582946777,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8287143707275391,0.4064841270446777,0.3890068531036377,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.64886873960495,0.1921089589595794,0.8872650265693665,284.9804382324219,284.95001220703125,302.3814392089844,294.8687438964844,298.3344421386719,297.0113830566406,284.9793395996094,1.0,0.6124035120010376,0.3416819274425506,0.3416819274425506,1.0,1.0,-3.169015884399414,0.7783816456794739,2.390634059906006,0.0579735450446605,0.9292361736297609,0.9292361736297609,0.0,190.0153350830078,157.0,56214.25,0.0,2841.753662109375,1.0,279.7363586425781,283.1762390136719,297.8267517089844,300.73858642578125,293.1499938964844,293.1499938964844,279.45001220703125,35090.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727468013763428,1.0,0.0,0.0,3.905792474746704,3.9058163166046143,8.136111091516796e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9849.623046875,0.0,1270.282958984375,2371.396484375,0.0,2225.26904296875,0.7876217365264893,1.0,0.0,3.0,1.0,0.0
17950320,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8033809661865234,0.3683945536613464,0.3353897035121918,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9149442911148072,0.5491755604743958,0.5231173634529114,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.7281181812286377,0.5046286582946777,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8287143707275391,0.4064841270446777,0.3890068531036377,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.64886873960495,0.1921089589595794,0.8872650265693665,284.9804382324219,284.95001220703125,302.3814392089844,294.8687438964844,298.3344421386719,297.0113830566406,284.9793395996094,1.0,0.6124035120010376,0.3416819274425506,0.3416819274425506,1.0,1.0,-3.169015884399414,0.7783816456794739,2.390634059906006,0.0579735450446605,0.9292361736297609,0.9292361736297609,0.0,190.0153350830078,157.0,56214.25,0.0,2841.753662109375,1.0,279.7363586425781,283.1762390136719,297.8267517089844,300.73858642578125,293.1499938964844,293.1499938964844,279.45001220703125,35090.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727468013763428,1.0,0.0,0.0,3.905792474746704,3.9058163166046143,8.136111091516796e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9849.623046875,0.0,1270.282958984375,2371.396484375,0.0,2225.26904296875,0.7876217365264893,1.0,0.0,3.0,1.0,0.0
17950380,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.810401201248169,0.3653973340988159,0.3326595425605774,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.92436546087265,0.5450893640518188,0.519236147403717,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9990000128746032,0.7276750206947327,0.4877584278583526,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8356485366821289,0.4036105871200561,0.3862004578113556,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6537261605262756,0.1900472640991211,0.8770182132720947,284.8687438964844,284.95001220703125,302.3631591796875,294.8774719238281,298.3276062011719,297.009521484375,284.8699951171875,1.0,0.6011839509010315,0.3424584567546844,0.3424584567546844,1.0,1.0,-3.125452756881714,0.7671380639076233,2.358314752578736,0.0566742196679115,0.8142676949501038,0.8142676949501038,0.0,180.0266876220703,145.0,56022.4453125,0.0,2700.01025390625,1.0,279.4635314941406,283.064453125,297.8836975097656,300.8563537597656,293.1499938964844,293.1499938964844,279.75,39791.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777191400527954,1.0,0.0,0.0,3.716154575347901,3.716178178787232,7.365226792899193e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8963.44140625,0.0,1155.2281494140625,2371.396484375,0.0,2269.685791015625,0.75948166847229,1.0,0.0,3.0,1.0,0.0
17950440,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.810401201248169,0.3653973340988159,0.3326595425605774,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.92436546087265,0.5450893640518188,0.519236147403717,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9990000128746032,0.7276750206947327,0.4877584278583526,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8356485366821289,0.4036105871200561,0.3862004578113556,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6537261605262756,0.1900472640991211,0.8770182132720947,284.8687438964844,284.95001220703125,302.3631591796875,294.8774719238281,298.3276062011719,297.009521484375,284.8699951171875,1.0,0.6011839509010315,0.3424584567546844,0.3424584567546844,1.0,1.0,-3.125452756881714,0.7671380639076233,2.358314752578736,0.0566742196679115,0.8142676949501038,0.8142676949501038,0.0,180.0266876220703,145.0,56022.4453125,0.0,2700.01025390625,1.0,279.4635314941406,283.064453125,297.8836975097656,300.8563537597656,293.1499938964844,293.1499938964844,279.75,39791.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777191400527954,1.0,0.0,0.0,3.716154575347901,3.716178178787232,7.365226792899193e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8963.44140625,0.0,1155.2281494140625,2371.396484375,0.0,2269.685791015625,0.75948166847229,1.0,0.0,3.0,1.0,0.0
17950500,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8141850829124451,0.3642543256282806,0.3312609791755676,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9296868443489076,0.5433726906776428,0.5172421336174011,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9990000128746032,0.7288726568222046,0.4787793755531311,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8395275473594666,0.40239417552948,0.3847304284572601,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.6564832329750061,0.1891165971755981,0.8716756105422974,284.9750061035156,284.95001220703125,302.3548583984375,294.8822021484375,298.32635498046875,297.0113830566406,284.9768371582031,1.0,0.5952644348144531,0.3428467214107513,0.3428467214107513,1.0,1.0,-3.102386713027954,0.7610927820205688,2.341293811798096,0.0558347515761852,0.8755273222923279,0.8755273222923279,0.0,174.83602905273438,145.0,54871.09375,0.0,2627.088134765625,1.0,279.6828308105469,283.1907653808594,297.8280944824219,300.6495056152344,293.1499938964844,293.1499938964844,279.75,36131.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691529393196106,1.0,0.0,0.0,3.730679750442505,3.730702638626098,7.422915473398461e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9154.904296875,0.0,1138.4581298828125,2371.396484375,0.0,2193.31982421875,0.7595691680908203,1.0,0.0,3.0,1.0,0.0
17950560,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.818721354007721,0.3632706105709076,0.3301878571510315,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9360344409942628,0.5418190360069275,0.5155798196792603,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9990000128746032,0.7309350371360779,0.4689474701881408,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.84420245885849,0.401306539773941,0.3835052251815796,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.6599113941192627,0.1882678717374801,0.8669251799583435,284.9676208496094,284.95001220703125,302.3470458984375,294.8871459960937,298.3287658691406,297.0169677734375,284.96630859375,1.0,0.5892520546913147,0.3433888852596283,0.3433888852596283,1.0,1.0,-3.080092668533325,0.7556766867637634,2.324416160583496,0.0554604083299636,0.8783564567565918,0.8783564567565918,0.0,169.37069702148438,133.0,54492.58984375,0.0,2555.179931640625,1.0,279.7356262207031,283.1922302246094,297.8338623046875,300.6634826660156,293.1499938964844,293.1499938964844,280.04998779296875,35398.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635757327079773,1.0,0.0,0.0,3.767611026763916,3.7676339149475098,7.570606044282613e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8777.306640625,0.0,1161.3875732421875,2371.396484375,0.0,2144.00830078125,0.7636462450027466,1.0,0.0,3.0,1.0,0.0
17950620,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8288875818252563,0.3614791333675384,0.3282080888748169,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9501359462738036,0.538921594619751,0.5124560594558716,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9990000128746032,0.7367245554924011,0.4480432569980621,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8550320863723755,0.3992973864078522,0.3812142610549927,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.6680178642272949,0.1867158859968185,0.858024537563324,285.0349426269531,284.95001220703125,302.3328552246094,294.8975830078125,298.3434753417969,297.040771484375,285.0321960449219,1.0,0.5769467353820801,0.3444731533527374,0.3444731533527374,1.0,1.0,-3.0353736877441406,0.7447887659072876,2.2905848026275635,0.0546790398657321,0.9753679633140564,0.9753679633140564,0.0,158.19313049316406,151.0,53208.73828125,0.0,2412.67529296875,1.0,280.0347900390625,283.2897033691406,297.8460388183594,300.59442138671875,293.1499938964844,293.1499938964844,279.75,33264.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505053281784058,1.0,0.0,0.0,3.910118818283081,3.910142183303833,8.154145234584576e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9552.1875,0.0,1259.2451171875,2371.396484375,0.0,2029.8245849609373,0.7865136861801147,1.0,0.0,3.0,1.0,0.0
17950680,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8288875818252563,0.3614791333675384,0.3282080888748169,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9501359462738036,0.538921594619751,0.5124560594558716,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9990000128746032,0.7367245554924011,0.4480432569980621,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8550320863723755,0.3992973864078522,0.3812142610549927,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.6680178642272949,0.1867158859968185,0.858024537563324,285.0349426269531,284.95001220703125,302.3328552246094,294.8975830078125,298.3434753417969,297.040771484375,285.0321960449219,1.0,0.5769467353820801,0.3444731533527374,0.3444731533527374,1.0,1.0,-3.0353736877441406,0.7447887659072876,2.2905848026275635,0.0546790398657321,0.9753679633140564,0.9753679633140564,0.0,158.19313049316406,151.0,53208.73828125,0.0,2412.67529296875,1.0,280.0347900390625,283.2897033691406,297.8460388183594,300.59442138671875,293.1499938964844,293.1499938964844,279.75,33264.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505053281784058,1.0,0.0,0.0,3.910118818283081,3.910142183303833,8.154145234584576e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9552.1875,0.0,1259.2451171875,2371.396484375,0.0,2029.8245849609373,0.7865136861801147,1.0,0.0,3.0,1.0,0.0
17950740,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8273707628250122,0.3584188818931579,0.3257921934127807,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9482222199440002,0.534777820110321,0.5089116096496582,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9990000128746032,0.7393694519996643,0.4473758637905121,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8535961508750916,0.3963150978088379,0.3786850571632385,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.666136622428894,0.1847494691610336,0.8498440980911255,284.87774658203125,284.95001220703125,302.3203430175781,294.9087829589844,298.3512878417969,297.0516662597656,284.8794250488281,1.0,0.5744124054908752,0.3455574512481689,0.3455574512481689,1.0,1.0,-3.0144965648651123,0.7413015961647034,2.2731950283050537,0.0555553399026393,0.8516798615455627,0.8516798615455627,0.0,157.05972290039062,169.0,53742.2109375,0.0,2368.474853515625,1.0,279.7623596191406,283.1274108886719,297.9308166503906,300.77899169921875,293.1499938964844,293.1499938964844,280.04998779296875,38190.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589750289916992,1.0,0.0,0.0,3.814707756042481,3.814731597900391,7.761060487609939e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8758.24609375,0.0,1220.355224609375,2371.396484375,0.0,2103.5888671875,0.7745401859283447,1.0,0.0,3.0,1.0,0.0
17950800,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8273707628250122,0.3584188818931579,0.3257921934127807,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9482222199440002,0.534777820110321,0.5089116096496582,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9990000128746032,0.7393694519996643,0.4473758637905121,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8535961508750916,0.3963150978088379,0.3786850571632385,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.666136622428894,0.1847494691610336,0.8498440980911255,284.87774658203125,284.95001220703125,302.3203430175781,294.9087829589844,298.3512878417969,297.0516662597656,284.8794250488281,1.0,0.5744124054908752,0.3455574512481689,0.3455574512481689,1.0,1.0,-3.0144965648651123,0.7413015961647034,2.2731950283050537,0.0555553399026393,0.8516798615455627,0.8516798615455627,0.0,157.05972290039062,169.0,53742.2109375,0.0,2368.474853515625,1.0,279.7623596191406,283.1274108886719,297.9308166503906,300.77899169921875,293.1499938964844,293.1499938964844,280.04998779296875,38190.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589750289916992,1.0,0.0,0.0,3.814707756042481,3.814731597900391,7.761060487609939e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8758.24609375,0.0,1220.355224609375,2371.396484375,0.0,2103.5888671875,0.7745401859283447,1.0,0.0,3.0,1.0,0.0
17950860,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8185187578201294,0.3561959862709045,0.3237405121326446,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.93589049577713,0.5314376354217529,0.5057085752487183,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.7380162477493286,0.4601522088050842,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8442575931549072,0.3938706517219543,0.3763898313045501,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6577180624008179,0.1829521507024765,0.8424111604690552,285.00811767578125,284.95001220703125,302.30926513671875,294.9206237792969,298.35040283203125,297.0473937988281,285.00811767578125,1.0,0.5777020454406738,0.3466805517673492,0.3466805517673492,1.0,1.0,-3.01182508468628,0.7435908913612366,2.2682342529296875,0.0583511739969253,0.9526812434196472,0.9526812434196472,0.0,162.6336669921875,187.0,52971.640625,0.0,2392.23291015625,1.0,280.03619384765625,283.2743530273437,297.88623046875,300.6285705566406,293.1499938964844,293.1499938964844,279.75,34235.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484235763549805,1.0,0.0,0.0,3.908849477767944,3.908873319625856,8.148851975420257e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9534.6279296875,0.0,1265.9710693359375,2371.396484375,0.0,2011.8284912109373,0.7874014973640442,1.0,0.0,3.0,1.0,0.0
17950920,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8185187578201294,0.3561959862709045,0.3237405121326446,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.93589049577713,0.5314376354217529,0.5057085752487183,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.7380162477493286,0.4601522088050842,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8442575931549072,0.3938706517219543,0.3763898313045501,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6577180624008179,0.1829521507024765,0.8424111604690552,285.00811767578125,284.95001220703125,302.30926513671875,294.9206237792969,298.35040283203125,297.0473937988281,285.00811767578125,1.0,0.5777020454406738,0.3466805517673492,0.3466805517673492,1.0,1.0,-3.01182508468628,0.7435908913612366,2.2682342529296875,0.0583511739969253,0.9526812434196472,0.9526812434196472,0.0,162.6336669921875,187.0,52971.640625,0.0,2392.23291015625,1.0,280.03619384765625,283.2743530273437,297.88623046875,300.6285705566406,293.1499938964844,293.1499938964844,279.75,34235.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484235763549805,1.0,0.0,0.0,3.908849477767944,3.908873319625856,8.148851975420257e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9534.6279296875,0.0,1265.9710693359375,2371.396484375,0.0,2011.8284912109373,0.7874014973640442,1.0,0.0,3.0,1.0,0.0
17950980,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8121867775917053,0.3547086417675018,0.3228137791156769,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9270464777946472,0.5294046401977539,0.504214882850647,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9990000128746032,0.7351800799369812,0.4701396226882934,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8378218412399292,0.3923881351947784,0.3753505647182464,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.652077853679657,0.1818984746932983,0.8389931321144104,284.8850402832031,284.95001220703125,302.30401611328125,294.9269714355469,298.3433837890625,297.0355224609375,284.8805847167969,1.0,0.5810708999633789,0.3472645580768585,0.3472645580768585,1.0,1.0,-3.015561103820801,0.7463886737823486,2.269172430038452,0.0603601448237896,0.871167778968811,0.871167778968811,0.0,167.3376007080078,187.0,53961.14453125,0.0,2423.27392578125,1.0,279.80743408203125,283.1325988769531,297.95684814453125,300.8363952636719,293.1499938964844,293.1499938964844,279.75,36700.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754770040512085,1.0,0.0,0.0,3.888845920562744,3.8888700008392334,8.065661631917465e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9304.587890625,0.0,1269.0745849609375,2371.396484375,0.0,2066.859130859375,0.7848910093307495,1.0,0.0,3.0,1.0,0.0
17951040,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8048247694969177,0.3530934453010559,0.321622371673584,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9173725843429564,0.5272791385650635,0.5024915933609009,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.7311789989471436,0.4813809692859649,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8308246731758118,0.3908186256885528,0.3741357028484344,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6460399031639099,0.1807832568883896,0.8352106213569641,284.8902587890625,284.95001220703125,302.2994079589844,294.9329833984375,298.3336181640625,297.0199279785156,284.8925170898437,1.0,0.5848339796066284,0.3478036522865295,0.3478036522865295,1.0,1.0,-3.019561052322388,0.7491467595100403,2.270414352416992,0.0622789822518825,0.8529686331748962,0.8529686331748962,0.0,172.74131774902344,190.0,53892.734375,0.0,2458.485595703125,1.0,279.76251220703125,283.14215087890625,297.9609680175781,300.8118896484375,293.1499938964844,293.1499938964844,280.04998779296875,38176.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757657527923584,1.0,0.0,0.0,3.808614730834961,3.808638572692871,7.736288125670399e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8777.3974609375,0.0,1215.3623046875,2371.396484375,0.0,2092.058349609375,0.7736907601356506,1.0,0.0,3.0,1.0,0.0
17951100,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7986802458763123,0.351805180311203,0.3204262852668762,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9097371697425842,0.5254442095756531,0.500731348991394,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.7267243266105652,0.4904415607452392,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8251593112945557,0.3894612491130829,0.3728742003440857,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6410913467407227,0.1797217279672622,0.8309715390205383,285.0108642578125,284.95001220703125,302.2948303222656,294.9393310546875,298.32696533203125,297.0087280273437,285.0150451660156,1.0,0.5872353911399841,0.3483651876449585,0.3483651876449585,1.0,1.0,-3.020297050476074,0.7509336471557617,2.2693631649017334,0.0640852078795433,0.9328856468200684,0.9328856468200684,0.0,177.0959930419922,190.0,53173.49609375,0.0,2482.2705078125,1.0,279.9855041503906,283.2775573730469,297.90838623046875,300.633056640625,293.1499938964844,293.1499938964844,280.04998779296875,34954.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514898777008057,1.0,0.0,0.0,3.8489601612091056,3.8489837646484375,7.901060712356411e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9012.6630859375,0.0,1222.5615234375,2371.396484375,0.0,2038.3544921875,0.7787610292434692,1.0,0.0,3.0,1.0,0.0
17951160,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.793908417224884,0.3507150113582611,0.3195400238037109,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9040054082870485,0.5238121747970581,0.4992904663085937,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.7221718430519104,0.49769988656044,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8206833600997925,0.3882677853107452,0.3718479573726654,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6371599435806274,0.1787565648555755,0.8271660804748535,285.02008056640625,284.95001220703125,302.2904663085937,294.94580078125,298.3231506347656,297.0033569335937,285.019287109375,1.0,0.5892625451087952,0.3485957980155945,0.3485957980155945,1.0,1.0,-3.0204179286956787,0.7516694068908691,2.2687485218048096,0.064875029027462,0.9621056914329528,0.9621056914329528,0.0,180.6205444335937,193.0,53270.49609375,0.0,2500.650390625,1.0,280.0369567871094,283.2864074707031,297.9173889160156,300.67388916015625,293.1499938964844,293.1499938964844,279.75,33986.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484796047210693,1.0,0.0,0.0,3.918508291244507,3.918532133102417,8.189173854589171e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9573.8896484375,0.0,1272.0211181640625,2371.396484375,0.0,2012.3123779296875,0.7887333631515503,1.0,0.0,3.0,1.0,0.0
17951220,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7826560735702515,0.3473525047302246,0.3171907663345337,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8912825584411621,0.5193954706192017,0.4958294332027435,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.992788314819336,0.7117800712585449,0.5000572800636292,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.81001877784729,0.3849839270114898,0.3693778216838836,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6282899975776672,0.1763065606355667,0.8186416625976562,284.8786926269531,284.95001220703125,302.2822570800781,294.958984375,298.3170471191406,296.9976501464844,284.8794860839844,1.0,0.591562807559967,0.349056988954544,0.349056988954544,1.0,1.0,-3.003103494644165,0.747453510761261,2.2556498050689697,0.0650481805205345,0.8486769199371338,0.8486769199371338,0.0,188.57862854003903,196.0,53887.55078125,0.0,2509.10595703125,1.0,279.76239013671875,283.1354675292969,297.98931884765625,300.85028076171875,293.1499938964844,293.1499938964844,280.04998779296875,38385.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583198547363281,1.0,0.0,0.0,3.816911220550537,3.8169350624084473,7.770029242237797e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8782.5029296875,0.0,1223.6541748046875,2371.396484375,0.0,2097.85205078125,0.775083601474762,1.0,0.0,3.0,1.0,0.0
17951280,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7826560735702515,0.3473525047302246,0.3171907663345337,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8912825584411621,0.5193954706192017,0.4958294332027435,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.992788314819336,0.7117800712585449,0.5000572800636292,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.81001877784729,0.3849839270114898,0.3693778216838836,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6282899975776672,0.1763065606355667,0.8186416625976562,284.8786926269531,284.95001220703125,302.2822570800781,294.958984375,298.3170471191406,296.9976501464844,284.8794860839844,1.0,0.591562807559967,0.349056988954544,0.349056988954544,1.0,1.0,-3.003103494644165,0.747453510761261,2.2556498050689697,0.0650481805205345,0.8486769199371338,0.8486769199371338,0.0,188.57862854003903,196.0,53887.55078125,0.0,2509.10595703125,1.0,279.76239013671875,283.1354675292969,297.98931884765625,300.85028076171875,293.1499938964844,293.1499938964844,280.04998779296875,38385.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583198547363281,1.0,0.0,0.0,3.816911220550537,3.8169350624084473,7.770029242237797e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8782.5029296875,0.0,1223.6541748046875,2371.396484375,0.0,2097.85205078125,0.775083601474762,1.0,0.0,3.0,1.0,0.0
17951340,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7732844948768616,0.34474977850914,0.3148650825023651,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8806483745574951,0.5156631469726562,0.4923595488071441,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9826524257659912,0.7058352828025818,0.4953569769859314,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8004347681999207,0.382118284702301,0.3667853474617004,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6204407811164856,0.173946663737297,0.8090231418609619,284.9910583496094,284.95001220703125,302.2745056152344,294.9724426269531,298.3109130859375,296.99334716796875,284.990234375,1.0,0.5918909311294556,0.3495181798934936,0.3495181798934936,1.0,1.0,-2.975780248641968,0.7400789856910706,2.235701084136963,0.0637656077742576,0.9324160814285278,0.9324160814285278,0.0,195.01910400390625,199.0,52670.44921875,0.0,2491.161865234375,1.0,280.0361328125,283.2723388671875,297.9353942871094,300.6726989746094,293.1499938964844,293.1499938964844,279.75,34698.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472528219223022,1.0,0.0,0.0,3.889622211456299,3.88964581489563,8.068882380030118e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9514.7490234375,0.0,1253.7515869140625,2371.396484375,0.0,2001.731689453125,0.7844129800796509,1.0,0.0,3.0,1.0,0.0
17951400,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7732844948768616,0.34474977850914,0.3148650825023651,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8806483745574951,0.5156631469726562,0.4923595488071441,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9826524257659912,0.7058352828025818,0.4953569769859314,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8004347681999207,0.382118284702301,0.3667853474617004,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6204407811164856,0.173946663737297,0.8090231418609619,284.9910583496094,284.95001220703125,302.2745056152344,294.9724426269531,298.3109130859375,296.99334716796875,284.990234375,1.0,0.5918909311294556,0.3495181798934936,0.3495181798934936,1.0,1.0,-2.975780248641968,0.7400789856910706,2.235701084136963,0.0637656077742576,0.9324160814285278,0.9324160814285278,0.0,195.01910400390625,199.0,52670.44921875,0.0,2491.161865234375,1.0,280.0361328125,283.2723388671875,297.9353942871094,300.6726989746094,293.1499938964844,293.1499938964844,279.75,34698.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472528219223022,1.0,0.0,0.0,3.889622211456299,3.88964581489563,8.068882380030118e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9514.7490234375,0.0,1253.7515869140625,2371.396484375,0.0,2001.731689453125,0.7844129800796509,1.0,0.0,3.0,1.0,0.0
17951460,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7656812071800232,0.3414024114608764,0.3123506903648376,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8720486164093018,0.5111788511276245,0.488656222820282,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9741061329841614,0.7000179886817932,0.4916534721851349,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7925066351890564,0.3786976635456085,0.3640123307704925,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6135725378990173,0.1713561564683914,0.7990373373031616,284.87274169921875,284.95001220703125,302.2669677734375,294.9860534667969,298.3056030273437,296.9874267578125,284.8747863769531,1.0,0.5914084315299988,0.3504287004470825,0.3504287004470825,1.0,1.0,-2.9485249519348145,0.733875572681427,2.214649200439453,0.0638240203261375,0.8190492391586304,0.8190492391586304,0.0,199.9911346435547,202.0,52792.24609375,0.0,2466.08447265625,1.0,279.7631225585937,283.1510314941406,298.0,300.8099365234375,293.1499938964844,293.1499938964844,280.04998779296875,39506.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537025213241577,1.0,0.0,0.0,3.721415281295776,3.721438646316528,7.386094011962996e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8697.0126953125,0.0,1157.1092529296875,2371.396484375,0.0,2057.568115234375,0.7600370645523071,1.0,0.0,3.0,1.0,0.0
