time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951520,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7656812071800232,0.3414024114608764,0.3123506903648376,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8720486164093018,0.5111788511276245,0.488656222820282,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9741061329841614,0.7000179886817932,0.4916534721851349,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7925066351890564,0.3786976635456085,0.3640123307704925,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6135725378990173,0.1713561564683914,0.7990373373031616,284.87274169921875,284.95001220703125,302.2669677734375,294.9860534667969,298.3056030273437,296.9874267578125,284.8747863769531,1.0,0.5914084315299988,0.3504287004470825,0.3504287004470825,1.0,1.0,-2.9485249519348145,0.733875572681427,2.214649200439453,0.0638240203261375,0.8190492391586304,0.8190492391586304,0.0,199.9911346435547,202.0,52792.24609375,0.0,2466.08447265625,1.0,279.7631225585937,283.1510314941406,298.0,300.8099365234375,293.1499938964844,293.1499938964844,280.04998779296875,39506.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537025213241577,1.0,0.0,0.0,3.721415281295776,3.721438646316528,7.386094011962996e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8697.0126953125,0.0,1157.1092529296875,2371.396484375,0.0,2057.568115234375,0.7600370645523071,1.0,0.0,3.0,1.0,0.0
17951580,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7596833109855652,0.3388903737068176,0.3100344836711883,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8651975393295288,0.5074942708015442,0.4851324260234833,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.967024862766266,0.6958518028259277,0.4885983169078827,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7860885262489319,0.3758537471294403,0.3613302707672119,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6073755025863647,0.169056624174118,0.7890844941139221,284.9851989746094,284.95001220703125,302.2594299316406,294.9997253417969,298.3031616210937,296.9850158691406,284.9846496582031,1.0,0.5904783606529236,0.3513392210006714,0.3513392210006714,1.0,1.0,-2.922638177871704,0.728110671043396,2.1945276260375977,0.0638407319784164,0.8995799422264099,0.8995799422264099,0.0,203.75787353515625,205.0,51672.1171875,0.0,2437.78271484375,1.0,280.0351257324219,283.28546142578125,297.9530334472656,300.6387939453125,293.1499938964844,293.1499938964844,280.3500061035156,34834.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740587592124939,1.0,0.0,0.0,3.798720598220825,3.798743486404419,7.696145303270896e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8557.3974609375,0.0,1181.42919921875,2371.396484375,0.0,1944.5894775390625,0.7686949372291565,1.0,0.0,3.0,1.0,0.0
17951640,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7596833109855652,0.3388903737068176,0.3100344836711883,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8651975393295288,0.5074942708015442,0.4851324260234833,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.967024862766266,0.6958518028259277,0.4885983169078827,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7860885262489319,0.3758537471294403,0.3613302707672119,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6073755025863647,0.169056624174118,0.7890844941139221,284.9851989746094,284.95001220703125,302.2594299316406,294.9997253417969,298.3031616210937,296.9850158691406,284.9846496582031,1.0,0.5904783606529236,0.3513392210006714,0.3513392210006714,1.0,1.0,-2.922638177871704,0.728110671043396,2.1945276260375977,0.0638407319784164,0.8995799422264099,0.8995799422264099,0.0,203.75787353515625,205.0,51672.1171875,0.0,2437.78271484375,1.0,280.0351257324219,283.28546142578125,297.9530334472656,300.6387939453125,293.1499938964844,293.1499938964844,280.3500061035156,34834.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740587592124939,1.0,0.0,0.0,3.798720598220825,3.798743486404419,7.696145303270896e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8557.3974609375,0.0,1181.42919921875,2371.396484375,0.0,1944.5894775390625,0.7686949372291565,1.0,0.0,3.0,1.0,0.0
17951700,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7572484612464905,0.3378079533576965,0.3090662658214569,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8623630404472351,0.5058375597000122,0.483574777841568,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9640034437179564,0.6940354704856873,0.4873132109642029,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.7834179997444153,0.3745824098587036,0.3601485788822174,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.6046729683876038,0.168021410703659,0.7846176028251648,285.0796813964844,284.95001220703125,302.2555847167969,295.0065612792969,298.30303955078125,296.98504638671875,285.0834350585937,1.0,0.5900248289108276,0.3517944812774658,0.3517944812774658,1.0,1.0,-2.911266326904297,0.7257118225097656,2.1855545043945312,0.064009390771389,0.9884456396102904,0.9884456396102904,0.0,205.3164978027344,205.0,50781.5625,0.0,2424.978759765625,1.0,280.2803649902344,283.4024963378906,297.93603515625,300.5178527832031,293.1499938964844,293.1499938964844,280.3500061035156,33042.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322959303855896,1.0,0.0,0.0,3.8756513595581055,3.8756744861602783,8.01102203240589e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8804.31640625,0.0,1229.1168212890625,2371.396484375,0.0,1874.3460693359373,0.7811664938926697,1.0,0.0,3.0,1.0,0.0
17951760,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7551339864730835,0.3367908596992492,0.3082363307476043,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8598595261573792,0.5042556524276733,0.4821697175502777,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.9612934589385986,0.6922995448112488,0.4861895442008972,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7810541391372681,0.3733763396739959,0.3590867221355438,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.6022185683250427,0.1670473963022232,0.7805235981941223,285.0778503417969,284.95001220703125,302.2516174316406,295.01336669921875,298.3039245605469,296.9857788085937,285.0762023925781,1.0,0.5896202325820923,0.3523378670215606,0.3523378670215606,1.0,1.0,-2.901031255722046,0.7238882184028625,2.177143096923828,0.0645043775439262,1.0,1.0,0.0,206.7114105224609,208.0,50723.09765625,0.0,2413.47265625,1.0,280.3355407714844,283.4019775390625,297.96893310546875,300.5910339355469,293.1499938964844,293.1499938964844,280.04998779296875,33115.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728929877281189,1.0,0.0,0.0,3.954782247543335,3.954806089401245,8.341491479768592e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9344.8720703125,0.0,1295.492919921875,2371.396484375,0.0,1846.109375,0.7940652966499329,1.0,0.0,3.0,1.0,0.0
17951820,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7495999336242676,0.3333554565906524,0.3057363331317901,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8536089062690735,0.4997053742408752,0.478503555059433,296.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9540421962738036,0.6867321133613586,0.4829328954219818,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.775128185749054,0.3698940873146057,0.3563238978385925,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.5962314009666443,0.1645609587430954,0.7710874080657959,284.87969970703125,284.95001220703125,302.24334716796875,295.02691650390625,298.3009033203125,296.9818725585937,284.879150390625,1.0,0.5885749459266663,0.3534246981143951,0.3534246981143951,1.0,1.0,-2.8750545978546143,0.7184669971466064,2.156587839126587,0.0651027634739875,0.8902952075004578,0.8902952075004578,0.0,210.2690277099609,211.0,51458.66796875,0.0,2384.597900390625,1.0,280.06201171875,283.1958312988281,298.0613708496094,300.80047607421875,293.1499938964844,293.1499938964844,280.3500061035156,37093.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400957942008972,1.0,0.0,0.0,3.925348281860352,3.925372838973999,8.217788263209513e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8584.34375,0.0,1302.7408447265625,2371.396484375,0.0,1940.3968505859373,0.7924414277076721,1.0,0.0,3.0,1.0,0.0
17951880,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7495999336242676,0.3333554565906524,0.3057363331317901,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8536089062690735,0.4997053742408752,0.478503555059433,296.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9540421962738036,0.6867321133613586,0.4829328954219818,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.775128185749054,0.3698940873146057,0.3563238978385925,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.5962314009666443,0.1645609587430954,0.7710874080657959,284.87969970703125,284.95001220703125,302.24334716796875,295.02691650390625,298.3009033203125,296.9818725585937,284.879150390625,1.0,0.5885749459266663,0.3534246981143951,0.3534246981143951,1.0,1.0,-2.8750545978546143,0.7184669971466064,2.156587839126587,0.0651027634739875,0.8902952075004578,0.8902952075004578,0.0,210.2690277099609,211.0,51458.66796875,0.0,2384.597900390625,1.0,280.06201171875,283.1958312988281,298.0613708496094,300.80047607421875,293.1499938964844,293.1499938964844,280.3500061035156,37093.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400957942008972,1.0,0.0,0.0,3.925348281860352,3.925372838973999,8.217788263209513e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8584.34375,0.0,1302.7408447265625,2371.396484375,0.0,1940.3968505859373,0.7924414277076721,1.0,0.0,3.0,1.0,0.0
17951940,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7442755103111267,0.3305629789829254,0.303104430437088,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8476006984710693,0.4957248568534851,0.4746444225311279,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.946799337863922,0.6822201013565063,0.4796009063720703,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7693512439727783,0.3667841255664825,0.3533512353897095,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.5900267958641052,0.1621576845645904,0.7606571912765503,285.00152587890625,284.95001220703125,302.2343139648437,295.04022216796875,298.2982482910156,296.9791259765625,285.0001220703125,1.0,0.5872417092323303,0.3545114994049072,0.3545114994049072,1.0,1.0,-2.847131490707397,0.7123799324035645,2.134751558303833,0.0652416869997978,0.9821500182151794,0.9821500182151794,0.0,213.6055908203125,199.0,50209.46484375,0.0,2351.60205078125,1.0,280.338134765625,283.3423156738281,298.0045166015625,300.62353515625,293.1499938964844,293.1499938964844,280.04998779296875,34476.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294639945030212,1.0,0.0,0.0,3.995294332504273,3.99531888961792,8.513264333487314e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9312.72265625,0.0,1341.2706298828125,2371.396484375,0.0,1850.5787353515625,0.802622377872467,1.0,0.0,3.0,1.0,0.0
17952000,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7442755103111267,0.3305629789829254,0.303104430437088,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8476006984710693,0.4957248568534851,0.4746444225311279,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.946799337863922,0.6822201013565063,0.4796009063720703,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7693512439727783,0.3667841255664825,0.3533512353897095,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.5900267958641052,0.1621576845645904,0.7606571912765503,285.00152587890625,284.95001220703125,302.2343139648437,295.04022216796875,298.2982482910156,296.9791259765625,285.0001220703125,1.0,0.5872417092323303,0.3545114994049072,0.3545114994049072,1.0,1.0,-2.847131490707397,0.7123799324035645,2.134751558303833,0.0652416869997978,0.9821500182151794,0.9821500182151794,0.0,213.6055908203125,199.0,50209.46484375,0.0,2351.60205078125,1.0,280.338134765625,283.3423156738281,298.0045166015625,300.62353515625,293.1499938964844,293.1499938964844,280.04998779296875,34476.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294639945030212,1.0,0.0,0.0,3.995294332504273,3.99531888961792,8.513264333487314e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9312.72265625,0.0,1341.2706298828125,2371.396484375,0.0,1850.5787353515625,0.802622377872467,1.0,0.0,3.0,1.0,0.0
17952060,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7434466481208801,0.327095091342926,0.3002022802829742,296.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8468644618988037,0.4910665154457092,0.4704866409301758,296.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9462690949440002,0.6765872836112976,0.4759790897369385,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.7685317397117615,0.3631648421287536,0.3500940799713135,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.5879165530204773,0.1595361232757568,0.7490824460983276,284.8501281738281,284.95001220703125,302.2242736816406,295.0531921386719,298.2938537597656,296.97467041015625,284.85211181640625,1.0,0.5814281702041626,0.3556473553180694,0.3556473553180694,1.0,1.0,-2.816479206085205,0.7054682970046997,2.111010789871216,0.0653745234012603,0.8441196084022522,0.8441196084022522,0.0,210.5323944091797,187.0,50451.1953125,0.0,2283.530517578125,1.0,280.0617980957031,283.19000244140625,298.0721740722656,300.7693786621094,293.1499938964844,293.1499938964844,280.3500061035156,39394.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370412945747375,1.0,0.0,0.0,3.85088849067688,3.850912809371948,7.908979000603722e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8503.3447265625,0.0,1259.166259765625,2371.396484375,0.0,1914.4296875,0.7818876504898071,1.0,0.0,3.0,1.0,0.0
17952120,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7434466481208801,0.327095091342926,0.3002022802829742,296.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8468644618988037,0.4910665154457092,0.4704866409301758,296.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9462690949440002,0.6765872836112976,0.4759790897369385,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.7685317397117615,0.3631648421287536,0.3500940799713135,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.5879165530204773,0.1595361232757568,0.7490824460983276,284.8501281738281,284.95001220703125,302.2242736816406,295.0531921386719,298.2938537597656,296.97467041015625,284.85211181640625,1.0,0.5814281702041626,0.3556473553180694,0.3556473553180694,1.0,1.0,-2.816479206085205,0.7054682970046997,2.111010789871216,0.0653745234012603,0.8441196084022522,0.8441196084022522,0.0,210.5323944091797,187.0,50451.1953125,0.0,2283.530517578125,1.0,280.0617980957031,283.19000244140625,298.0721740722656,300.7693786621094,293.1499938964844,293.1499938964844,280.3500061035156,39394.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370412945747375,1.0,0.0,0.0,3.85088849067688,3.850912809371948,7.908979000603722e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8503.3447265625,0.0,1259.166259765625,2371.396484375,0.0,1914.4296875,0.7818876504898071,1.0,0.0,3.0,1.0,0.0
17952180,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.744349479675293,0.3254707455635071,0.2983516752719879,296.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8480643630027771,0.4886908829212188,0.467852383852005,296.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9481303691864014,0.6739058494567871,0.4737141728401184,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7695724368095398,0.361294537782669,0.3479988574981689,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.5878877639770508,0.1580872237682342,0.7415083646774292,284.98260498046875,284.95001220703125,302.2177124023437,295.0607604980469,298.2919311523437,296.973388671875,284.98406982421875,1.0,0.5767179727554321,0.3563288748264313,0.3563288748264313,1.0,1.0,-2.7967400550842285,0.7008650302886963,2.095875024795532,0.0651507005095481,0.920762300491333,0.920762300491333,0.0,206.6454467773437,187.0,49328.1796875,0.0,2231.262451171875,1.0,280.3029479980469,283.3414306640625,298.00738525390625,300.5635070800781,293.1499938964844,293.1499938964844,280.3500061035156,35561.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271701693534851,1.0,0.0,0.0,3.8730428218841553,3.8730666637420654,8.000242814887315e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8730.6455078125,0.0,1246.9901123046875,2371.396484375,0.0,1831.414306640625,0.7832072377204895,1.0,0.0,3.0,1.0,0.0
17952240,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7458581924438477,0.3245607912540436,0.2973994016647339,296.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8498252630233765,0.487279325723648,0.466381162405014,296.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9506198763847352,0.6723287105560303,0.472526490688324,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7711766958236694,0.3601890802383423,0.3468134105205536,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.5886653065681458,0.1572202742099762,0.736924946308136,284.98199462890625,284.95001220703125,302.2130432128906,295.06573486328125,298.2916259765625,296.9736633300781,284.9814453125,1.0,0.5733287334442139,0.3567832410335541,0.3567832410335541,1.0,1.0,-2.7854654788970947,0.698391854763031,2.087073564529419,0.0652004778385162,0.9294615387916564,0.9294615387916564,0.0,203.2682342529297,175.0,49156.2265625,0.0,2196.197021484375,1.0,280.3363342285156,283.3451538085937,298.01678466796875,300.5838317871094,293.1499938964844,293.1499938964844,280.04998779296875,35090.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233370542526245,1.0,0.0,0.0,3.903701066970825,3.9037251472473145,8.127400974444754e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9204.1064453125,0.0,1268.538330078125,2371.396484375,0.0,1799.5650634765625,0.7872886657714844,1.0,0.0,3.0,1.0,0.0
17952300,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7479760050773621,0.3230735957622528,0.2961136102676391,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8523285984992981,0.4851751625537872,0.4644482433795929,296.8136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9540241360664368,0.6697871685028076,0.4708971381187439,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7734691500663757,0.3585580587387085,0.3452687263488769,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.5899028778076172,0.1560418009757995,0.7311744689941406,284.85662841796875,284.95001220703125,302.2068786621094,295.0718078613281,298.2904357910156,296.9731140136719,284.8503112792969,1.0,0.5688206553459167,0.357351154088974,0.357351154088974,1.0,1.0,-2.7708756923675537,0.6951220035552979,2.075753688812256,0.0652657300233841,0.8379329442977905,0.8379329442977905,0.0,198.7391967773437,175.0,49720.43359375,0.0,2150.44140625,1.0,280.1117248535156,283.2061462402344,298.0857238769531,300.77099609375,293.1499938964844,293.1499938964844,280.04998779296875,38008.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727957010269165,1.0,0.0,0.0,3.85158634185791,3.8516106605529785,7.911846182651061e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8948.720703125,0.0,1248.8017578125,2371.396484375,0.0,1837.9794921875,0.7792901396751404,1.0,0.0,3.0,1.0,0.0
17952360,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7499036192893982,0.3213762044906616,0.2944891154766083,296.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8547205924987793,0.4828549325466156,0.4621635377407074,296.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9571829438209534,0.6669449210166931,0.4688608050346374,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7756452560424805,0.3567529618740082,0.3434567451477051,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.5910106897354126,0.1547659933567047,0.7248470783233643,284.86395263671875,284.95001220703125,302.2003173828125,295.0777587890625,298.28839111328125,296.9715270996094,284.86676025390625,1.0,0.5639727115631104,0.3580113649368286,0.3580113649368286,1.0,1.0,-2.7539517879486084,0.6912998557090759,2.062651872634888,0.0652848556637764,0.8104907870292664,0.8104907870292664,0.0,194.146240234375,163.0,49163.10546875,0.0,2101.0068359375,1.0,280.0633239746094,283.2285461425781,298.0875549316406,300.7212219238281,293.1499938964844,293.1499938964844,280.3500061035156,40131.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291061878204346,1.0,0.0,0.0,3.708008527755737,3.708032131195069,7.332972131735005e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8414.34765625,0.0,1151.5609130859375,2371.396484375,0.0,1847.5843505859373,0.7584241628646851,1.0,0.0,3.0,1.0,0.0
17952420,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7558110952377319,0.3190230429172516,0.2917816340923309,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8616975545883179,0.4792234897613525,0.4581284821033478,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.965900182723999,0.66279536485672,0.4654496312141418,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7820159792900085,0.3539022505283355,0.3402061760425567,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.5948260426521301,0.1526005566120147,0.7128491401672363,284.9828491210937,284.95001220703125,302.1859130859375,295.0891418457031,298.2875366210937,296.972412109375,284.98223876953125,1.0,0.5538241863250732,0.3593317568302154,0.3593317568302154,1.0,1.0,-2.723417997360229,0.6847155690193176,2.038702249526977,0.0654934868216514,0.892212450504303,0.892212450504303,0.0,183.64833068847656,151.0,48004.92578125,0.0,2002.918212890625,1.0,280.3349609375,283.3682861328125,298.0372009277344,300.54669189453125,293.1499938964844,293.1499938964844,280.6499938964844,34950.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148642539978027,1.0,0.0,0.0,3.781384468078613,3.781407356262207,7.626060209986463e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8285.505859375,0.0,1168.6900634765625,2371.396484375,0.0,1729.97509765625,0.7657843828201294,1.0,0.0,3.0,1.0,0.0
17952480,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7558110952377319,0.3190230429172516,0.2917816340923309,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8616975545883179,0.4792234897613525,0.4581284821033478,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.965900182723999,0.66279536485672,0.4654496312141418,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7820159792900085,0.3539022505283355,0.3402061760425567,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.5948260426521301,0.1526005566120147,0.7128491401672363,284.9828491210937,284.95001220703125,302.1859130859375,295.0891418457031,298.2875366210937,296.972412109375,284.98223876953125,1.0,0.5538241863250732,0.3593317568302154,0.3593317568302154,1.0,1.0,-2.723417997360229,0.6847155690193176,2.038702249526977,0.0654934868216514,0.892212450504303,0.892212450504303,0.0,183.64833068847656,151.0,48004.92578125,0.0,2002.918212890625,1.0,280.3349609375,283.3682861328125,298.0372009277344,300.54669189453125,293.1499938964844,293.1499938964844,280.6499938964844,34950.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148642539978027,1.0,0.0,0.0,3.781384468078613,3.781407356262207,7.626060209986463e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8285.505859375,0.0,1168.6900634765625,2371.396484375,0.0,1729.97509765625,0.7657843828201294,1.0,0.0,3.0,1.0,0.0
17952540,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7640022039413452,0.3170970976352691,0.2895987927913666,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8711391687393188,0.4760377407073974,0.4546501040458679,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.9765430092811584,0.6591317653656006,0.4625617563724518,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.7906296253204346,0.3514190912246704,0.3373927474021911,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.6004810929298401,0.1507238000631332,0.7022051811218262,285.0779724121094,284.95001220703125,302.1695556640625,295.09979248046875,298.2887268066406,296.9760437011719,285.07574462890625,1.0,0.5434451103210449,0.3606521785259247,0.3606521785259247,1.0,1.0,-2.696969985961914,0.679394006729126,2.017575979232788,0.0661037415266037,1.0,1.0,0.0,172.22091674804688,139.0,47015.375,0.0,1908.8131103515625,1.0,280.6357116699219,283.48602294921875,298.05047607421875,300.49462890625,293.1499938964844,293.1499938964844,280.3500061035156,32942.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702093780040741,1.0,0.0,0.0,3.94430947303772,3.94433331489563,8.297371323351399e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9031.08984375,0.0,1285.2430419921875,2371.396484375,0.0,1627.316162109375,0.7920181155204773,1.0,0.0,3.0,1.0,0.0
17952600,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7640022039413452,0.3170970976352691,0.2895987927913666,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8711391687393188,0.4760377407073974,0.4546501040458679,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.9765430092811584,0.6591317653656006,0.4625617563724518,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.7906296253204346,0.3514190912246704,0.3373927474021911,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.6004810929298401,0.1507238000631332,0.7022051811218262,285.0779724121094,284.95001220703125,302.1695556640625,295.09979248046875,298.2887268066406,296.9760437011719,285.07574462890625,1.0,0.5434451103210449,0.3606521785259247,0.3606521785259247,1.0,1.0,-2.696969985961914,0.679394006729126,2.017575979232788,0.0661037415266037,1.0,1.0,0.0,172.22091674804688,139.0,47015.375,0.0,1908.8131103515625,1.0,280.6357116699219,283.48602294921875,298.05047607421875,300.49462890625,293.1499938964844,293.1499938964844,280.3500061035156,32942.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702093780040741,1.0,0.0,0.0,3.94430947303772,3.94433331489563,8.297371323351399e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9031.08984375,0.0,1285.2430419921875,2371.396484375,0.0,1627.316162109375,0.7920181155204773,1.0,0.0,3.0,1.0,0.0
17952660,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7720730304718018,0.3138811886310577,0.2867439091205597,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8806609511375427,0.4715871512889862,0.4504922926425934,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9860889911651612,0.6534832715988159,0.4588142931461334,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.799205482006073,0.3479747474193573,0.3340812623500824,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6059818863868713,0.1484173983335495,0.6908000707626343,284.8734436035156,284.95001220703125,302.1510009765625,295.109619140625,298.2855529785156,296.9751281738281,284.8725280761719,1.0,0.5326496362686157,0.362038642168045,0.362038642168045,1.0,1.0,-2.666365385055542,0.6727924942970276,1.99357271194458,0.0665008127689361,0.8803402781486511,0.8803402781486511,0.0,161.24440002441406,127.0,47614.11328125,0.0,1812.2265625,1.0,280.3627319335937,283.27667236328125,298.1446228027344,300.69921875,293.1499938964844,293.1499938964844,280.6499938964844,37340.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136345505714417,1.0,0.0,0.0,3.9065964221954346,3.906620979309082,8.139461442624452e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8299.4453125,0.0,1288.96728515625,2371.396484375,0.0,1719.9708251953125,0.7892507314682007,1.0,0.0,3.0,1.0,0.0
17952720,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7720730304718018,0.3138811886310577,0.2867439091205597,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8806609511375427,0.4715871512889862,0.4504922926425934,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9860889911651612,0.6534832715988159,0.4588142931461334,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.799205482006073,0.3479747474193573,0.3340812623500824,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6059818863868713,0.1484173983335495,0.6908000707626343,284.8734436035156,284.95001220703125,302.1510009765625,295.109619140625,298.2855529785156,296.9751281738281,284.8725280761719,1.0,0.5326496362686157,0.362038642168045,0.362038642168045,1.0,1.0,-2.666365385055542,0.6727924942970276,1.99357271194458,0.0665008127689361,0.8803402781486511,0.8803402781486511,0.0,161.24440002441406,127.0,47614.11328125,0.0,1812.2265625,1.0,280.3627319335937,283.27667236328125,298.1446228027344,300.69921875,293.1499938964844,293.1499938964844,280.6499938964844,37340.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136345505714417,1.0,0.0,0.0,3.9065964221954346,3.906620979309082,8.139461442624452e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8299.4453125,0.0,1288.96728515625,2371.396484375,0.0,1719.9708251953125,0.7892507314682007,1.0,0.0,3.0,1.0,0.0
17952780,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7813810110092163,0.3112845420837402,0.28374844789505,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8916072845458984,0.4676960408687591,0.4461490511894226,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9958527684211732,0.6488781571388245,0.4550011754035949,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8088541626930237,0.3448984920978546,0.3305728435516357,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6120092272758484,0.1461942344903946,0.6784844994544983,284.9976806640625,284.95001220703125,302.1300048828125,295.11846923828125,298.281982421875,296.9749755859375,284.9960632324219,1.0,0.5213506817817688,0.3634251058101654,0.3634251058101654,1.0,1.0,-2.6339430809021,0.6655332446098328,1.968409895896912,0.066438041627407,0.9700403809547424,0.9700403809547424,0.0,150.043212890625,115.0,46329.05859375,0.0,1714.0279541015625,1.0,280.6379089355469,283.4259338378906,298.0794677734375,300.51373291015625,293.1499938964844,293.1499938964844,280.3500061035156,34508.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022669315338135,1.0,0.0,0.0,3.9724276065826416,3.97245192527771,8.416093351115705e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8982.0263671875,0.0,1321.8387451171875,2371.396484375,0.0,1628.6893310546875,0.7986352443695068,1.0,0.0,3.0,1.0,0.0
17952840,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7813810110092163,0.3112845420837402,0.28374844789505,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8916072845458984,0.4676960408687591,0.4461490511894226,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9958527684211732,0.6488781571388245,0.4550011754035949,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8088541626930237,0.3448984920978546,0.3305728435516357,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6120092272758484,0.1461942344903946,0.6784844994544983,284.9976806640625,284.95001220703125,302.1300048828125,295.11846923828125,298.281982421875,296.9749755859375,284.9960632324219,1.0,0.5213506817817688,0.3634251058101654,0.3634251058101654,1.0,1.0,-2.6339430809021,0.6655332446098328,1.968409895896912,0.066438041627407,0.9700403809547424,0.9700403809547424,0.0,150.043212890625,115.0,46329.05859375,0.0,1714.0279541015625,1.0,280.6379089355469,283.4259338378906,298.0794677734375,300.51373291015625,293.1499938964844,293.1499938964844,280.3500061035156,34508.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022669315338135,1.0,0.0,0.0,3.9724276065826416,3.97245192527771,8.416093351115705e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8982.0263671875,0.0,1321.8387451171875,2371.396484375,0.0,1628.6893310546875,0.7986352443695068,1.0,0.0,3.0,1.0,0.0
17952900,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7865927815437317,0.3098019957542419,0.2824343740940094,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8976328372955322,0.4655666649341583,0.4441590905189514,296.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9990000128746032,0.6462880969047546,0.4516201913356781,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8139311671257019,0.343227207660675,0.3289582431316376,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.6152607798576355,0.1450462788343429,0.6727253794670105,284.8583679199219,284.95001220703125,302.1184997558594,295.1224975585937,298.2796325683594,296.9747009277344,284.84881591796875,1.0,0.5155737400054932,0.3641183376312256,0.3641183376312256,1.0,1.0,-2.6170873641967773,0.6616485714912415,1.9554388523101809,0.0664982497692108,0.87269127368927,0.87269127368927,0.0,144.53469848632812,115.0,46960.0859375,0.0,1665.223388671875,1.0,280.4100952148437,283.2701721191406,298.1463317871094,300.7004089355469,293.1499938964844,293.1499938964844,280.3500061035156,37080.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078709006309509,1.0,0.0,0.0,3.9420266151428223,3.942051410675049,8.28776990147162e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8733.828125,0.0,1316.76220703125,2371.396484375,0.0,1673.4141845703125,0.794333279132843,1.0,0.0,3.0,1.0,0.0
17952960,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.7902804613113403,0.3080244064331054,0.2807847559452057,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.9020313620567322,0.4631418287754059,0.4418224096298218,296.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.9990000128746032,0.6439652442932129,0.4432120323181152,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8175129890441895,0.3413169384002685,0.3270862996578216,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.6173341870307922,0.1437632441520691,0.6664817333221436,284.8396301269531,284.95001220703125,302.1063232421875,295.1262512207031,298.2750549316406,296.9729309082031,284.8418273925781,1.0,0.5093439817428589,0.3648770451545715,0.3648770451545715,1.0,1.0,-2.5924413204193115,0.6553168296813965,1.9371246099472048,0.0657559409737587,0.8234450221061707,0.8234450221061707,0.0,139.871337890625,103.0,46322.8828125,0.0,1609.917724609375,1.0,280.3623352050781,283.27392578125,298.1440124511719,300.6466369628906,293.1499938964844,293.1499938964844,280.6499938964844,40150.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097526788711548,1.0,0.0,0.0,3.797579526901245,3.7976038455963135,7.691522228014946e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8200.6904296875,0.0,1221.9132080078125,2371.396484375,0.0,1688.5528564453125,0.7733507752418518,1.0,0.0,3.0,1.0,0.0
17953020,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.7998942136764526,0.3055457472801208,0.277981698513031,296.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.9137771129608154,0.4593338370323181,0.4376404583454132,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9990000128746032,0.6432323455810547,0.4235962629318237,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8264486193656921,0.3382641971111297,0.3236750066280365,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.622782826423645,0.1416112333536148,0.6546587347984314,284.96539306640625,284.95001220703125,302.0797424316406,295.13287353515625,298.268310546875,296.9737548828125,284.9642333984375,1.0,0.496195375919342,0.366394430398941,0.366394430398941,1.0,1.0,-2.542158365249634,0.6422649025917053,1.8998935222625728,0.0639081001281738,0.8963972926139832,0.8963972926139832,0.0,129.85183715820312,91.0,44776.53515625,0.0,1497.7960205078125,1.0,280.6356811523437,283.4271240234375,298.0750427246094,300.4380798339844,293.1499938964844,293.1499938964844,280.95001220703125,35511.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941861510276794,1.0,0.0,0.0,3.832786798477173,3.832810163497925,7.834799475858745e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8055.3525390625,0.0,1213.892822265625,2371.396484375,0.0,1565.176513671875,0.7752319574356079,1.0,0.0,3.0,1.0,0.0
17953080,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.7998942136764526,0.3055457472801208,0.277981698513031,296.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.9137771129608154,0.4593338370323181,0.4376404583454132,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9990000128746032,0.6432323455810547,0.4235962629318237,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8264486193656921,0.3382641971111297,0.3236750066280365,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.622782826423645,0.1416112333536148,0.6546587347984314,284.96539306640625,284.95001220703125,302.0797424316406,295.13287353515625,298.268310546875,296.9737548828125,284.9642333984375,1.0,0.496195375919342,0.366394430398941,0.366394430398941,1.0,1.0,-2.542158365249634,0.6422649025917053,1.8998935222625728,0.0639081001281738,0.8963972926139832,0.8963972926139832,0.0,129.85183715820312,91.0,44776.53515625,0.0,1497.7960205078125,1.0,280.6356811523437,283.4271240234375,298.0750427246094,300.4380798339844,293.1499938964844,293.1499938964844,280.95001220703125,35511.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941861510276794,1.0,0.0,0.0,3.832786798477173,3.832810163497925,7.834799475858745e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8055.3525390625,0.0,1213.892822265625,2371.396484375,0.0,1565.176513671875,0.7752319574356079,1.0,0.0,3.0,1.0,0.0
17953140,296.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.8125734925270081,0.0,0.2757956683635711,296.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.9303705096244812,0.0,0.4341126084327698,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.9990000128746032,0.0,0.4010736346244812,296.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.8382786512374878,0.0,0.3207660615444183,296.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.6305153965950012,0.0,0.64472895860672,285.0604553222656,294.1499938964844,302.04998779296875,295.13818359375,298.2635803222656,296.9784851074219,285.0571594238281,0.0,0.0,0.3679118454456329,0.3679118454456329,1.0,1.0,-2.492805957794189,0.62940514087677,1.8634006977081297,0.0620511323213577,0.0,0.0,0.0,119.12826538085938,60.0,43388.890625,0.0,1387.787109375,0.0,280.9364013671875,283.5504150390625,298.07476806640625,300.3525695800781,293.1499938964844,293.1499938964844,278.1499938964844,33364.9609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.970471858978272,3.9704959392547607,8.407808422816743e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.0,0.0,1310.857421875,2371.396484375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.8125734925270081,0.0,0.2757956683635711,296.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.9303705096244812,0.0,0.4341126084327698,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.9990000128746032,0.0,0.4010736346244812,296.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.8382786512374878,0.0,0.3207660615444183,296.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.6305153965950012,0.0,0.64472895860672,285.0604553222656,294.1499938964844,302.04998779296875,295.13818359375,298.2635803222656,296.9784851074219,285.0571594238281,0.0,0.0,0.3679118454456329,0.3679118454456329,1.0,1.0,-2.492805957794189,0.62940514087677,1.8634006977081297,0.0620511323213577,0.0,0.0,0.0,119.12826538085938,60.0,43388.890625,0.0,1387.787109375,0.0,280.9364013671875,283.5504150390625,298.07476806640625,300.3525695800781,293.1499938964844,293.1499938964844,278.1499938964844,33364.9609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.970471858978272,3.9704959392547607,8.407808422816743e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.0,0.0,1310.857421875,2371.396484375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162109375,0.0,0.0,0.0031241588294506,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142272949219,0.4882024824619293,0.0,0.0032898979261517,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257019042969,0.4882024824619293,0.0,0.0024299090728163,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111145019531,0.2890719175338745,0.0,0.0032898923382163,297.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985107421875,0.0,0.0,0.0156056620180606,286.3045349121094,294.1499938964844,302.0307312011719,295.1405944824219,298.9178161621094,298.0420227050781,284.0156555175781,0.0,0.0,0.2821262776851654,0.2821262776851654,1.0,1.0,-0.0288226436823606,0.007048753555864,0.0217738896608352,-0.0618343912065029,0.0,0.0,0.0,-0.1621102094650268,60.0,2113.18701171875,0.0,-7.557163917226717e-05,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,1.8044374883174896e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3476598275643984e-14,1.3480664033790803e-14,7.103250012881175e-20,1.3324528112812484e-12,1.3324490165736449e-12,3.806193006504564e-18,0.0,0.0,-0.0,0.0,0.0,5.1746933451686e-25,5.326009547729041e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232421875,0.0,0.0,0.0011270891409367,297.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105773925781,0.0,0.0,0.0017273706616833,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,0.0017696570139378,297.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81939697265625,0.0,0.0,0.0013007083907723,297.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,0.0028800955042243,285.8900451660156,294.1499938964844,302.0157470703125,295.14190673828125,299.2587280273437,298.8701477050781,283.57476806640625,0.0,0.0,0.220747098326683,0.220747098326683,1.0,1.0,-0.0105699207633733,0.0035064390394836,0.0070634819567203,-0.0645129978656768,0.0,0.0,0.0,-0.0659693032503128,60.0,1296.9921875,0.0,-7.613670277351048e-06,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1582007099700585e-29,3.7217852886695415e-29,4.0575502412700567e-32,-3.843476518254167e-18,-3.840870899324625e-18,-2.6058848955739546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
