time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953380,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,0.0001076718763215,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0001121821187552,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,8.175973925972357e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,0.000113130590762,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188171386719,0.0,0.0,0.0005439514643512,285.8640441894531,294.1499938964844,301.9893493652344,295.1434020996094,299.3619384765625,300.5634460449219,283.3019714355469,0.0,0.0,0.120675079524517,0.120675079524517,1.0,1.0,-0.001149847288616,0.0007263258448801,0.0004235214146319,-0.0660777240991592,0.0,0.0,0.0,-0.0172944609075784,60.0,449.4263610839844,0.0,-9.026202718587228e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0146637387476596e-37,1.1802292822813025e-37,7.030298140455421e-38,-2.287016059060782e-21,-1.0444618349580106e-21,-1.2425543250769672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021545410156,0.0,0.0,0.000108812302642,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,0.0001139978921855,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,8.366195834241807e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972412109375,0.0,0.0,0.0001144610505434,297.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,0.0005465205176733,285.8594055175781,294.1499938964844,301.97607421875,295.1438293457031,299.3792724609375,301.0103759765625,283.2646179199219,0.0,0.0,0.0735823661088943,0.0735823661088943,1.0,1.0,-0.0011613045353442,5.7092747738352045e-05,0.0011042117839679,-0.0667098090052604,0.0,0.0,0.0,-0.0175790935754776,60.0,269.47967529296875,0.0,-9.191855809831396e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6894754935132155e-40,-2.0119843350775724e-40,-1.1374199505078108e-40,-2.211010762346803e-21,-1.0596628943008064e-21,-1.1513479690201926e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,0.0001099064247682,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,0.0001157388833235,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77154541015625,0.0,0.0,8.548593177692965e-05,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,0.0001157372244051,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0005489899776875,285.85205078125,294.1499938964844,301.954345703125,295.1441345214844,299.4060974121094,301.4300537109375,283.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711972765624,4.650147644724712e-08,0.001171150826849,-0.0667232647538185,0.0,0.0,0.0,-0.0176430772989988,60.0,130.296630859375,0.0,-9.352236673976225e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-44,5.044674471569341e-44,2.6624670822171524e-44,-2.1453722843742298e-21,-1.0727905495056429e-21,-1.072581835842783e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,0.0001098956345231,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,0.0001157261940534,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,8.547534525860101e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877502441406,0.0,0.0,0.000115725575597,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060302734375,0.0,0.0,0.0005489428294822,285.8446044921875,294.1499938964844,301.9314270019531,295.1440734863281,299.4324951171875,301.6551818847656,283.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710789985954,2.587022862599042e-08,0.001171053154394,-0.0666959956288337,0.0,0.0,0.0,-0.0176377389580011,60.0,72.93235778808594,0.0,-9.350438290312013e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145512638506487e-21,-1.0727622767307996e-21,-1.0727502608014912e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,0.0001098933862522,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76531982421875,0.0,0.0,0.0001157237202278,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75738525390625,0.0,0.0,8.54734389577061e-05,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0001157231818069,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,0.0005489321192726,285.8294677734375,294.1499938964844,301.8821716308594,295.1427307128906,299.4837341308594,301.826416015625,283.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.586734559884008e-08,0.0011710269609466,-0.0666885003447532,0.0,0.0,0.0,-0.017636302858591,60.0,39.51109313964844,0.0,-9.35002191226886e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145521524235723e-21,-1.072760459195274e-21,-1.0727609640662533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,0.0001098933862522,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76531982421875,0.0,0.0,0.0001157237202278,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75738525390625,0.0,0.0,8.54734389577061e-05,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0001157231818069,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,0.0005489321192726,285.8294677734375,294.1499938964844,301.8821716308594,295.1427307128906,299.4837341308594,301.826416015625,283.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.586734559884008e-08,0.0011710269609466,-0.0666885003447532,0.0,0.0,0.0,-0.017636302858591,60.0,39.51109313964844,0.0,-9.35002191226886e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145521524235723e-21,-1.072760459195274e-21,-1.0727609640662533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,0.0001099088040064,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,0.0001157399528892,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74755859375,0.0,0.0,8.548542973585427e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,0.0001157394217443,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,0.0005490092444233,285.81396484375,294.1499938964844,301.8287353515625,295.13995361328125,299.53277587890625,301.8426513671875,283.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,33.78914260864258,0.0,-9.35260899836976e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.0727605601694698e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,0.0001099088040064,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,0.0001157399528892,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74755859375,0.0,0.0,8.548542973585427e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,0.0001157394217443,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,0.0005490092444233,285.81396484375,294.1499938964844,301.8287353515625,295.13995361328125,299.53277587890625,301.8426513671875,283.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,33.78914260864258,0.0,-9.35260899836976e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.0727605601694698e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620849609375,0.0,0.0,0.0001099395449273,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,0.0001157723163487,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,8.550932398065925e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,0.0001157717924797,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77490234375,0.0,0.0,0.0005491629708558,285.7982177734375,294.1499938964844,301.7715759277344,295.1358337402344,299.5796203613281,301.8092956542969,283.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.592434178438907e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645573228597,60.0,31.92692947387696,0.0,-9.35780590793911e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.0727605601694698e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620849609375,0.0,0.0,0.0001099395449273,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,0.0001157723163487,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,8.550932398065925e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,0.0001157717924797,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77490234375,0.0,0.0,0.0005491629708558,285.7982177734375,294.1499938964844,301.7715759277344,295.1358337402344,299.5796203613281,301.8092956542969,283.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.592434178438907e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645573228597,60.0,31.92692947387696,0.0,-9.35780590793911e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.0727605601694698e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513732910156,0.0,0.0,0.0001099836736102,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,0.000115818780614,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72711181640625,0.0,0.0,8.554363739676774e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74676513671875,0.0,0.0,0.0001158182567451,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640075683594,0.0,0.0,0.000549383519683,285.7822265625,294.1499938964844,301.7110290527344,295.1304931640625,299.6242370605469,301.7581481933594,283.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.597908199675204e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,30.83921432495117,0.0,-9.36528508077572e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513732910156,0.0,0.0,0.0001099836736102,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,0.000115818780614,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72711181640625,0.0,0.0,8.554363739676774e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74676513671875,0.0,0.0,0.0001158182567451,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640075683594,0.0,0.0,0.000549383519683,285.7822265625,294.1499938964844,301.7110290527344,295.1304931640625,299.6242370605469,301.7581481933594,283.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.597908199675204e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,30.83921432495117,0.0,-9.36528508077572e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459411621094,0.0,0.0,0.0001100104564102,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,0.0001158469749498,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,8.556446118745953e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,0.0001158464583568,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,0.0005495173390954,285.774169921875,294.1499938964844,301.6796569824219,295.1274108886719,299.6456604003906,301.7292785644531,283.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722925119102,2.6012330067715084e-08,0.0011722664348781,-0.0670659318566322,0.0,0.0,0.0,-0.0177081767469644,60.0,30.39582252502441,0.0,-9.369829001570906e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,0.0001100394365494,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,0.000115877490316,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,8.558700210414827e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,0.000115876980999,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,0.0005496621597558,285.7660827636719,294.1499938964844,301.6475830078125,295.1240539550781,299.6666564941406,301.69927978515625,283.6690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726001976057,2.604832438635185e-08,0.0011725741205736,-0.0671596229076385,0.0,0.0,0.0,-0.0177260190248489,60.0,29.98430252075196,0.0,-9.374748799473309e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,0.0001101051675505,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,0.0001159466992248,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7058410644531,0.0,0.0,8.563810843043029e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72491455078125,0.0,0.0,0.0001159461899078,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,0.0005499905673786,285.749755859375,294.1499938964844,301.5816345214844,295.1166381835937,299.70703125,301.63629150390625,283.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,29.242319107055664,0.0,-9.385917110193986e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,0.0001101051675505,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,0.0001159466992248,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7058410644531,0.0,0.0,8.563810843043029e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72491455078125,0.0,0.0,0.0001159461899078,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,0.0005499905673786,285.749755859375,294.1499938964844,301.5816345214844,295.1166381835937,299.70703125,301.63629150390625,283.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722028732299,0.0,0.0,0.0,-0.0177665036171674,60.0,29.242319107055664,0.0,-9.385917110193986e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181396484375,0.0,0.0,0.0001101906673284,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,0.0001160367173724,299.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,8.57045961311087e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,0.0001160362226073,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,0.0005504177534021,285.7333374023437,294.1499938964844,301.5135498046875,295.1083984375,299.74517822265625,301.5702209472656,283.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742071947082,2.6236294914383523e-08,0.0011741810012608,-0.0676489099860191,0.0,0.0,0.0,-0.0178192015737295,60.0,28.59415054321289,0.0,-9.400465472708674e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181396484375,0.0,0.0,0.0001101906673284,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,0.0001160367173724,299.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,8.57045961311087e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,0.0001160362226073,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,0.0005504177534021,285.7333374023437,294.1499938964844,301.5135498046875,295.1083984375,299.74517822265625,301.5702209472656,283.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742071947082,2.6236294914383523e-08,0.0011741810012608,-0.0676489099860191,0.0,0.0,0.0,-0.0178192015737295,60.0,28.59415054321289,0.0,-9.400465472708674e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7067565917969,0.0,0.0,0.0001103712056647,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,0.0001162268308689,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,8.584500756114721e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,0.0001162263433798,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186889648437,0.0,0.0,0.0005513196811079,285.7168273925781,294.1499938964844,301.4438171386719,295.0994567871094,299.7811584472656,301.50177001953125,283.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176128629595,2.6461057345272824e-08,0.0011761022033169,-0.0682338997721672,0.0,0.0,0.0,-0.0179306231439113,60.0,28.025922775268555,0.0,-9.431261105419253e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7067565917969,0.0,0.0,0.0001103712056647,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,0.0001162268308689,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,8.584500756114721e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,0.0001162263433798,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186889648437,0.0,0.0,0.0005513196811079,285.7168273925781,294.1499938964844,301.4438171386719,295.0994567871094,299.7811584472656,301.50177001953125,283.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176128629595,2.6461057345272824e-08,0.0011761022033169,-0.0682338997721672,0.0,0.0,0.0,-0.0179306231439113,60.0,28.025922775268555,0.0,-9.431261105419253e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980285644531,0.0,0.0,0.0001105297851609,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824951171875,0.0,0.0,0.0001163938213721,299.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,8.596834231866524e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,0.000116393333883,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098083496094,0.0,0.0,0.0005521119455806,285.7042236328125,294.1499938964844,301.3899230957031,295.0922546386719,299.8069763183594,301.44842529296875,283.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778170010074,2.66585100661132e-08,0.0011777903418987,-0.0687477588653564,0.0,0.0,0.0,-0.0180285088717937,60.0,27.64421844482422,0.0,-9.458356942104729e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,0.0001105754636228,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,0.0001164419227279,299.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727294921875,0.0,0.0,8.60038708196953e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910095214844,0.0,0.0,0.0001164414352388,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070007324219,0.0,0.0,0.0005523401196114,285.7002258300781,294.1499938964844,301.372802734375,295.0899353027344,299.8148803710937,301.4314270019531,283.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783032678067,2.6715381906683443e-08,0.001178276608698,-0.0688957497477531,0.0,0.0,0.0,-0.0180567018687725,60.0,27.529260635375977,0.0,-9.466168648941677e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.0,0.0,0.0001106567506212,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,0.0001165275098173,299.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,8.606708433944732e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,0.0001165270296041,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011413574219,0.0,0.0,0.000552746176254,285.6919250488281,294.1499938964844,301.3369445800781,295.08502197265625,299.8308410644531,301.395751953125,283.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791688157245,2.681656496861251e-08,0.0011791420402005,-0.0691590383648872,0.0,0.0,0.0,-0.0181068629026412,60.0,27.300960540771484,0.0,-9.4800739702805e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,0.0001107168282032,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683959960937,0.0,0.0,0.0001165907742688,299.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,8.61138105392456e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.679443359375,0.0,0.0,0.0001165902940556,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,0.0005530463531613,285.6836242675781,294.1499938964844,301.3009338378906,295.0799865722656,299.8462829589844,301.35986328125,284.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798088671639,2.6891322946198683e-08,0.0011797819752246,-0.0693535581231117,0.0,0.0,0.0,-0.0181439276784658,60.0,27.081445693969727,0.0,-9.490354813124213e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,0.0001107517018681,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,0.0001166274887509,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,8.614092075731605e-05,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678466796875,0.0,0.0,0.0001166270158137,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68341064453125,0.0,0.0,0.0005532206268981,285.6670227050781,294.1499938964844,301.2286071777344,295.0697937011719,299.8756408691406,301.28778076171875,284.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.69345470371718e-08,0.0011801508953794,-0.0694660246372222,0.0,0.0,0.0,-0.0181653518229722,60.0,26.68586158752441,0.0,-9.49630134527979e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,0.0001107517018681,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,0.0001166274887509,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,8.614092075731605e-05,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678466796875,0.0,0.0,0.0001166270158137,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68341064453125,0.0,0.0,0.0005532206268981,285.6670227050781,294.1499938964844,301.2286071777344,295.0697937011719,299.8756408691406,301.28778076171875,284.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.69345470371718e-08,0.0011801508953794,-0.0694660246372222,0.0,0.0,0.0,-0.0181653518229722,60.0,26.68586158752441,0.0,-9.49630134527979e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,0.0001106825293391,299.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,0.0001165546345873,299.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,8.608710777480155e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562194824219,0.0,0.0,0.000116554168926,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,0.0005528752226382,285.6504821777344,294.1499938964844,301.1562805175781,295.0594787597656,299.9029235839844,301.215576171875,284.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794390156865,2.6848100631582383e-08,0.0011794121237471,-0.0692410990595817,0.0,0.0,0.0,-0.018122499808669,60.0,26.49899101257324,0.0,-9.484410412596844e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,0.0001106825293391,299.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,0.0001165546345873,299.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,8.608710777480155e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562194824219,0.0,0.0,0.000116554168926,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,0.0005528752226382,285.6504821777344,294.1499938964844,301.1562805175781,295.0594787597656,299.9029235839844,301.215576171875,284.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794390156865,2.6848100631582383e-08,0.0011794121237471,-0.0692410990595817,0.0,0.0,0.0,-0.018122499808669,60.0,26.49899101257324,0.0,-9.484410412596844e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,0.0001105492192436,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,0.0001164142449852,299.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,8.598341810284182e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0001164137938758,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,0.0005522094434127,285.634033203125,294.1499938964844,301.0843200683594,295.0491943359375,299.92803955078125,301.1436767578125,284.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780166532844,2.6681737708145192e-08,0.0011779899941757,-0.0688081979751586,0.0,0.0,0.0,-0.0180400274693965,60.0,26.088632583618164,0.0,-9.461546568445557e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,0.0001105492192436,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,0.0001164142449852,299.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,8.598341810284182e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0001164137938758,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,0.0005522094434127,285.634033203125,294.1499938964844,301.0843200683594,295.0491943359375,299.92803955078125,301.1436767578125,284.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780166532844,2.6681737708145192e-08,0.0011779899941757,-0.0688081979751586,0.0,0.0,0.0,-0.0180400274693965,60.0,26.088632583618164,0.0,-9.461546568445557e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,0.0001103161193896,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,0.0001161687687272,299.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,8.580210123909637e-05,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.0001161683176178,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,0.0005510451737791,285.6177062988281,294.1499938964844,301.01318359375,295.03912353515625,299.9512023925781,301.0724182128906,284.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6391001384240563e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,25.67564392089844,0.0,-9.421656699259985e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,0.0001103161193896,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,0.0001161687687272,299.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,8.580210123909637e-05,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.0001161683176178,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,0.0005510451737791,285.6177062988281,294.1499938964844,301.01318359375,295.03912353515625,299.9512023925781,301.0724182128906,284.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6391001384240563e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,25.67564392089844,0.0,-9.421656699259985e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,0.0001101554516935,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167907714844,0.0,0.0,0.0001159995736088,299.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,8.567712939111516e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62713623046875,0.0,0.0,0.0001159991297754,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,0.0005502426647581,285.6095886230469,294.1499938964844,300.97802734375,295.03424072265625,299.96209716796875,301.0372009277344,284.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,25.467605590820312,0.0,-9.394217670433137e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,0.0001099702130886,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.611083984375,0.0,0.0,0.0001158044979092,299.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,8.55330508784391e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.621337890625,0.0,0.0,0.0001158040613518,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,0.0005493173957802,285.6015014648437,294.1499938964844,300.9432373046875,295.0294494628906,299.972412109375,301.0023498535156,284.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718436144292,2.5959684180065785e-08,0.0011718177702277,-0.0669288784265518,0.0,0.0,0.0,-0.017682084813714,60.0,25.260082244873047,0.0,-9.3626340458286e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,0.0001095589177566,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0001153713819803,299.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933532714844,0.0,0.0,8.521314157405868e-05,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,0.0001153709454229,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,0.0005472630145959,285.5855407714844,294.1499938964844,300.8749389648437,295.02032470703125,299.9916687011719,300.933837890625,284.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.5446887264024564e-08,0.0011674338020384,-0.0655937790870666,0.0,0.0,0.0,-0.0174278728663921,60.0,24.84996223449707,0.0,-9.29270242977509e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,0.0001095589177566,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0001153713819803,299.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933532714844,0.0,0.0,8.521314157405868e-05,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,0.0001153709454229,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,0.0005472630145959,285.5855407714844,294.1499938964844,300.8749389648437,295.02032470703125,299.9916687011719,300.933837890625,284.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.5446887264024564e-08,0.0011674338020384,-0.0655937790870666,0.0,0.0,0.0,-0.0174278728663921,60.0,24.84996223449707,0.0,-9.29270242977509e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022033691406,0.0,0.0,0.0001091710146283,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,0.000114962887892,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821533203125,0.0,0.0,8.491142943967134e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,0.0001149624586105,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126403808594,0.0,0.0,0.0005453254561871,285.5697631835937,294.1499938964844,300.8087158203125,295.0119323730469,300.0088806152344,300.8672180175781,284.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633235262706,2.4963247469145244e-08,0.0011632986133918,-0.0643342733383178,0.0,0.0,0.0,-0.0171881150454282,60.0,24.457204818725582,0.0,-9.226986463772849e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022033691406,0.0,0.0,0.0001091710146283,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,0.000114962887892,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821533203125,0.0,0.0,8.491142943967134e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,0.0001149624586105,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126403808594,0.0,0.0,0.0005453254561871,285.5697631835937,294.1499938964844,300.8087158203125,295.0119323730469,300.0088806152344,300.8672180175781,284.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633235262706,2.4963247469145244e-08,0.0011632986133918,-0.0643342733383178,0.0,0.0,0.0,-0.0171881150454282,60.0,24.457204818725582,0.0,-9.226986463772849e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,0.0001088724966393,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,0.0001146485228673,299.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,8.467923908028752e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0001146481008618,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011047363281,0.0,0.0,0.0005438344087451,285.5542297363281,294.1499938964844,300.7449035644531,295.0044860839844,300.0244140625,300.8025207519531,284.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601401492953,2.4591011893448922e-08,0.0011601154692471,-0.0633646845817565,0.0,0.0,0.0,-0.0170035809278488,60.0,24.101512908935547,0.0,-9.176567061786045e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
