time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955720,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,0.0001088724966393,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,0.0001146485228673,299.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,8.467923908028752e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0001146481008618,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011047363281,0.0,0.0,0.0005438344087451,285.5542297363281,294.1499938964844,300.7449035644531,295.0044860839844,300.0244140625,300.8025207519531,284.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601401492953,2.4591011893448922e-08,0.0011601154692471,-0.0633646845817565,0.0,0.0,0.0,-0.0170035809278488,60.0,24.101512908935547,0.0,-9.176567061786045e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,0.0001086474367184,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,0.000114411515824,299.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,8.450417954009026e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,0.0001144111083704,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,0.0005427103023976,285.5413513183594,294.1499938964844,300.69354248046875,294.9990539550781,300.0361328125,300.7500305175781,284.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157741760835,2.4310368829105755e-08,0.0011577174300327,-0.0626335591077804,0.0,0.0,0.0,-0.0168644618242979,60.0,23.867393493652344,0.0,-9.138644685435793e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,0.0001086044503608,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,0.0001143662448157,299.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,8.447074651485309e-05,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0001143658373621,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,0.0005424955743364,285.5389099121094,294.1499938964844,300.6839904785156,294.99810791015625,300.03826904296875,300.7402038574219,284.4441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572832008823,2.425676193240633e-08,0.0011572589864954,-0.0624938942492008,0.0,0.0,0.0,-0.0168378874659538,60.0,23.822349548339844,0.0,-9.131409939300285e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57391357421875,0.0,0.0,0.0001084721443476,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,0.0001142269175034,299.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,8.436783537035808e-05,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,0.0001142265100497,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.583984375,0.0,0.0,0.0005418347427621,285.5313415527344,294.1499938964844,300.6547546386719,294.99542236328125,300.0445861816406,300.7100830078125,284.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.4091775685519682e-08,0.0011558475671336,-0.0620640181005001,0.0,0.0,0.0,-0.0167560931295156,60.0,23.684972763061523,0.0,-9.109161425158165e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,0.0001083439274225,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551452636719,0.0,0.0,0.0001140918975579,299.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,8.426811109529808e-05,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,0.0001140914973802,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0005411943420767,285.5238342285156,294.1499938964844,300.6263732910156,294.9930725097656,300.0505676269531,300.6807556152344,284.4834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545048328116,2.39318964645463e-08,0.0011544808512553,-0.0616474151611328,0.0,0.0,0.0,-0.0166768357157707,60.0,23.55424118041992,0.0,-9.087627006465484e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,0.0001080976217053,299.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,0.0001138325169449,299.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,8.407652785535902e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,0.0001138321167672,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,0.0005399640649557,285.50897216796875,294.1499938964844,300.5724792480469,294.989501953125,300.0614624023437,300.62451171875,284.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.362474837980244e-08,0.0011518547544255,-0.060846984386444,0.0,0.0,0.0,-0.0165245700627565,60.0,23.30592536926269,0.0,-9.046328841577633e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,0.0001080976217053,299.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,0.0001138325169449,299.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,8.407652785535902e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,0.0001138321167672,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,0.0005399640649557,285.50897216796875,294.1499938964844,300.5724792480469,294.989501953125,300.0614624023437,300.62451171875,284.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.362474837980244e-08,0.0011518547544255,-0.060846984386444,0.0,0.0,0.0,-0.0165245700627565,60.0,23.30592536926269,0.0,-9.046328841577633e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,0.0001078661516658,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,0.0001135887650889,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,8.389648428419605e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.0,0.0,0.0001135883721872,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0005388079443946,285.494384765625,294.1499938964844,300.5226745605469,294.9876403808594,300.0710754394531,300.5718994140625,284.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336095722470418e-08,0.0011493867496028,-0.0600946471095085,0.0,0.0,0.0,-0.016381474211812,60.0,23.075096130371094,0.0,-9.007602841393236e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,0.0001078661516658,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,0.0001135887650889,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,8.389648428419605e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.0,0.0,0.0001135883721872,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,0.0005388079443946,285.494384765625,294.1499938964844,300.5226745605469,294.9876403808594,300.0710754394531,300.5718994140625,284.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336095722470418e-08,0.0011493867496028,-0.0600946471095085,0.0,0.0,0.0,-0.016381474211812,60.0,23.075096130371094,0.0,-9.007602841393236e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,0.0001076506014214,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,0.0001133617624873,299.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,8.372882439289242e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,0.0001133613768615,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,0.0005377312772907,285.48004150390625,294.1499938964844,300.4774169921875,294.9876708984375,300.0794982910156,300.5233459472656,284.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067281418320817e-08,0.0011470884783193,-0.0593939274549484,0.0,0.0,0.0,-0.0162482131272554,60.0,22.861478805541992,0.0,-8.971613141284251e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,0.0001076506014214,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,0.0001133617624873,299.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,8.372882439289242e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,0.0001133613768615,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,0.0005377312772907,285.48004150390625,294.1499938964844,300.4774169921875,294.9876708984375,300.0794982910156,300.5233459472656,284.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067281418320817e-08,0.0011470884783193,-0.0593939274549484,0.0,0.0,0.0,-0.0162482131272554,60.0,22.861478805541992,0.0,-8.971613141284251e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,0.0001074494648491,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123291015625,0.0,0.0,0.0001131499520852,299.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,8.357237675227225e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213317871094,0.0,0.0,0.0001131495737354,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,0.000536726671271,285.4659118652344,294.1499938964844,300.4371032714844,294.98980712890625,300.0870666503906,300.47857666015625,284.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144966809079,2.2816440292672272e-08,0.0011449439916759,-0.0587399788200855,0.0,0.0,0.0,-0.0161238629370927,60.0,22.66226387023925,0.0,-8.93809470881024e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,0.0001074494648491,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123291015625,0.0,0.0,0.0001131499520852,299.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,8.357237675227225e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213317871094,0.0,0.0,0.0001131495737354,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,0.000536726671271,285.4659118652344,294.1499938964844,300.4371032714844,294.98980712890625,300.0870666503906,300.47857666015625,284.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144966809079,2.2816440292672272e-08,0.0011449439916759,-0.0587399788200855,0.0,0.0,0.0,-0.0161238629370927,60.0,22.66226387023925,0.0,-8.93809470881024e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,0.0001073558814823,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,0.0001130513992393,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,8.349958079634234e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,0.0001130510208895,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5288391113281,0.0,0.0,0.0005362592637538,285.4589538574219,294.1499938964844,300.4189147949219,294.9917297363281,300.0904541015625,300.458251953125,284.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439688969403,2.2699724766539475e-08,0.0011439461959525,-0.0584356747567653,0.0,0.0,0.0,-0.0160660035908222,60.0,22.56975173950196,0.0,-8.92251961204238e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51422119140625,0.0,0.0,0.0001072668019332,299.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,0.0001129575903178,299.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,8.343029185198247e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,0.0001129572192439,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235290527344,0.0,0.0,0.0005358143243938,285.4520874023437,294.1499938964844,300.40216064453125,294.9942321777344,300.0936584472656,300.4392395019531,284.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430187150835,2.2588624304376026e-08,0.0011429961305111,-0.0581459961831569,0.0,0.0,0.0,-0.0160109251737594,60.0,22.48150634765625,0.0,-8.90770692762999e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,0.0001071055085049,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,0.0001127877330873,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,8.330483251484111e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,0.0001127873692894,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,0.0005350087303668,285.4384765625,294.1499938964844,300.3729858398437,295.00115966796875,300.0994873046875,300.405029296875,284.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412984458729,2.23874447868866e-08,0.0011412760941311,-0.0576214082539081,0.0,0.0,0.0,-0.0159111935645341,60.0,22.317432403564453,0.0,-8.88091520323542e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,0.0001071055085049,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,0.0001127877330873,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,8.330483251484111e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,0.0001127873692894,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,0.0005350087303668,285.4384765625,294.1499938964844,300.3729858398437,295.00115966796875,300.0994873046875,300.405029296875,284.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412984458729,2.23874447868866e-08,0.0011412760941311,-0.0576214082539081,0.0,0.0,0.0,-0.0159111935645341,60.0,22.317432403564453,0.0,-8.88091520323542e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,0.0001069710415322,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,0.0001126461284002,299.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,8.320024062413722e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,0.0001126457646023,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.0005343371303752,285.4251708984375,294.1499938964844,300.3500061035156,295.01080322265625,300.1046447753906,300.3766174316406,284.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398640926927,2.2219699857828346e-08,0.0011398418573662,-0.0571839697659015,0.0,0.0,0.0,-0.0158280357718467,60.0,22.17152404785156,0.0,-8.858607003503496e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,0.0001069710415322,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,0.0001126461284002,299.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,8.320024062413722e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,0.0001126457646023,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.0005343371303752,285.4251708984375,294.1499938964844,300.3500061035156,295.01080322265625,300.1046447753906,300.3766174316406,284.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398640926927,2.2219699857828346e-08,0.0011398418573662,-0.0571839697659015,0.0,0.0,0.0,-0.0158280357718467,60.0,22.17152404785156,0.0,-8.858607003503496e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,0.0001068611891241,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0001125304406741,299.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662475585937,0.0,0.0,8.311479177791625e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,0.0001125300841522,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,0.0005337884649634,285.412109375,294.1499938964844,300.33056640625,295.0219421386719,300.1093444824219,300.3528137207031,284.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386920232325,2.2082636164100226e-08,0.0011386699043214,-0.0568265132606029,0.0,0.0,0.0,-0.0157600864768028,60.0,22.040760040283203,0.0,-8.840400056442378e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,0.0001068611891241,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,0.0001125304406741,299.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662475585937,0.0,0.0,8.311479177791625e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,0.0001125300841522,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,0.0005337884649634,285.412109375,294.1499938964844,300.33056640625,295.0219421386719,300.1093444824219,300.3528137207031,284.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386920232325,2.2082636164100226e-08,0.0011386699043214,-0.0568265132606029,0.0,0.0,0.0,-0.0157600864768028,60.0,22.040760040283203,0.0,-8.840400056442378e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,0.0001067796474671,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625549316406,0.0,0.0,0.0001124445698224,299.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.0,8.305136725539342e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,0.0001124442205764,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,0.0005333812441676,285.4003295898437,294.1499938964844,300.31317138671875,295.0321960449219,300.1132202148437,300.3336181640625,284.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378218187019,2.1980863351700464e-08,0.001137799816206,-0.0565610863268375,0.0,0.0,0.0,-0.0157096348702907,60.0,21.9326229095459,0.0,-8.826892639035577e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4733581542969,0.0,0.0,0.0001067732300725,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617614746094,0.0,0.0,0.0001124378104577,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564819335937,0.0,0.0,8.304637594847009e-05,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701538085937,0.0,0.0,0.0001124374539358,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,0.0005333491717465,285.3993225097656,294.1499938964844,300.3116760253906,295.0331115722656,300.1135559082031,300.3320007324219,284.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377532500773,2.1972850205997932e-08,0.0011377312475815,-0.0565401874482631,0.0,0.0,0.0,-0.0157056618481874,60.0,21.92357635498047,0.0,-8.82582966710288e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,0.0001067369958036,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569091796875,0.0,0.0,0.00011239964806,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,8.301818888867274e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,0.00011239930609,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771423339844,0.0,0.0,0.0005331682041287,285.3930053710937,294.1499938964844,300.3024597167969,295.0386962890625,300.115478515625,300.3221740722656,284.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373664019629,2.192761705543944e-08,0.0011373445158824,-0.0564222112298011,0.0,0.0,0.0,-0.0156832374632358,60.0,21.869144439697266,0.0,-8.819829844242123e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,0.0001067051562131,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,0.0001123661131714,299.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,8.299342152895406e-05,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,0.0001123657712014,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,0.0005330091807991,285.38677978515625,294.1499938964844,300.2933654785156,295.0443115234375,300.1173095703125,300.3126220703125,284.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370263528078,2.1887851531232627e-08,0.0011370044667273,-0.0563184916973114,0.0,0.0,0.0,-0.0156635250896215,60.0,21.817279815673828,0.0,-8.814557617142783e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,0.0001066544064087,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,0.0001123126712627,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,8.29539421829395e-05,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,0.0001123123292927,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,0.0005327558028511,285.3745422363281,294.1499938964844,300.2755126953125,295.05548095703125,300.12060546875,300.2940979003906,284.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364842066541,2.1824449802920763e-08,0.0011364623205736,-0.0561531260609626,0.0,0.0,0.0,-0.0156320948153734,60.0,21.720319747924805,0.0,-8.806154028206947e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,0.0001066544064087,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,0.0001123126712627,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,8.29539421829395e-05,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,0.0001123123292927,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,0.0005327558028511,285.3745422363281,294.1499938964844,300.2755126953125,295.05548095703125,300.12060546875,300.2940979003906,284.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364842066541,2.1824449802920763e-08,0.0011364623205736,-0.0561531260609626,0.0,0.0,0.0,-0.0156320948153734,60.0,21.720319747924805,0.0,-8.806154028206947e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,0.0001066194017766,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,0.0001122757967095,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,8.2926700997632e-05,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44122314453125,0.0,0.0,0.0001122754620155,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527282714844,0.0,0.0,0.0005325809470377,285.362548828125,294.1499938964844,300.25811767578125,295.0665588378906,300.1234741210937,300.27618408203125,284.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361096985638,2.1780659054115865e-08,0.0011360879288986,-0.0560389012098312,0.0,0.0,0.0,-0.0156103847548365,60.0,21.632322311401367,0.0,-8.80035173622673e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,0.0001066194017766,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,0.0001122757967095,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,8.2926700997632e-05,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44122314453125,0.0,0.0,0.0001122754620155,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527282714844,0.0,0.0,0.0005325809470377,285.362548828125,294.1499938964844,300.25811767578125,295.0665588378906,300.1234741210937,300.27618408203125,284.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361096985638,2.1780659054115865e-08,0.0011360879288986,-0.0560389012098312,0.0,0.0,0.0,-0.0156103847548365,60.0,21.632322311401367,0.0,-8.80035173622673e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,0.0001065973410732,299.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,0.0001122525573009,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,8.290953701362014e-05,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,0.0001122522298828,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,0.0005324708763509,285.3508605957031,294.1499938964844,300.2411499023437,295.0775756835937,300.1259460449219,300.2587585449219,284.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358732590451,2.17530100599106e-08,0.00113585148938,-0.0559667870402336,0.0,0.0,0.0,-0.0155966784805059,60.0,21.55231094360352,0.0,-8.796689598966625e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,0.0001065973410732,299.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,0.0001122525573009,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,8.290953701362014e-05,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,0.0001122522298828,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,0.0005324708763509,285.3508605957031,294.1499938964844,300.2411499023437,295.0775756835937,300.1259460449219,300.2587585449219,284.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358732590451,2.17530100599106e-08,0.00113585148938,-0.0559667870402336,0.0,0.0,0.0,-0.0155966784805059,60.0,21.55231094360352,0.0,-8.796689598966625e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257202148437,0.0,0.0,0.0001065857504727,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,0.000112240348244,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,8.290051482617855e-05,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,0.0001122400208259,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43389892578125,0.0,0.0,0.000532413017936,285.3394470214844,294.1499938964844,300.2245178222656,295.0884094238281,300.12799072265625,300.2417907714844,284.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357483454048,2.1738410183047563e-08,0.001135726692155,-0.0559287033975124,0.0,0.0,0.0,-0.015589440241456,60.0,21.479381561279297,0.0,-8.79475621218262e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257202148437,0.0,0.0,0.0001065857504727,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,0.000112240348244,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,8.290051482617855e-05,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,0.0001122400208259,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43389892578125,0.0,0.0,0.000532413017936,285.3394470214844,294.1499938964844,300.2245178222656,295.0884094238281,300.12799072265625,300.2417907714844,284.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357483454048,2.1738410183047563e-08,0.001135726692155,-0.0559287033975124,0.0,0.0,0.0,-0.015589440241456,60.0,21.479381561279297,0.0,-8.79475621218262e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,0.0001065831529558,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104309082031,0.0,0.0,0.000112237612484,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,8.289849938591942e-05,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,0.0001122372923418,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,0.0005324000958353,285.3338317871094,294.1499938964844,300.2163391113281,295.09375,300.12890625,300.2333984375,284.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357200564816,2.17351026066126e-08,0.0011356982868164,-0.0559200756251812,0.0,0.0,0.0,-0.0155878011137247,60.0,21.444929122924805,0.0,-8.794318517857391e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,0.0001065825417754,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.406005859375,0.0,0.0,0.0001122369649237,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,8.289801917271689e-05,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137268066406,0.0,0.0,0.0001122366447816,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0005323970690369,285.32830810546875,294.1499938964844,300.208251953125,295.0990600585937,300.1297302246094,300.2251281738281,284.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357128387317,2.1734264166184403e-08,0.0011356911854818,-0.055917888879776,0.0,0.0,0.0,-0.0155873848125338,60.0,21.411949157714844,0.0,-8.794206962647878e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40777587890625,0.0,0.0,0.0001065859250957,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,0.000112240522867,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,8.290063851745799e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0001122402027249,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,0.0005324140656739,285.3174133300781,294.1499938964844,300.1922607421875,295.1094665527344,300.131103515625,300.20880126953125,284.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357476469129,2.173832669427611e-08,0.0011357258772477,-0.0559284836053848,0.0,0.0,0.0,-0.0155893983319401,60.0,21.349767684936523,0.0,-8.794744843498847e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40777587890625,0.0,0.0,0.0001065859250957,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,0.000112240522867,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,8.290063851745799e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0001122402027249,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,0.0005324140656739,285.3174133300781,294.1499938964844,300.1922607421875,295.1094665527344,300.131103515625,300.20880126953125,284.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357476469129,2.173832669427611e-08,0.0011357258772477,-0.0559284836053848,0.0,0.0,0.0,-0.0155893983319401,60.0,21.349767684936523,0.0,-8.794744843498847e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,0.0001065944816218,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,0.0001122495305025,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,8.290728874271736e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,0.0001122492176364,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,0.0005324568483047,285.3067932128906,294.1499938964844,300.1764831542969,295.1195678710937,300.13214111328125,300.1927490234375,284.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358375195413,2.1748839174051682e-08,0.0011358157498762,-0.0559559054672718,0.0,0.0,0.0,-0.0155946100130677,60.0,21.292036056518555,0.0,-8.796137507260937e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,0.0001065944816218,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,0.0001122495305025,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,8.290728874271736e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,0.0001122492176364,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,0.0005324568483047,285.3067932128906,294.1499938964844,300.1764831542969,295.1195678710937,300.13214111328125,300.1927490234375,284.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358375195413,2.1748839174051682e-08,0.0011358157498762,-0.0559559054672718,0.0,0.0,0.0,-0.0155946100130677,60.0,21.292036056518555,0.0,-8.796137507260937e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
