time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958060,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904724121094,0.0,0.0,0.0001066071999957,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,0.0001122629182646,299.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,8.291717676911503e-05,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876647949219,0.0,0.0,0.0001122626126743,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,0.000532520469278,285.2964782714844,294.1499938964844,300.16094970703125,295.12939453125,300.1328430175781,300.1769714355469,285.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359717464074,2.1764545721225665e-08,0.0011359499767422,-0.0559968724846839,0.0,0.0,0.0,-0.015602396801114,60.0,21.23849105834961,0.0,-8.798217265848508e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904724121094,0.0,0.0,0.0001066071999957,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,0.0001122629182646,299.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,8.291717676911503e-05,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876647949219,0.0,0.0,0.0001122626126743,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,0.000532520469278,285.2964782714844,294.1499938964844,300.16094970703125,295.12939453125,300.1328430175781,300.1769714355469,285.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359717464074,2.1764545721225665e-08,0.0011359499767422,-0.0559968724846839,0.0,0.0,0.0,-0.015602396801114,60.0,21.23849105834961,0.0,-8.798217265848508e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,0.0001066235417965,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,0.0001122801186284,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674621582031,0.0,0.0,8.292987331515178e-05,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,0.0001122798130381,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,0.0005326021346263,285.2864074707031,294.1499938964844,300.14556884765625,295.1388244628906,300.1332092285156,300.161376953125,285.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361446231603,2.17847588857012e-08,0.0011361228534951,-0.0560495965182781,0.0,0.0,0.0,-0.0156124169006943,60.0,21.18860244750977,0.0,-8.800895301419588e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,0.0001066235417965,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,0.0001122801186284,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674621582031,0.0,0.0,8.292987331515178e-05,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,0.0001122798130381,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,0.0005326021346263,285.2864074707031,294.1499938964844,300.14556884765625,295.1388244628906,300.1332092285156,300.161376953125,285.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361446231603,2.17847588857012e-08,0.0011361228534951,-0.0560495965182781,0.0,0.0,0.0,-0.0156124169006943,60.0,21.18860244750977,0.0,-8.800895301419588e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779602050781,0.0,0.0,0.0001066308977897,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,0.0001122878675232,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634033203125,0.0,0.0,8.293559949379414e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752136230469,0.0,0.0,0.000112287561933,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,0.000532638921868,285.281494140625,294.1499938964844,300.137939453125,295.14337158203125,300.1332702636719,300.1536560058594,285.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362209916114,2.17938573854326e-08,0.0011361992219462,-0.0560733303427696,0.0,0.0,0.0,-0.0156169198453426,60.0,21.16465187072754,0.0,-8.802100381899437e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738708496094,0.0,0.0,0.0001066432741936,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,0.0001123008914873,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,8.29452183097601e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37115478515625,0.0,0.0,0.0001123005931731,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0005327007966116,285.2766418457031,294.1499938964844,300.1303100585937,295.1478271484375,300.1332702636719,300.1459655761719,285.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363538214936,2.18092086612387e-08,0.0011363319354131,-0.0561133697628974,0.0,0.0,0.0,-0.0156245380640029,60.0,21.141719818115234,0.0,-8.804133955209181e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,0.0001066654440364,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560791015625,0.0,0.0,0.0001123242327594,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35162353515625,0.0,0.0,8.296246232930571e-05,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,0.0001123239417211,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,0.0005328115657903,285.2671813964844,294.1499938964844,300.1151428222656,295.1564025878906,300.1329650878906,300.1306457519531,285.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365886311978,2.183669778332841e-08,0.0011365668615326,-0.0561850704252719,0.0,0.0,0.0,-0.0156381651759147,60.0,21.097888946533203,0.0,-8.807776907815423e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,0.0001066654440364,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560791015625,0.0,0.0,0.0001123242327594,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35162353515625,0.0,0.0,8.296246232930571e-05,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,0.0001123239417211,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,0.0005328115657903,285.2671813964844,294.1499938964844,300.1151428222656,295.1564025878906,300.1329650878906,300.1306457519531,285.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365886311978,2.183669778332841e-08,0.0011365668615326,-0.0561850704252719,0.0,0.0,0.0,-0.0156381651759147,60.0,21.097888946533203,0.0,-8.807776907815423e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580017089844,0.0,0.0,0.0001067049524863,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,0.0001123658294091,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,8.299318142235279e-05,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,0.0001123655383707,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653259277344,0.0,0.0,0.0005330090061761,285.25799560546875,294.1499938964844,300.1000061035156,295.1644592285156,300.13238525390625,300.11541748046875,285.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370083084329,2.1885787404585244e-08,0.0011369864223524,-0.0563131086528301,0.0,0.0,0.0,-0.0156624987721443,60.0,21.05776596069336,0.0,-8.814284058189514e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580017089844,0.0,0.0,0.0001067049524863,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,0.0001123658294091,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,8.299318142235279e-05,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,0.0001123655383707,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653259277344,0.0,0.0,0.0005330090061761,285.25799560546875,294.1499938964844,300.1000061035156,295.1644592285156,300.13238525390625,300.11541748046875,285.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370083084329,2.1885787404585244e-08,0.0011369864223524,-0.0563131086528301,0.0,0.0,0.0,-0.0156624987721443,60.0,21.05776596069336,0.0,-8.814284058189514e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.350341796875,0.0,0.0,0.0001067883204086,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0001124536138377,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,8.305801748065278e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,0.0001124533300753,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,0.0005334254819899,285.2491149902344,294.1499938964844,300.0848693847656,295.1719665527344,300.1314697265625,300.1002197265625,285.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378952767699,2.1989540854860934e-08,0.0011378732742741,-0.0565837174654006,0.0,0.0,0.0,-0.01571393199265,60.0,21.02419853210449,0.0,-8.82804371826751e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.350341796875,0.0,0.0,0.0001067883204086,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0001124536138377,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,8.305801748065278e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,0.0001124533300753,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,0.0005334254819899,285.2491149902344,294.1499938964844,300.0848693847656,295.1719665527344,300.1314697265625,300.1002197265625,285.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378952767699,2.1989540854860934e-08,0.0011378732742741,-0.0565837174654006,0.0,0.0,0.0,-0.01571393199265,60.0,21.02419853210449,0.0,-8.82804371826751e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0001068902856786,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,0.0001125609851442,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292236328125,0.0,0.0,8.313731814268976e-05,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403015136719,0.0,0.0,0.0001125607013818,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,0.0005339349154382,285.2405090332031,294.1499938964844,300.0697021484375,295.17889404296875,300.1302795410156,300.0849609375,285.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138980849646,2.211647398553396e-08,0.0011389587307348,-0.0569147653877735,0.0,0.0,0.0,-0.0157768595963716,60.0,20.99642944335937,0.0,-8.844892818160589e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0001068902856786,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,0.0001125609851442,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292236328125,0.0,0.0,8.313731814268976e-05,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403015136719,0.0,0.0,0.0001125607013818,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,0.0005339349154382,285.2405090332031,294.1499938964844,300.0697021484375,295.17889404296875,300.1302795410156,300.0849609375,285.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138980849646,2.211647398553396e-08,0.0011389587307348,-0.0569147653877735,0.0,0.0,0.0,-0.0157768595963716,60.0,20.99642944335937,0.0,-8.844892818160589e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.0001069373975042,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,0.0001126105998991,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,8.317395986523479e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,0.0001126103161368,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,0.0005341702490113,285.2363586425781,294.1499938964844,300.06207275390625,295.18212890625,300.1295166015625,300.07733154296875,285.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394816683605,2.2175115077516242e-08,0.0011394595494493,-0.0570676997303962,0.0,0.0,0.0,-0.0158059280365705,60.0,20.98353385925293,0.0,-8.852682498172727e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0001069798163371,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,0.0001126552670029,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,8.32069490570575e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,0.0001126549832406,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0005343821831047,285.2322998046875,294.1499938964844,300.054443359375,295.1851806640625,300.1286926269531,300.0696716308594,285.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399332433938,2.2227911955496893e-08,0.0011399110080674,-0.0572053827345371,0.0,0.0,0.0,-0.0158321000635623,60.0,20.97044563293457,0.0,-8.859698397145621e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285217285156,0.0,0.0,0.0001070491489372,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,0.0001127282666857,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,8.32608639029786e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0001127279901993,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,0.0005347285768948,285.2242736816406,294.1499938964844,300.0390625,295.1908264160156,300.1268920898437,300.0543212890625,285.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406735284253,2.2314178949045533e-08,0.0011406511766836,-0.0574303492903709,0.0,0.0,0.0,-0.0158748794347047,60.0,20.94303321838379,0.0,-8.871167977986263e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285217285156,0.0,0.0,0.0001070491489372,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,0.0001127282666857,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,8.32608639029786e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0001127279901993,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,0.0005347285768948,285.2242736816406,294.1499938964844,300.0390625,295.1908264160156,300.1268920898437,300.0543212890625,285.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406735284253,2.2314178949045533e-08,0.0011406511766836,-0.0574303492903709,0.0,0.0,0.0,-0.0158748794347047,60.0,20.94303321838379,0.0,-8.871167977986263e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.0001070718208211,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,0.0001127521391026,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,8.327849354827777e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,0.0001127518626162,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284912109375,0.0,0.0,0.0005348418490029,285.21661376953125,294.1499938964844,300.02349853515625,295.1957092285156,300.1247253417969,300.038818359375,285.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409119470044,2.2342300454170072e-08,0.0011408895952627,-0.0575036853551864,0.0,0.0,0.0,-0.0158888101577758,60.0,20.91023063659668,0.0,-8.87490898549004e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.0001070718208211,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,0.0001127521391026,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,8.327849354827777e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,0.0001127518626162,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284912109375,0.0,0.0,0.0005348418490029,285.21661376953125,294.1499938964844,300.02349853515625,295.1957092285156,300.1247253417969,300.038818359375,285.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409119470044,2.2342300454170072e-08,0.0011408895952627,-0.0575036853551864,0.0,0.0,0.0,-0.0158888101577758,60.0,20.91023063659668,0.0,-8.87490898549004e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,0.0001070677462848,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,0.0001127478390117,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,8.327532123075798e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,0.0001127475770772,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.0005348215927369,285.20916748046875,294.1499938964844,300.0077514648437,295.1998596191406,300.1223449707031,300.023193359375,285.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408708523958,2.2337099281344308e-08,0.0011408485006541,-0.0574901178479194,0.0,0.0,0.0,-0.0158862490206956,60.0,20.873374938964844,0.0,-8.874216916865407e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,0.0001070677462848,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,0.0001127478390117,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,8.327532123075798e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,0.0001127475770772,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.0005348215927369,285.20916748046875,294.1499938964844,300.0077514648437,295.1998596191406,300.1223449707031,300.023193359375,285.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408708523958,2.2337099281344308e-08,0.0011408485006541,-0.0574901178479194,0.0,0.0,0.0,-0.0158862490206956,60.0,20.873374938964844,0.0,-8.874216916865407e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0001070300568244,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,0.0001127081486629,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,8.324599912157282e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,0.0001127078867284,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0005346333491615,285.2019958496094,294.1499938964844,299.99176025390625,295.20318603515625,300.1197204589844,300.00738525390625,285.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404666583985,2.2290006285174968e-08,0.0011404443066567,-0.0573673136532306,0.0,0.0,0.0,-0.0158628951758146,60.0,20.83104515075684,0.0,-8.867953482649683e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0001070300568244,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,0.0001127081486629,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,8.324599912157282e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,0.0001127078867284,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0005346333491615,285.2019958496094,294.1499938964844,299.99176025390625,295.20318603515625,300.1197204589844,300.00738525390625,285.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404666583985,2.2290006285174968e-08,0.0011404443066567,-0.0573673136532306,0.0,0.0,0.0,-0.0158628951758146,60.0,20.83104515075684,0.0,-8.867953482649683e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,0.0001069993668352,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,0.0001126758288592,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,8.322212670464069e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,0.0001126755669247,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,0.0005344800883904,285.19854736328125,294.1499938964844,299.983642578125,295.2045288085937,300.1182861328125,299.9993896484375,285.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140136970207,2.2251697373576466e-08,0.0011401147348806,-0.0572674162685871,0.0,0.0,0.0,-0.0158438943326473,60.0,20.807558059692383,0.0,-8.862860312319756e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,0.0001069646241376,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,0.0001126392453443,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,8.319510379806161e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,0.0001126389834098,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,0.0005343065713532,285.1951599121094,294.1499938964844,299.9754638671875,295.2056579589844,300.11676025390625,299.9913330078125,285.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397660709917,2.220834005584038e-08,0.0011397438356652,-0.0571543462574481,0.0,0.0,0.0,-0.0158223994076252,60.0,20.78299140930176,0.0,-8.857097810732739e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,0.0001068887286237,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,0.0001125593116739,299.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,8.313605940202251e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,0.0001125590497395,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,0.0005339275230653,285.18853759765625,294.1499938964844,299.9588623046875,295.20721435546875,300.11358642578125,299.97509765625,285.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389593128114,2.2113637143661435e-08,0.0011389371939003,-0.0569073632359504,0.0,0.0,0.0,-0.0157754663378,60.0,20.732297897338867,0.0,-8.844516230510636e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,0.0001068887286237,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,0.0001125593116739,299.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,8.313605940202251e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,0.0001125590497395,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,0.0005339275230653,285.18853759765625,294.1499938964844,299.9588623046875,295.20721435546875,300.11358642578125,299.97509765625,285.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389593128114,2.2113637143661435e-08,0.0011389371939003,-0.0569073632359504,0.0,0.0,0.0,-0.0157754663378,60.0,20.732297897338867,0.0,-8.844516230510636e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,0.0001068005876732,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.0001124664850067,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,8.306750532938167e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,0.0001124662376241,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,0.0005334872403182,285.1823425292969,294.1499938964844,299.94189453125,295.2078552246094,300.1099853515625,299.9583435058594,285.2706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380169307813,2.2003675326232042e-08,0.0011379949282854,-0.0566205829381942,0.0,0.0,0.0,-0.0157209448516368,60.0,20.677295684814453,0.0,-8.829919551089915e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,0.0001068005876732,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.0001124664850067,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,8.306750532938167e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,0.0001124662376241,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,0.0005334872403182,285.1823425292969,294.1499938964844,299.94189453125,295.2078552246094,300.1099853515625,299.9583435058594,285.2706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380169307813,2.2003675326232042e-08,0.0011379949282854,-0.0566205829381942,0.0,0.0,0.0,-0.0157209448516368,60.0,20.677295684814453,0.0,-8.829919551089915e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,0.0001067108023562,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,0.0001123719339375,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,8.299766341224313e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,0.0001123716865549,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,0.0005330388084985,285.1763610839844,294.1499938964844,299.92449951171875,295.20751953125,300.1061706542969,299.9413757324219,285.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370596475899,2.1891672474794177e-08,0.0011370377615094,-0.05632846057415,0.0,0.0,0.0,-0.0156654231250286,60.0,20.620962142944336,0.0,-8.81506423411338e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,0.0001067108023562,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,0.0001123719339375,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,8.299766341224313e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,0.0001123716865549,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,0.0005330388084985,285.1763610839844,294.1499938964844,299.92449951171875,295.20751953125,300.1061706542969,299.9413757324219,285.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370596475899,2.1891672474794177e-08,0.0011370377615094,-0.05632846057415,0.0,0.0,0.0,-0.0156654231250286,60.0,20.620962142944336,0.0,-8.81506423411338e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,0.0001066199401975,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,0.0001122762478189,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,8.292698475997895e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,0.0001122760004363,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,0.000532585021574,285.17071533203125,294.1499938964844,299.9066467285156,295.20611572265625,300.1020202636719,299.92388916015625,285.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360901407897,2.1778326697585733e-08,0.0011360683711245,-0.0560328178107738,0.0,0.0,0.0,-0.0156092308461666,60.0,20.56253242492676,0.0,-8.800042650136677e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,0.0001066199401975,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,0.0001122762478189,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,8.292698475997895e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,0.0001122760004363,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,0.000532585021574,285.17071533203125,294.1499938964844,299.9066467285156,295.20611572265625,300.1020202636719,299.92388916015625,285.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360901407897,2.1778326697585733e-08,0.0011360683711245,-0.0560328178107738,0.0,0.0,0.0,-0.0156092308461666,60.0,20.56253242492676,0.0,-8.800042650136677e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,0.0001065746182575,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0001122285248129,299.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,8.289174002129585e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,0.0001122282774304,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0005323586519807,285.16802978515625,294.1499938964844,299.8975524902344,295.2050476074219,300.0997619628906,299.9149169921875,285.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356059694662,2.172179769388549e-08,0.0011355843162164,-0.0558853708207607,0.0,0.0,0.0,-0.0155812036246061,60.0,20.53252601623535,0.0,-8.792556371872706e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,0.0001065293763531,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0001121808745665,299.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,8.285654621431604e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,0.0001121806344599,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,0.000532132689841,285.1654357910156,294.1499938964844,299.8883056640625,295.20367431640625,300.0974426269531,299.90582275390625,285.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351234279572,2.1665357508027228e-08,0.0011351017747074,-0.0557381473481655,0.0,0.0,0.0,-0.0155532239004969,60.0,20.50212478637696,0.0,-8.78508501500619e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0001064389434759,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,0.0001120856468332,299.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,8.278620225610211e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,0.0001120854067266,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,0.0005316809983924,285.160400390625,294.1499938964844,299.86944580078125,295.2001037597656,300.09259033203125,299.8873596191406,285.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341593926772,2.1552558848725312e-08,0.0011341378558427,-0.0554439090192317,0.0,0.0,0.0,-0.0154973082244396,60.0,20.44053077697754,0.0,-8.77016148592702e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0001064389434759,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,0.0001120856468332,299.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,8.278620225610211e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,0.0001120854067266,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,0.0005316809983924,285.160400390625,294.1499938964844,299.86944580078125,295.2001037597656,300.09259033203125,299.8873596191406,285.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341593926772,2.1552558848725312e-08,0.0011341378558427,-0.0554439090192317,0.0,0.0,0.0,-0.0154973082244396,60.0,20.44053077697754,0.0,-8.77016148592702e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,0.000106351035356,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,0.0001119930675486,299.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,8.271783008240163e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,0.0001119928347179,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,0.0005312419380061,285.1556396484375,294.1499938964844,299.8500061035156,295.1953430175781,300.08746337890625,299.8684997558594,285.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332217836752,2.144290434102913e-08,0.001133200363256,-0.0551578551530838,0.0,0.0,0.0,-0.0154429478570818,60.0,20.37786293029785,0.0,-8.755667124660249e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
