time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960400,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,0.000106351035356,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,0.0001119930675486,299.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,8.271783008240163e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,0.0001119928347179,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,0.0005312419380061,285.1556396484375,294.1499938964844,299.8500061035156,295.1953430175781,300.08746337890625,299.8684997558594,285.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332217836752,2.144290434102913e-08,0.001133200363256,-0.0551578551530838,0.0,0.0,0.0,-0.0154429478570818,60.0,20.37786293029785,0.0,-8.755667124660249e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0001062663723132,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.000111903907964,299.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,8.265196811407804e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,0.0001119036751333,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,0.0005308190593495,285.1509704589844,294.1499938964844,299.8302001953125,295.189697265625,300.08221435546875,299.8495788574219,285.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323189828544,2.1337289268785763e-08,0.0011322975624352,-0.0548823289573192,0.0,0.0,0.0,-0.0153905926272273,60.0,20.315120697021484,0.0,-8.741717039129072e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0001062663723132,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.000111903907964,299.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,8.265196811407804e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,0.0001119036751333,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,0.0005308190593495,285.1509704589844,294.1499938964844,299.8302001953125,295.189697265625,300.08221435546875,299.8495788574219,285.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323189828544,2.1337289268785763e-08,0.0011322975624352,-0.0548823289573192,0.0,0.0,0.0,-0.0153905926272273,60.0,20.315120697021484,0.0,-8.741717039129072e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,0.0001061868024407,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,0.0001118201107601,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,8.25900788186118e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0001118198852054,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,0.0005304216756485,285.146484375,294.1499938964844,299.81024169921875,295.1834411621094,300.0767822265625,299.830322265625,285.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314700823277,2.1238026448600067e-08,0.0011314488947391,-0.0546233616769313,0.0,0.0,0.0,-0.0153413834050297,60.0,20.25157165527344,0.0,-8.728616762709862e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,0.0001061868024407,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,0.0001118201107601,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,8.25900788186118e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0001118198852054,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,0.0005304216756485,285.146484375,294.1499938964844,299.81024169921875,295.1834411621094,300.0767822265625,299.830322265625,285.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314700823277,2.1238026448600067e-08,0.0011314488947391,-0.0546233616769313,0.0,0.0,0.0,-0.0153413834050297,60.0,20.25157165527344,0.0,-8.728616762709862e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,0.000106150189822,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,0.0001117815554607,299.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,8.256160072050989e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,0.000111781329906,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,0.0005302387871779,285.1443786621094,294.1499938964844,299.8002319335937,295.1800842285156,300.0738830566406,299.82049560546875,285.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310802074149,2.1192352761545408e-08,0.0011310590198263,-0.0545041970908641,0.0,0.0,0.0,-0.015318744815886,60.0,20.219425201416016,0.0,-8.722592070853352e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,0.0001061139264493,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,0.0001117433712352,299.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,8.25333918328397e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,0.0001117431456805,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554931640625,0.0,0.0,0.0005300577031448,285.142333984375,294.1499938964844,299.7901611328125,295.1766357421875,300.0709228515625,299.8106384277344,285.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306935921311,2.11471142819164e-08,0.0011306724045425,-0.0543861649930477,0.0,0.0,0.0,-0.0152963185682892,60.0,20.18733787536621,0.0,-8.71662635404391e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.0001060422946466,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,0.0001116679341066,299.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,8.247767254943028e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,0.0001116677085519,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,0.0005296999006532,285.1383972167969,294.1499938964844,299.7699890136719,295.1693115234375,300.0648193359375,299.79083251953125,285.4207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057742216612496e-08,0.0011299075558781,-0.054152987897396,0.0,0.0,0.0,-0.0152520099654793,60.0,20.123044967651367,0.0,-8.704848397655952e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.0001060422946466,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,0.0001116679341066,299.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,8.247767254943028e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,0.0001116677085519,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,0.0005296999006532,285.1383972167969,294.1499938964844,299.7699890136719,295.1693115234375,300.0648193359375,299.79083251953125,285.4207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057742216612496e-08,0.0011299075558781,-0.054152987897396,0.0,0.0,0.0,-0.0152520099654793,60.0,20.123044967651367,0.0,-8.704848397655952e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,0.0001059684946085,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,0.0001115902123274,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,8.242026524385437e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,0.0001115899940486,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,0.0005293313297443,285.13482666015625,294.1499938964844,299.7497253417969,295.1615295410156,300.0583190917969,299.7707824707031,285.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291413102298,2.096567541798322e-08,0.0011291203554719,-0.05391276627779,0.0,0.0,0.0,-0.0152063686400651,60.0,20.057910919189453,0.0,-8.692722275327469e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,0.0001059684946085,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,0.0001115902123274,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,8.242026524385437e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,0.0001115899940486,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,0.0005293313297443,285.13482666015625,294.1499938964844,299.7497253417969,295.1615295410156,300.0583190917969,299.7707824707031,285.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291413102298,2.096567541798322e-08,0.0011291203554719,-0.05391276627779,0.0,0.0,0.0,-0.0152063686400651,60.0,20.057910919189453,0.0,-8.692722275327469e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.0001058890848071,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,0.0001115065824706,299.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,8.235849963966757e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,0.0001115063714678,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0005289347027428,285.13153076171875,294.1499938964844,299.7293701171875,295.15338134765625,300.0515441894531,299.7506408691406,285.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282940395176,2.0866618655190905e-08,0.001128273201175,-0.0536542981863021,0.0,0.0,0.0,-0.0151572618633508,60.0,19.991533279418945,0.0,-8.67968594775448e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,0.0001058890848071,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,0.0001115065824706,299.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,8.235849963966757e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,0.0001115063714678,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0005289347027428,285.13153076171875,294.1499938964844,299.7293701171875,295.15338134765625,300.0515441894531,299.7506408691406,285.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282940395176,2.0866618655190905e-08,0.001128273201175,-0.0536542981863021,0.0,0.0,0.0,-0.0151572618633508,60.0,19.991533279418945,0.0,-8.67968594775448e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,0.0001058093112078,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,0.0001114225742639,299.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,8.229645027313381e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,0.0001114223632612,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,0.0005285362713038,285.1282043457031,294.1499938964844,299.7089538574219,295.14483642578125,300.0447692871094,299.7304992675781,285.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274457210674,2.07671160268319e-08,0.0011274249991402,-0.0533946529030799,0.0,0.0,0.0,-0.0151079474017024,60.0,19.92513656616211,0.0,-8.66660059273272e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,0.0001058093112078,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,0.0001114225742639,299.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,8.229645027313381e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,0.0001114223632612,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,0.0005285362713038,285.1282043457031,294.1499938964844,299.7089538574219,295.14483642578125,300.0447692871094,299.7304992675781,285.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274457210674,2.07671160268319e-08,0.0011274249991402,-0.0533946529030799,0.0,0.0,0.0,-0.0151079474017024,60.0,19.92513656616211,0.0,-8.66660059273272e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0001057609624695,299.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,0.0001113716571126,299.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,8.22588408482261e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,0.0001113714461098,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,0.0005282947677187,285.12677001953125,294.1499938964844,299.69873046875,295.14044189453125,300.0411682128906,299.7203674316406,285.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269270908087,2.0706815817561626e-08,0.0011269063688814,-0.0532373003661632,0.0,0.0,0.0,-0.0150780389085412,60.0,19.890567779541016,0.0,-8.658675199058052e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,0.0001057137124007,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,0.0001113219041144,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,8.222208998631686e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,0.0001113216931116,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,0.0005280587938614,285.1252746582031,294.1499938964844,299.6885070800781,295.135986328125,300.03759765625,299.7102355957031,285.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264231288805,2.06478887321282e-08,0.0011264024069532,-0.0530835278332233,0.0,0.0,0.0,-0.0150488251820206,60.0,19.85604476928711,0.0,-8.650933835951946e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0001056116598192,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,0.0001112144309445,299.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,8.214270928874612e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,0.0001112142272177,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0005275490111671,285.1224670410156,294.1499938964844,299.66796875,295.1268920898437,300.0302734375,299.68994140625,285.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520623422726203e-08,0.0011253169504925,-0.0527514033019542,0.0,0.0,0.0,-0.0149857485666871,60.0,19.7858829498291,0.0,-8.63422684460602e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0001056116598192,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,0.0001112144309445,299.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,8.214270928874612e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,0.0001112142272177,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0005275490111671,285.1224670410156,294.1499938964844,299.66796875,295.1268920898437,300.0302734375,299.68994140625,285.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520623422726203e-08,0.0011253169504925,-0.0527514033019542,0.0,0.0,0.0,-0.0149857485666871,60.0,19.7858829498291,0.0,-8.63422684460602e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,0.0001054945096257,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,0.0001110910670831,299.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,8.20515924715437e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,0.0001110908633563,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0005269639077596,285.1199645996094,294.1499938964844,299.6474304199219,295.1175842285156,300.0226135253906,299.6695861816406,285.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240869062021,2.0374544718038123e-08,0.0011240665335208,-0.0523701719939708,0.0,0.0,0.0,-0.0149133251979947,60.0,19.713397979736328,0.0,-8.615069901907192e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,0.0001054945096257,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,0.0001110910670831,299.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,8.20515924715437e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,0.0001110908633563,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0005269639077596,285.1199645996094,294.1499938964844,299.6474304199219,295.1175842285156,300.0226135253906,299.6695861816406,285.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240869062021,2.0374544718038123e-08,0.0011240665335208,-0.0523701719939708,0.0,0.0,0.0,-0.0149133251979947,60.0,19.713397979736328,0.0,-8.615069901907192e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.0001053719097399,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.0001109619552153,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,8.19562264950946e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,0.0001109617514885,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,0.0005263515049591,285.1175842285156,294.1499938964844,299.6268615722656,295.1081237792969,300.0148010253906,299.64923095703125,285.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227811919525,2.0221675001153017e-08,0.0011227609356865,-0.0519711822271347,0.0,0.0,0.0,-0.0148375481367111,60.0,19.63994598388672,0.0,-8.595044675985265e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.0001053719097399,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.0001109619552153,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,8.19562264950946e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,0.0001109617514885,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,0.0005263515049591,285.1175842285156,294.1499938964844,299.6268615722656,295.1081237792969,300.0148010253906,299.64923095703125,285.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227811919525,2.0221675001153017e-08,0.0011227609356865,-0.0519711822271347,0.0,0.0,0.0,-0.0148375481367111,60.0,19.63994598388672,0.0,-8.595044675985265e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,0.0001052418447216,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,0.0001108249853132,299.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,8.185506158042699e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,0.0001108247888623,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,0.0005257018492557,285.11553955078125,294.1499938964844,299.6062927246094,295.0985412597656,300.00665283203125,299.6288757324219,285.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.0059509608927332e-08,0.0011213730322197,-0.0515479110181331,0.0,0.0,0.0,-0.0147571498528122,60.0,19.56512451171875,0.0,-8.573827869895467e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,0.0001052418447216,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,0.0001108249853132,299.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,8.185506158042699e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,0.0001108247888623,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,0.0005257018492557,285.11553955078125,294.1499938964844,299.6062927246094,295.0985412597656,300.00665283203125,299.6288757324219,285.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.0059509608927332e-08,0.0011213730322197,-0.0515479110181331,0.0,0.0,0.0,-0.0147571498528122,60.0,19.56512451171875,0.0,-8.573827869895467e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,0.0001051776562235,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.0001107573916669,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,8.180514123523608e-05,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,0.0001107571952161,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0005253812414593,285.1146240234375,294.1499938964844,299.5960388183594,295.0937194824219,300.0024719238281,299.6186828613281,285.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207076022401,1.9979479404241832e-08,0.0011206876952201,-0.0513390116393566,0.0,0.0,0.0,-0.0147174699231982,60.0,19.52778625488281,0.0,-8.563366549196871e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,0.0001051189756253,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,0.0001106955969589,299.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,8.17594991531223e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,0.0001106954005081,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,0.0005250881658867,285.1138916015625,294.1499938964844,299.58575439453125,295.0888671875,299.99810791015625,299.6085205078125,285.56170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200823355466,1.990631481874061e-08,0.0011200624285265,-0.0511480309069156,0.0,0.0,0.0,-0.0146812004968523,60.0,19.49117851257324,0.0,-8.553808328315426e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0001049938728101,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0001105638511944,299.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,8.166219049599022e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,0.0001105636620195,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.0005244633066467,285.1121520996094,294.1499938964844,299.5652160644531,295.0791931152344,299.9896240234375,299.5881652832031,285.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118748798035,1.9750332924672875e-08,0.0011187291238456,-0.0507408492267131,0.0,0.0,0.0,-0.0146038765087723,60.0,19.41748237609864,0.0,-8.533449147307692e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0001049938728101,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0001105638511944,299.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,8.166219049599022e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,0.0001105636620195,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.0005244633066467,285.1121520996094,294.1499938964844,299.5652160644531,295.0791931152344,299.9896240234375,299.5881652832031,285.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118748798035,1.9750332924672875e-08,0.0011187291238456,-0.0507408492267131,0.0,0.0,0.0,-0.0146038765087723,60.0,19.41748237609864,0.0,-8.533449147307692e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,0.0001048947669914,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,0.0001104594848584,299.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,8.158510172506794e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,0.0001104592956835,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,0.0005239682504907,285.1107482910156,294.1499938964844,299.5447082519531,295.0695495605469,299.9808044433594,299.5678100585937,285.59210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176924454048,1.962674822664212e-08,0.0011176728876307,-0.0504182167351245,0.0,0.0,0.0,-0.0145426131784915,60.0,19.346179962158203,0.0,-8.517335459146126e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,0.0001048947669914,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,0.0001104594848584,299.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,8.158510172506794e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,0.0001104592956835,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,0.0005239682504907,285.1107482910156,294.1499938964844,299.5447082519531,295.0695495605469,299.9808044433594,299.5678100585937,285.59210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176924454048,1.962674822664212e-08,0.0011176728876307,-0.0504182167351245,0.0,0.0,0.0,-0.0145426131784915,60.0,19.346179962158203,0.0,-8.517335459146126e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0001048125777742,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,0.0001103729300666,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,8.152116788551211e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0001103727408917,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0005235577700659,285.10955810546875,294.1499938964844,299.5242614746094,295.0599670410156,299.9717712402344,299.5474853515625,285.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168156052008,1.9524243555224533e-08,0.0011167960474267,-0.0501506067812442,0.0,0.0,0.0,-0.0144917955622076,60.0,19.277687072753903,0.0,-8.50398151897025e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0001048125777742,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,0.0001103729300666,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,8.152116788551211e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0001103727408917,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0005235577700659,285.10955810546875,294.1499938964844,299.5242614746094,295.0599670410156,299.9717712402344,299.5474853515625,285.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168156052008,1.9524243555224533e-08,0.0011167960474267,-0.0501506067812442,0.0,0.0,0.0,-0.0144917955622076,60.0,19.277687072753903,0.0,-8.50398151897025e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,0.0001047493278747,299.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,0.0001103063259506,299.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,8.147197513608262e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,0.0001103061440517,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,0.0005232418770901,285.1086120605469,294.1499938964844,299.5038757324219,295.050537109375,299.96246337890625,299.5271911621094,285.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445348442559407e-08,0.0011161217698827,-0.0499446280300617,0.0,0.0,0.0,-0.0144526846706867,60.0,19.21306610107422,0.0,-8.493710623724837e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,0.0001047493278747,299.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,0.0001103063259506,299.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,8.147197513608262e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,0.0001103061440517,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,0.0005232418770901,285.1086120605469,294.1499938964844,299.5038757324219,295.050537109375,299.96246337890625,299.5271911621094,285.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445348442559407e-08,0.0011161217698827,-0.0499446280300617,0.0,0.0,0.0,-0.0144526846706867,60.0,19.21306610107422,0.0,-8.493710623724837e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,0.0001047181431204,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,0.0001102734822779,299.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,8.144771709339693e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.000110273300379,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.0005230861133895,285.1082458496094,294.1499938964844,299.4936828613281,295.0458679199219,299.9577331542969,299.5170593261719,285.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158090783283,1.940644800413338e-08,0.0011157897533848,-0.0498430654406547,0.0,0.0,0.0,-0.0144334034994244,60.0,19.18130683898925,0.0,-8.488648717275282e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0001046872494043,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,0.0001102409514714,299.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,8.142368460539728e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,0.0001102407695725,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,0.0005229318048804,285.10791015625,294.1499938964844,299.4835510253906,295.041259765625,299.95294189453125,299.5069274902344,285.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154796229675,1.936790638978892e-08,0.0011154601816087,-0.0497424378991127,0.0,0.0,0.0,-0.0144142974168062,60.0,19.149873733520508,0.0,-8.48363512773176e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,0.0001046262113959,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,0.0001101766756619,299.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,8.137620898196474e-05,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,0.0001101764937629,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,0.0005226269713602,285.1073303222656,294.1499938964844,299.4632873535156,295.0321960449219,299.9432678222656,299.4867248535156,285.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.9291771735652226e-08,0.0011148087214678,-0.0495436526834964,0.0,0.0,0.0,-0.0143765518441796,60.0,19.08768081665039,0.0,-8.473735846337149e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,0.0001046262113959,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,0.0001101766756619,299.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,8.137620898196474e-05,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,0.0001101764937629,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,0.0005226269713602,285.1073303222656,294.1499938964844,299.4632873535156,295.0321960449219,299.9432678222656,299.4867248535156,285.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.9291771735652226e-08,0.0011148087214678,-0.0495436526834964,0.0,0.0,0.0,-0.0143765518441796,60.0,19.08768081665039,0.0,-8.473735846337149e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
