time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962740,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0001045662502292,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,0.0001101135203498,299.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,8.132957009365782e-05,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0001101133457268,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.0005223274347372,285.10699462890625,294.1499938964844,299.44317626953125,295.0234069824219,299.933349609375,299.46661376953125,285.6666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141883442178,1.9216964020074563e-08,0.0011141691356897,-0.0493483319878578,0.0,0.0,0.0,-0.0143394665792584,60.0,19.02669906616211,0.0,-8.46401420062648e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0001045662502292,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,0.0001101135203498,299.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,8.132957009365782e-05,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0001101133457268,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.0005223274347372,285.10699462890625,294.1499938964844,299.44317626953125,295.0234069824219,299.933349609375,299.46661376953125,285.6666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141883442178,1.9216964020074563e-08,0.0011141691356897,-0.0493483319878578,0.0,0.0,0.0,-0.0143394665792584,60.0,19.02669906616211,0.0,-8.46401420062648e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,0.0001045071112457,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,0.0001100512454286,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,8.128356421366334e-05,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,0.0001100510708056,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,0.0005220320890657,285.1068420410156,294.1499938964844,299.4231262207031,295.0149230957031,299.9232788085937,299.4465637207031,285.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143195473247946e-08,0.0011135382810607,-0.0491557084023952,0.0,0.0,0.0,-0.014302896335721,60.0,18.96692276000977,0.0,-8.45443324237749e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,0.0001045071112457,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,0.0001100512454286,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,8.128356421366334e-05,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,0.0001100510708056,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,0.0005220320890657,285.1068420410156,294.1499938964844,299.4231262207031,295.0149230957031,299.9232788085937,299.4465637207031,285.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143195473247946e-08,0.0011135382810607,-0.0491557084023952,0.0,0.0,0.0,-0.014302896335721,60.0,18.96692276000977,0.0,-8.45443324237749e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,0.000104448699858,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,0.0001099897344829,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,8.123813313432038e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,0.0001099895671359,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.0005217403522692,285.1069030761719,294.1499938964844,299.4032287597656,295.0068054199219,299.9130249023437,299.4266662597656,285.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.9070336421123105e-08,0.0011129154590889,-0.0489654652774333,0.0,0.0,0.0,-0.0142667777836322,60.0,18.90836524963379,0.0,-8.444975918564523e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,0.000104448699858,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,0.0001099897344829,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,8.123813313432038e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,0.0001099895671359,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.0005217403522692,285.1069030761719,294.1499938964844,299.4032287597656,295.0068054199219,299.9130249023437,299.4266662597656,285.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.9070336421123105e-08,0.0011129154590889,-0.0489654652774333,0.0,0.0,0.0,-0.0142667777836322,60.0,18.90836524963379,0.0,-8.444975918564523e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,0.0001044197997543,299.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,0.0001099592991522,299.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,8.121565770125017e-05,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,0.0001099591318052,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.0005215959972701,285.1070251464844,294.1499938964844,299.3933410644531,295.0028686523437,299.9078063964844,299.416748046875,285.7032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126266326755,1.903428525906748e-08,0.001112607656978,-0.0488713234663009,0.0,0.0,0.0,-0.0142489075660705,60.0,18.87964630126953,0.0,-8.44029770519228e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0001043910378939,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0001099290093407,299.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,8.119328413158655e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0001099288419936,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,0.000521452340763,285.107177734375,294.1499938964844,299.3834533691406,294.99908447265625,299.90252685546875,299.4068908691406,285.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123198783025,1.8998408179982107e-08,0.001112300902605,-0.0487776398658752,0.0,0.0,0.0,-0.0142311220988631,60.0,18.85128402709961,0.0,-8.43564365027305e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,0.0001043340525939,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,0.0001098689972423,299.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,8.114895899780095e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,0.0001098688371712,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,0.0005211677635088,285.1076354980469,294.1499938964844,299.3638610839844,294.9918212890625,299.8919372558594,299.38720703125,285.7249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927325484696683e-08,0.0011116926325485,-0.048592023551464,0.0,0.0,0.0,-0.0141958817839622,60.0,18.795278549194336,0.0,-8.426427200447507e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,0.0001043340525939,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,0.0001098689972423,299.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,8.114895899780095e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,0.0001098688371712,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,0.0005211677635088,285.1076354980469,294.1499938964844,299.3638610839844,294.9918212890625,299.8919372558594,299.38720703125,285.7249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927325484696683e-08,0.0011116926325485,-0.048592023551464,0.0,0.0,0.0,-0.0141958817839622,60.0,18.795278549194336,0.0,-8.426427200447507e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,0.0001042779549607,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0001098099164664,299.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,8.110531780403107e-05,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,0.0001098097563954,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,0.0005208875518292,285.1082458496094,294.1499938964844,299.3443908691406,294.98504638671875,299.88116455078125,299.36767578125,285.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734235429481e-08,0.0011110942577943,-0.0484092719852924,0.0,0.0,0.0,-0.0141611881554126,60.0,18.74068069458008,0.0,-8.417357832968264e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,0.0001042779549607,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0001098099164664,299.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,8.110531780403107e-05,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,0.0001098097563954,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,0.0005208875518292,285.1082458496094,294.1499938964844,299.3443908691406,294.98504638671875,299.88116455078125,299.36767578125,285.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734235429481e-08,0.0011110942577943,-0.0484092719852924,0.0,0.0,0.0,-0.0141611881554126,60.0,18.74068069458008,0.0,-8.417357832968264e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,0.0001042228686856,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,0.0001097519125323,299.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,8.106247696559876e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0001097517524613,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.000520612404216,285.1090393066406,294.1499938964844,299.3251037597656,294.97882080078125,299.8702392578125,299.3482971191406,285.7537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788631095389974e-08,0.0011105068260803,-0.0482298322021961,0.0,0.0,0.0,-0.0141271250322461,60.0,18.68760108947754,0.0,-8.40845828520287e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,0.0001042228686856,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,0.0001097519125323,299.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,8.106247696559876e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0001097517524613,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.000520612404216,285.1090393066406,294.1499938964844,299.3251037597656,294.97882080078125,299.8702392578125,299.3482971191406,285.7537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788631095389974e-08,0.0011105068260803,-0.0482298322021961,0.0,0.0,0.0,-0.0141271250322461,60.0,18.68760108947754,0.0,-8.40845828520287e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0001041690193233,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,0.0001096951964427,299.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,8.10205820016563e-05,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0001096950363717,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,0.0005203434266149,285.1100158691406,294.1499938964844,299.3060302734375,294.97320556640625,299.8591613769531,299.3291015625,285.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.8721452832437532e-08,0.0011099324328824,-0.0480543933808803,0.0,0.0,0.0,-0.0140938218683004,60.0,18.636150360107425,0.0,-8.399761242117165e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0001041690193233,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,0.0001096951964427,299.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,8.10205820016563e-05,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0001096950363717,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,0.0005203434266149,285.1100158691406,294.1499938964844,299.3060302734375,294.97320556640625,299.8591613769531,299.3291015625,285.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.8721452832437532e-08,0.0011099324328824,-0.0480543933808803,0.0,0.0,0.0,-0.0140938218683004,60.0,18.636150360107425,0.0,-8.399761242117165e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0001041427312884,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,0.0001096675187,299.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,8.100014383671805e-05,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,0.0001096673586289,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,0.0005202121683396,285.110595703125,294.1499938964844,299.2965393066406,294.9706115722656,299.8535461425781,299.319580078125,285.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096713133156,1.8688668390609564e-08,0.0011096525704488,-0.0479687750339508,0.0,0.0,0.0,-0.0140775721520185,60.0,18.61124992370605,0.0,-8.395518591441944e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0001041168143274,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,0.000109640219307,299.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,8.097997488221154e-05,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0001096400592359,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,0.0005200827145017,285.1112060546875,294.1499938964844,299.2871398925781,294.9682006835937,299.8479309082031,299.31011962890625,285.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093948269262,1.8656329814348292e-08,0.0011093762004747,-0.0478843189775943,0.0,0.0,0.0,-0.0140615412965416,60.0,18.58676528930664,0.0,-8.391334915813786e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.0001040660790749,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,0.0001095867919502,299.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,8.09405100881122e-05,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,0.0001095866318792,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,0.0005198292783461,285.1125183105469,294.1499938964844,299.2684631347656,294.9638977050781,299.8365783691406,299.291259765625,285.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303822016045e-08,0.001108834403567,-0.0477190278470516,0.0,0.0,0.0,-0.0140301622450351,60.0,18.53878593444824,0.0,-8.383150174040568e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.0001040660790749,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,0.0001095867919502,299.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,8.09405100881122e-05,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,0.0001095866318792,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,0.0005198292783461,285.1125183105469,294.1499938964844,299.2684631347656,294.9638977050781,299.8365783691406,299.291259765625,285.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303822016045e-08,0.001108834403567,-0.0477190278470516,0.0,0.0,0.0,-0.0140301622450351,60.0,18.53878593444824,0.0,-8.383150174040568e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,0.0001040247298078,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,0.0001095432453439,299.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,8.090835035545751e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,0.0001095430925488,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,0.0005196228157728,285.114013671875,294.1499938964844,299.25,294.9603271484375,299.8251037597656,299.27264404296875,285.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084118159487,1.85414492648306e-08,0.0011083933059126,-0.0475842915475368,0.0,0.0,0.0,-0.0140045871958136,60.0,18.49369239807129,0.0,-8.376481019922721e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,0.0001040247298078,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,0.0001095432453439,299.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,8.090835035545751e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,0.0001095430925488,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,0.0005196228157728,285.114013671875,294.1499938964844,299.25,294.9603271484375,299.8251037597656,299.27264404296875,285.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084118159487,1.85414492648306e-08,0.0011083933059126,-0.0475842915475368,0.0,0.0,0.0,-0.0140045871958136,60.0,18.49369239807129,0.0,-8.376481019922721e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,0.0001040271890815,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,0.0001095458355848,299.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,8.091026393231004e-05,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,0.0001095456827897,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,0.0005196350975893,285.1156921386719,294.1499938964844,299.2317810058594,294.9573059082031,299.8135070800781,299.2541809082031,285.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084373109042,1.8544445978818658e-08,0.001108418800868,-0.0475921183824539,0.0,0.0,0.0,-0.0140060726553201,60.0,18.4556941986084,0.0,-8.37686826571371e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,0.0001040271890815,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,0.0001095458355848,299.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,8.091026393231004e-05,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,0.0001095456827897,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,0.0005196350975893,285.1156921386719,294.1499938964844,299.2317810058594,294.9573059082031,299.8135070800781,299.2541809082031,285.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084373109042,1.8544445978818658e-08,0.001108418800868,-0.0475921183824539,0.0,0.0,0.0,-0.0140060726553201,60.0,18.4556941986084,0.0,-8.37686826571371e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,0.0001040858260239,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,0.0001096075793611,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,8.095586235867813e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.000109607426566,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,0.0005199280567467,285.11767578125,294.1499938964844,299.2137756347656,294.9546813964844,299.8016662597656,299.2359619140625,285.8388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090631596744,1.861744358677697e-08,0.0011090445332229,-0.0477827601134777,0.0,0.0,0.0,-0.01404226757586,60.0,18.428071975708008,0.0,-8.38630498378734e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,0.0001040858260239,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,0.0001096075793611,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,8.095586235867813e-05,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.000109607426566,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,0.0005199280567467,285.11767578125,294.1499938964844,299.2137756347656,294.9546813964844,299.8016662597656,299.2359619140625,285.8388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090631596744,1.861744358677697e-08,0.0011090445332229,-0.0477827601134777,0.0,0.0,0.0,-0.01404226757586,60.0,18.428071975708008,0.0,-8.38630498378734e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,0.0001040936112985,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,0.0001096157793654,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,8.096192323137075e-05,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,0.0001096156338462,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,0.0005199669394642,285.1186828613281,294.1499938964844,299.204833984375,294.9534912109375,299.7957458496094,299.2268371582031,285.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091483756899,1.8627119402481185e-08,0.0011091297492384,-0.0478080324828624,0.0,0.0,0.0,-0.0140470778569579,60.0,18.41290855407715,0.0,-8.387556249545015e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,0.0001041510113282,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.0001096762207453,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,8.100656123133376e-05,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,0.0001096760752261,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,0.0005202537286095,285.1196594238281,294.1499938964844,299.1959533691406,294.952392578125,299.7898254394531,299.2177429199219,285.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097569949924,1.8698608883482848e-08,0.0011097382521256,-0.0479947365820407,0.0,0.0,0.0,-0.0140825035050511,60.0,18.399587631225582,0.0,-8.396804673793667e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0001043011870933,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,0.000109834363684,299.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,8.112336217891425e-05,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.0001098342181649,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,0.0005210039089433,285.1217956542969,294.1499938964844,299.1783447265625,294.9504089355469,299.77789306640625,299.1996765136719,285.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113538639619,1.888566991681273e-08,0.0011113350046798,-0.0484832450747489,0.0,0.0,0.0,-0.0141752241179347,60.0,18.3811264038086,0.0,-8.421028496741202e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0001043011870933,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,0.000109834363684,299.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,8.112336217891425e-05,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.0001098342181649,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,0.0005210039089433,285.1217956542969,294.1499938964844,299.1783447265625,294.9504089355469,299.77789306640625,299.1996765136719,285.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113538639619,1.888566991681273e-08,0.0011113350046798,-0.0484832450747489,0.0,0.0,0.0,-0.0141752241179347,60.0,18.3811264038086,0.0,-8.421028496741202e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,0.000104493505205,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0001100368754123,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,8.127294131554663e-05,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0001100367371691,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,0.0005219645681791,285.1240539550781,294.1499938964844,299.1609191894531,294.9487609863281,299.7658386230469,299.1817626953125,285.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134024243801,1.9125243611028964e-08,0.0011133833322674,-0.0491088405251503,0.0,0.0,0.0,-0.0142939900979399,60.0,18.37180519104004,0.0,-8.452102662204197e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,0.000104493505205,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0001100368754123,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,8.127294131554663e-05,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0001100367371691,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,0.0005219645681791,285.1240539550781,294.1499938964844,299.1609191894531,294.9487609863281,299.7658386230469,299.1817626953125,285.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134024243801,1.9125243611028964e-08,0.0011133833322674,-0.0491088405251503,0.0,0.0,0.0,-0.0142939900979399,60.0,18.37180519104004,0.0,-8.452102662204197e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0001047477635438,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0001103046233765,299.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,8.147069456754252e-05,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.0001103044778574,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,0.0005232346593402,285.1266174316406,294.1499938964844,299.1436462402344,294.9473571777344,299.7535705566406,299.16412353515625,285.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161116417497,1.9442007115344492e-08,0.0011160922003909,-0.0499359034001827,0.0,0.0,0.0,-0.0144510241225361,60.0,18.375131607055664,0.0,-8.493276482113289e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0001047477635438,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0001103046233765,299.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,8.147069456754252e-05,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.0001103044778574,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,0.0005232346593402,285.1266174316406,294.1499938964844,299.1436462402344,294.9473571777344,299.7535705566406,299.16412353515625,285.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161116417497,1.9442007115344492e-08,0.0011160922003909,-0.0499359034001827,0.0,0.0,0.0,-0.0144510241225361,60.0,18.375131607055664,0.0,-8.493276482113289e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,0.0001050128485076,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,0.0001105837654904,299.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,8.167686610249802e-05,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0001105836272472,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0005245588254183,285.12939453125,294.1499938964844,299.1265563964844,294.9462585449219,299.7411499023437,299.14654541015625,285.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189357610419,1.977226204985527e-08,0.0011189159704372,-0.0507980920374393,0.0,0.0,0.0,-0.0146147441118955,60.0,18.38307380676269,0.0,-8.536309792361862e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,0.0001050128485076,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,0.0001105837654904,299.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,8.167686610249802e-05,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0001105836272472,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0005245588254183,285.12939453125,294.1499938964844,299.1265563964844,294.9462585449219,299.7411499023437,299.14654541015625,285.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189357610419,1.977226204985527e-08,0.0011189159704372,-0.0507980920374393,0.0,0.0,0.0,-0.0146147441118955,60.0,18.38307380676269,0.0,-8.536309792361862e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,0.0001051487706718,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0001107268981286,299.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,8.178258576663211e-05,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,0.0001107267598854,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,0.0005252378177829,285.1307373046875,294.1499938964844,299.1180419921875,294.94580078125,299.7349548339844,299.1377258300781,285.915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120385248214,1.9941602147355297e-08,0.0011203653411939,-0.0512401424348354,0.0,0.0,0.0,-0.0146987009793519,60.0,18.386812210083008,0.0,-8.558417619042302e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,0.0001053088417393,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,0.0001108954602386,299.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,8.19070846773684e-05,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,0.0001108953219954,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0005260374164208,285.1322631835937,294.1499938964844,299.1095886230469,294.9454040527344,299.7286376953125,299.1290588378906,285.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220884043723,2.0141033729714763e-08,0.0011220682645216,-0.0517607070505619,0.0,0.0,0.0,-0.0147975552827119,60.0,18.395294189453125,0.0,-8.584490984731019e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,0.0001056159162544,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0001112188183469,299.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,8.214591798605397e-05,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.0001112186801037,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,0.0005275713047012,285.13525390625,294.1499938964844,299.0927734375,294.9447631835937,299.716064453125,299.1116638183594,285.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253592092543,2.052361303128692e-08,0.0011253387201577,-0.0527592115104198,0.0,0.0,0.0,-0.0149872116744518,60.0,18.41033935546875,0.0,-8.634619064196158e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
