time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965080,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,0.0001056159162544,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0001112188183469,299.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,8.214591798605397e-05,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.0001112186801037,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,0.0005275713047012,285.13525390625,294.1499938964844,299.0927734375,294.9447631835937,299.716064453125,299.1116638183594,285.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253592092543,2.052361303128692e-08,0.0011253387201577,-0.0527592115104198,0.0,0.0,0.0,-0.0149872116744518,60.0,18.41033935546875,0.0,-8.634619064196158e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0001059569985955,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,0.0001115779959945,299.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,8.24111994006671e-05,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,0.0001115778577513,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,0.0005292751011438,285.13836669921875,294.1499938964844,299.0760498046875,294.9443664550781,299.7033996582031,299.09442138671875,285.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289959074929,2.094857620704716e-08,0.001128974952735,-0.0538681484758853,0.0,0.0,0.0,-0.0151978963986039,60.0,18.43023109436035,0.0,-8.690471275940581e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0001059569985955,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,0.0001115779959945,299.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,8.24111994006671e-05,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,0.0001115778577513,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,0.0005292751011438,285.13836669921875,294.1499938964844,299.0760498046875,294.9443664550781,299.7033996582031,299.09442138671875,285.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289959074929,2.094857620704716e-08,0.001128974952735,-0.0538681484758853,0.0,0.0,0.0,-0.0151978963986039,60.0,18.43023109436035,0.0,-8.690471275940581e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,0.0001062862284015,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,0.0001119246880989,299.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,8.266726945294067e-05,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,0.0001119245571317,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,0.0005309197003953,285.1416320800781,294.1499938964844,299.0594787597656,294.9441223144531,299.69061279296875,299.0772705078125,285.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325003579258,2.135876719933094e-08,0.0011324789375066,-0.0549383647739887,0.0,0.0,0.0,-0.0154012283310294,60.0,18.45234680175781,0.0,-8.744553525730225e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,0.0001062862284015,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,0.0001119246880989,299.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,8.266726945294067e-05,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,0.0001119245571317,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,0.0005309197003953,285.1416320800781,294.1499938964844,299.0594787597656,294.9441223144531,299.69061279296875,299.0772705078125,285.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325003579258,2.135876719933094e-08,0.0011324789375066,-0.0549383647739887,0.0,0.0,0.0,-0.0154012283310294,60.0,18.45234680175781,0.0,-8.744553525730225e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,0.0001066405166056,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,0.0001122977701015,299.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,8.294282451970503e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,0.0001122976391343,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,0.0005326895043253,285.1451110839844,294.1499938964844,299.04296875,294.9440612792969,299.6777038574219,299.060302734375,285.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136279082857,2.1800193650278743e-08,0.0011362571967765,-0.0560898557305336,0.0,0.0,0.0,-0.0156200807541608,60.0,18.477767944335938,0.0,-8.80293953287037e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,0.0001066405166056,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,0.0001122977701015,299.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,8.294282451970503e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,0.0001122976391343,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,0.0005326895043253,285.1451110839844,294.1499938964844,299.04296875,294.9440612792969,299.6777038574219,299.060302734375,285.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136279082857,2.1800193650278743e-08,0.0011362571967765,-0.0560898557305336,0.0,0.0,0.0,-0.0156200807541608,60.0,18.477767944335938,0.0,-8.80293953287037e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,0.0001068066412699,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,0.0001124727059504,299.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,8.30720309750177e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.0001124725749832,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,0.0005335193127393,285.1469116210937,294.1499938964844,299.0347595214844,294.944091796875,299.67120361328125,299.0518493652344,285.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.2007167643778306e-08,0.0011380249634385,-0.0566296875476837,0.0,0.0,0.0,-0.0157226752489805,60.0,18.490673065185547,0.0,-8.830382824953632e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,0.0001069789504981,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,0.0001126541537814,299.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,8.320604683831334e-05,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,0.0001126540228142,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,0.0005343800876289,285.1488342285156,294.1499938964844,299.0265808105469,294.94415283203125,299.66461181640625,299.0434875488281,285.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221856355031377e-08,0.0011398586211726,-0.0571895949542522,0.0,0.0,0.0,-0.0158290956169366,60.0,18.504364013671875,0.0,-8.858894062768743e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0001073187522706,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,0.0001130119853769,299.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,8.347033872269094e-05,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,0.0001130118544097,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.0005360774812288,285.1528625488281,294.1499938964844,299.0102233886719,294.94439697265625,299.6513671875,299.0268249511719,286.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435014894232,2.26452314677772e-08,0.0011434787884354,-0.058293592184782,0.0,0.0,0.0,-0.0160389803349971,60.0,18.53202247619629,0.0,-8.91525289148376e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0001073187522706,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,0.0001130119853769,299.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,8.347033872269094e-05,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,0.0001130118544097,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.0005360774812288,285.1528625488281,294.1499938964844,299.0102233886719,294.94439697265625,299.6513671875,299.0268249511719,286.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435014894232,2.26452314677772e-08,0.0011434787884354,-0.058293592184782,0.0,0.0,0.0,-0.0160389803349971,60.0,18.53202247619629,0.0,-8.91525289148376e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,0.0001076603657566,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,0.0001133717159973,299.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,8.373602759093046e-05,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,0.0001133715850301,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,0.0005377838970161,285.1568908691406,294.1499938964844,298.9939880371094,294.9447326660156,299.6380920410156,299.0101318359375,286.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471413308754,2.3070860777352212e-08,0.0011471182806417,-0.0594032555818557,0.0,0.0,0.0,-0.0162499826401472,60.0,18.559749603271484,0.0,-8.972092047088155e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,0.0001076603657566,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,0.0001133717159973,299.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,8.373602759093046e-05,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,0.0001133715850301,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,0.0005377838970161,285.1568908691406,294.1499938964844,298.9939880371094,294.9447326660156,299.6380920410156,299.0101318359375,286.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471413308754,2.3070860777352212e-08,0.0011471182806417,-0.0594032555818557,0.0,0.0,0.0,-0.0162499826401472,60.0,18.559749603271484,0.0,-8.972092047088155e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,0.0001079821377061,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,0.0001137105573434,299.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,8.398629870498553e-05,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,0.0001137104263762,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,0.0005393912433646,285.16131591796875,294.1499938964844,298.9777526855469,294.9451599121094,299.6246032714844,298.9935913085937,286.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505692964419,2.3471773857863812e-08,0.0011505458969622,-0.0604482889175415,0.0,0.0,0.0,-0.0164487306028604,60.0,18.58614921569824,0.0,-9.02579557759964e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,0.0001079821377061,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,0.0001137105573434,299.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,8.398629870498553e-05,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,0.0001137104263762,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,0.0005393912433646,285.16131591796875,294.1499938964844,298.9777526855469,294.9451599121094,299.6246032714844,298.9935913085937,286.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505692964419,2.3471773857863812e-08,0.0011505458969622,-0.0604482889175415,0.0,0.0,0.0,-0.0164487306028604,60.0,18.58614921569824,0.0,-9.02579557759964e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,0.0001083123934222,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,0.0001140583262895,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,8.424316183663905e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.0001140582025982,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,0.0005410409648902,285.1656799316406,294.1499938964844,298.96160888671875,294.9456787109375,299.61114501953125,298.97705078125,286.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540919076651,2.38832633669972e-08,0.0011540680425241,-0.0615206807851791,0.0,0.0,0.0,-0.0166527424007654,60.0,18.61317443847656,0.0,-9.08108148678366e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,0.0001083123934222,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,0.0001140583262895,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,8.424316183663905e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.0001140582025982,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,0.0005410409648902,285.1656799316406,294.1499938964844,298.96160888671875,294.9456787109375,299.61114501953125,298.97705078125,286.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540919076651,2.38832633669972e-08,0.0011540680425241,-0.0615206807851791,0.0,0.0,0.0,-0.0166527424007654,60.0,18.61317443847656,0.0,-9.08108148678366e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,0.0001084723990061,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,0.0001142268229159,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,8.436760981567204e-05,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,0.0001142266992246,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,0.0005418402724899,285.1678771972656,294.1499938964844,298.9535217285156,294.9459533691406,299.6044006347656,298.9687805175781,286.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557914549484,2.4082620342369413e-08,0.0011557673569768,-0.062040165066719,0.0,0.0,0.0,-0.0167515445500612,60.0,18.626150131225582,0.0,-9.107927922968885e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.0001086234915419,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,0.0001143859262811,299.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,8.448512380709872e-05,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,0.0001143858025898,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,0.0005425949930213,285.170166015625,294.1499938964844,298.9454650878906,294.9462585449219,299.5975952148437,298.9605712890625,286.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574011296033,2.427087153478169e-08,0.0011573767988011,-0.0625306591391563,0.0,0.0,0.0,-0.0168448667973279,60.0,18.638227462768555,0.0,-9.13331419383212e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,0.0001089237193809,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,0.0001147020811913,299.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,8.47186311148107e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189636230469,0.0,0.0,0.0001147019575,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0005440947134047,285.1747436523437,294.1499938964844,298.9293518066406,294.94683837890625,299.5840148925781,298.9441223144531,286.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606023181229,2.4644936758022595e-08,0.00116057775449,-0.063505157828331,0.0,0.0,0.0,-0.017030319198966,60.0,18.662168502807617,0.0,-9.183862204054097e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,0.0001089237193809,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,0.0001147020811913,299.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,8.47186311148107e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189636230469,0.0,0.0,0.0001147019575,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0005440947134047,285.1747436523437,294.1499938964844,298.9293518066406,294.94683837890625,299.5840148925781,298.9441223144531,286.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606023181229,2.4644936758022595e-08,0.00116057775449,-0.063505157828331,0.0,0.0,0.0,-0.017030319198966,60.0,18.662168502807617,0.0,-9.183862204054097e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,0.0001091856756829,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,0.0001149779272964,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,8.492237247992307e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,0.0001149778108811,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,0.0005454032798297,285.1795654296875,294.1499938964844,298.9132385253906,294.9474792480469,299.5703125,298.927734375,286.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633908143267,2.49713156819098e-08,0.0011633657850325,-0.0643552914261818,0.0,0.0,0.0,-0.0171921048313379,60.0,18.68187713623047,0.0,-9.228081410128652e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,0.0001091856756829,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,0.0001149779272964,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,8.492237247992307e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,0.0001149778108811,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,0.0005454032798297,285.1795654296875,294.1499938964844,298.9132385253906,294.9474792480469,299.5703125,298.927734375,286.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633908143267,2.49713156819098e-08,0.0011633657850325,-0.0643552914261818,0.0,0.0,0.0,-0.0171921048313379,60.0,18.68187713623047,0.0,-9.228081410128652e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,0.000109433189209,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.000115238573926,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,8.511487976647913e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,0.0001152384575107,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,0.0005466396687552,285.1845397949219,294.1499938964844,298.8971252441406,294.9480895996094,299.5565185546875,298.9114074707031,286.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660316959023,2.5279703663727563e-08,0.0011660064337775,-0.0651584267616272,0.0,0.0,0.0,-0.0173450037837028,60.0,18.698644638061523,0.0,-9.269959377888881e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,0.000109433189209,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.000115238573926,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,8.511487976647913e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,0.0001152384575107,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,0.0005466396687552,285.1845397949219,294.1499938964844,298.8971252441406,294.9480895996094,299.5565185546875,298.9114074707031,286.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660316959023,2.5279703663727563e-08,0.0011660064337775,-0.0651584267616272,0.0,0.0,0.0,-0.0173450037837028,60.0,18.698644638061523,0.0,-9.269959377888881e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,0.0001096497217076,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,0.0001154665878857,299.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,8.528329635737464e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,0.0001154664714704,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,0.0005477212835103,285.189697265625,294.1499938964844,298.8809814453125,294.9486999511719,299.54266357421875,298.89508056640625,286.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683385819196,2.554947897692728e-08,0.0011683130869641,-0.0658609047532081,0.0,0.0,0.0,-0.0174787435680627,60.0,18.711589813232425,0.0,-9.306671699960137e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,0.0001096497217076,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,0.0001154665878857,299.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,8.528329635737464e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,0.0001154664714704,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,0.0005477212835103,285.189697265625,294.1499938964844,298.8809814453125,294.9486999511719,299.54266357421875,298.89508056640625,286.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683385819196,2.554947897692728e-08,0.0011683130869641,-0.0658609047532081,0.0,0.0,0.0,-0.0174787435680627,60.0,18.711589813232425,0.0,-9.306671699960137e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,0.0001097628701245,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,0.0001155857389676,299.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,8.537129906471819e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,0.0001155856225523,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,0.0005482865381054,285.1922607421875,294.1499938964844,298.8728942871094,294.948974609375,299.5357360839844,298.8869323730469,286.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695431312546,2.5690450655702083e-08,0.0011695174034684,-0.0662279576063156,0.0,0.0,0.0,-0.0175486244261264,60.0,18.71874046325684,0.0,-9.325885486077824e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.0001098519205697,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,0.0001156795115093,299.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,8.54405589052476e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.000115679395094,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,0.0005487313610501,285.1948547363281,294.1499938964844,298.8648376464844,294.9492492675781,299.5287780761719,298.8787841796875,286.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704884236678,2.5801387693036304e-08,0.0011704626958817,-0.0665167793631553,0.0,0.0,0.0,-0.0176036022603511,60.0,18.72333335876465,0.0,-9.341019335806777e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.0001100062800105,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.0001158420564024,299.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,8.556061220588163e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,0.0001158419472631,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0005495024379342,285.20025634765625,294.1499938964844,298.8486328125,294.94976806640625,299.5148010253906,298.86248779296875,286.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721338378265,2.5993690755399257e-08,0.0011721078772097,-0.0670174062252044,0.0,0.0,0.0,-0.0176989398896694,60.0,18.727951049804688,0.0,-9.36728099532047e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.0001100062800105,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.0001158420564024,299.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,8.556061220588163e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,0.0001158419472631,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0005495024379342,285.20025634765625,294.1499938964844,298.8486328125,294.94976806640625,299.5148010253906,298.86248779296875,286.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721338378265,2.5993690755399257e-08,0.0011721078772097,-0.0670174062252044,0.0,0.0,0.0,-0.0176989398896694,60.0,18.727951049804688,0.0,-9.36728099532047e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,0.0001101310481317,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.000115973445645,299.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,8.565765165258199e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,0.0001159733292297,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0005501257255673,285.2057189941406,294.1499938964844,298.8323974609375,294.9501953125,299.5007629394531,298.8461608886719,286.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734648142009,2.6149120202489946e-08,0.0011734387371689,-0.0674219951033592,0.0,0.0,0.0,-0.0177760012447834,60.0,18.728466033935547,0.0,-9.388534039089792e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,0.0001101310481317,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.000115973445645,299.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,8.565765165258199e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,0.0001159733292297,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0005501257255673,285.2057189941406,294.1499938964844,298.8323974609375,294.9501953125,299.5007629394531,298.8461608886719,286.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734648142009,2.6149120202489946e-08,0.0011734387371689,-0.0674219951033592,0.0,0.0,0.0,-0.0177760012447834,60.0,18.728466033935547,0.0,-9.388534039089792e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,0.0001101742964237,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,0.0001160189858637,299.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,8.569128840463236e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,0.0001160188694484,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,0.0005503417341969,285.2115478515625,294.1499938964844,298.8160705566406,294.95050048828125,299.4866027832031,298.82977294921875,286.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739223264157,2.6202952696507964e-08,0.0011738961329683,-0.0675621181726455,0.0,0.0,0.0,-0.0178026743233203,60.0,18.716279983520508,0.0,-9.395900946174153e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,0.0001101742964237,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,0.0001160189858637,299.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,8.569128840463236e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,0.0001160188694484,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,0.0005503417341969,285.2115478515625,294.1499938964844,298.8160705566406,294.95050048828125,299.4866027832031,298.82977294921875,286.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739223264157,2.6202952696507964e-08,0.0011738961329683,-0.0675621181726455,0.0,0.0,0.0,-0.0178026743233203,60.0,18.716279983520508,0.0,-9.395900946174153e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,0.0001101985617424,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0001160445317509,299.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,8.571015496272594e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,0.0001160444226115,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.0005504629807546,285.2174987792969,294.1499938964844,298.7996826171875,294.9507141113281,299.472412109375,298.8133850097656,286.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741910129785,2.6233145433707253e-08,0.0011741647031158,-0.0676406994462013,0.0,0.0,0.0,-0.0178176946938037,60.0,18.69955062866211,0.0,-9.400032752182597e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,0.0001101985617424,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0001160445317509,299.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,8.571015496272594e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,0.0001160444226115,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.0005504629807546,285.2174987792969,294.1499938964844,298.7996826171875,294.9507141113281,299.472412109375,298.8133850097656,286.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741910129785,2.6233145433707253e-08,0.0011741647031158,-0.0676406994462013,0.0,0.0,0.0,-0.0178176946938037,60.0,18.69955062866211,0.0,-9.400032752182597e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0001102322858059,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0001160800457,299.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,8.573638478992507e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,0.0001160799365607,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0005506314337253,285.2204284667969,294.1499938964844,298.7914733886719,294.9507751464844,299.46533203125,298.80517578125,286.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745538795366,2.6275150943888548e-08,0.0011745275696739,-0.0677500292658805,0.0,0.0,0.0,-0.0178385376930236,60.0,18.69317626953125,0.0,-9.40578388508584e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0001102304013329,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0001160780666396,299.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,8.573492232244462e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.0001160779575002,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,0.0005506220622919,285.223388671875,294.1499938964844,298.7832336425781,294.9508056640625,299.458251953125,298.7969665527344,286.193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745218653231,2.6272765296653243e-08,0.0011744955554604,-0.0677438303828239,0.0,0.0,0.0,-0.0178372953087091,60.0,18.68588829040528,0.0,-9.405458456512861e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
