time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967420,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,0.0001101585803553,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,0.0001160024330602,299.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,8.567905751988292e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,0.0001160023239208,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0005502633284777,285.2294006347656,294.1499938964844,298.76666259765625,294.95074462890625,299.44403076171875,298.780517578125,286.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737548047676,2.618320671388119e-08,0.0011737286113202,-0.0675107240676879,0.0,0.0,0.0,-0.0177928917109966,60.0,18.659114837646484,0.0,-9.393198752150057e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,0.0001101585803553,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,0.0001160024330602,299.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,8.567905751988292e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,0.0001160023239208,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0005502633284777,285.2294006347656,294.1499938964844,298.76666259765625,294.95074462890625,299.44403076171875,298.780517578125,286.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737548047676,2.618320671388119e-08,0.0011737286113202,-0.0675107240676879,0.0,0.0,0.0,-0.0177928917109966,60.0,18.659114837646484,0.0,-9.393198752150057e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,0.0001099876026273,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,0.000115822382213,299.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,8.554607484256849e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,0.0001158222730737,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,0.0005494093056768,285.2355651855469,294.1499938964844,298.75,294.95050048828125,299.4297790527344,298.7639465332031,286.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719356989488,2.5970090078430985e-08,0.001171909738332,-0.0669559687376022,0.0,0.0,0.0,-0.0176872592419385,60.0,18.61774444580078,0.0,-9.364055841842857e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,0.0001099876026273,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,0.000115822382213,299.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,8.554607484256849e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,0.0001158222730737,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,0.0005494093056768,285.2355651855469,294.1499938964844,298.75,294.95050048828125,299.4297790527344,298.7639465332031,286.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719356989488,2.5970090078430985e-08,0.001171909738332,-0.0669559687376022,0.0,0.0,0.0,-0.0176872592419385,60.0,18.61774444580078,0.0,-9.364055841842857e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,0.0001096852574846,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,0.0001155039935838,299.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,8.531091589247808e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,0.0001155038917204,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0005478990497067,285.2419128417969,294.1499938964844,298.733154296875,294.9501953125,299.41552734375,298.7472839355469,286.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687239166349,2.5593278607516368e-08,0.0011686983052641,-0.065974935889244,0.0,0.0,0.0,-0.0175005104392766,60.0,18.554428100585938,0.0,-9.312637416769577e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,0.0001096852574846,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,0.0001155039935838,299.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,8.531091589247808e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608337402344,0.0,0.0,0.0001155038917204,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0005478990497067,285.2419128417969,294.1499938964844,298.733154296875,294.9501953125,299.41552734375,298.7472839355469,286.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687239166349,2.5593278607516368e-08,0.0011686983052641,-0.065974935889244,0.0,0.0,0.0,-0.0175005104392766,60.0,18.554428100585938,0.0,-9.312637416769577e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,0.0001093858809326,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,0.0001151887336163,299.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,8.507806342095137e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,0.0001151886317529,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,0.0005464036366902,285.2482604980469,294.1499938964844,298.716064453125,294.9499206542969,299.4012451171875,298.7305603027344,286.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655404232442,2.5220163735184545e-08,0.0011655152775347,-0.0650033578276634,0.0,0.0,0.0,-0.0173155795782804,60.0,18.49095726013184,0.0,-9.261864164500366e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,0.0001093858809326,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,0.0001151887336163,299.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,8.507806342095137e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,0.0001151886317529,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,0.0005464036366902,285.2482604980469,294.1499938964844,298.716064453125,294.9499206542969,299.4012451171875,298.7305603027344,286.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655404232442,2.5220163735184545e-08,0.0011655152775347,-0.0650033578276634,0.0,0.0,0.0,-0.0173155795782804,60.0,18.49095726013184,0.0,-9.261864164500366e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,0.0001091364101739,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26483154296875,0.0,0.0,0.0001149260278907,299.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,8.488402818329632e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0001149259260273,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,0.0005451574688777,285.25146484375,294.1499938964844,298.7074279785156,294.9498291015625,299.3941345214844,298.72216796875,286.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628817301243,2.4909260432082192e-08,0.0011628568172454,-0.0641936436295509,0.0,0.0,0.0,-0.017161451280117,60.0,18.448671340942383,0.0,-9.219662899795369e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,0.0001088234785129,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,0.0001145964924944,299.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,8.464063284918666e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,0.000114596390631,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0005435943021439,285.25469970703125,294.1499938964844,298.6987609863281,294.94976806640625,299.38702392578125,298.7137756347656,286.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595407268032,2.4519268393419225e-08,0.0011595161631703,-0.0631777793169021,0.0,0.0,0.0,-0.016968086361885,60.0,18.39869499206543,0.0,-9.16686317964377e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,0.0001079321082215,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,0.0001136578357545,299.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,8.394734322791919e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,0.0001136577411671,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,0.0005391417653299,285.2611999511719,294.1499938964844,298.68121337890625,294.9496459960937,299.37286376953125,298.6969909667969,286.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150048803538,2.3408462723750745e-08,0.0011500254040583,-0.0602832548320293,0.0,0.0,0.0,-0.0164174493402242,60.0,18.264175415039062,0.0,-9.017301039193629e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,0.0001079321082215,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,0.0001136578357545,299.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,8.394734322791919e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,0.0001136577411671,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,0.0005391417653299,285.2611999511719,294.1499938964844,298.68121337890625,294.9496459960937,299.37286376953125,298.6969909667969,286.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150048803538,2.3408462723750745e-08,0.0011500254040583,-0.0602832548320293,0.0,0.0,0.0,-0.0164174493402242,60.0,18.264175415039062,0.0,-9.017301039193629e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,0.0001069509380613,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0001126246133935,299.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,8.318421168951318e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,0.0001126245188061,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,0.000534240680281,285.2677001953125,294.1499938964844,298.6634216308594,294.9495849609375,299.3587341308594,298.6801452636719,286.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395968031138,2.2185767889482122e-08,0.0011395745677873,-0.0570954531431198,0.0,0.0,0.0,-0.0158113278448581,60.0,18.11660385131836,0.0,-8.854095057131418e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,0.0001069509380613,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0001126246133935,299.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,8.318421168951318e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,0.0001126245188061,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,0.000534240680281,285.2677001953125,294.1499938964844,298.6634216308594,294.9495849609375,299.3587341308594,298.6801452636719,286.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395968031138,2.2185767889482122e-08,0.0011395745677873,-0.0570954531431198,0.0,0.0,0.0,-0.0158113278448581,60.0,18.11660385131836,0.0,-8.854095057131418e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,0.000105637103843,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,0.0001112410755013,299.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,8.216233254643157e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,0.0001112409809138,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,0.0005276778247207,285.27423095703125,294.1499938964844,298.6454162597656,294.9495849609375,299.3447570800781,298.6635131835937,286.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255954159423,2.0548551304955254e-08,0.0011255748104304,-0.0528242737054824,0.0,0.0,0.0,-0.0149996895343065,60.0,17.92255973815918,0.0,-8.637888981866126e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,0.000105637103843,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,0.0001112410755013,299.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,8.216233254643157e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,0.0001112409809138,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,0.0005276778247207,285.27423095703125,294.1499938964844,298.6454162597656,294.9495849609375,299.3447570800781,298.6635131835937,286.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255954159423,2.0548551304955254e-08,0.0011255748104304,-0.0528242737054824,0.0,0.0,0.0,-0.0149996895343065,60.0,17.92255973815918,0.0,-8.637888981866126e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,0.0001042216899804,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.0001097505810321,299.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,8.106145105557516e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,0.0001097504864446,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,0.0005206075729802,285.28076171875,294.1499938964844,298.6271667480469,294.9496765136719,299.3309020996094,298.6470031738281,286.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105147423222,1.8784806599114745e-08,0.0011104959994554,-0.0482198223471641,0.0,0.0,0.0,-0.014125338755548,60.0,17.70814323425293,0.0,-8.407959484202365e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,0.0001042216899804,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.0001097505810321,299.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,8.106145105557516e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,0.0001097504864446,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,0.0005206075729802,285.28076171875,294.1499938964844,298.6271667480469,294.9496765136719,299.3309020996094,298.6470031738281,286.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105147423222,1.8784806599114745e-08,0.0011104959994554,-0.0482198223471641,0.0,0.0,0.0,-0.014125338755548,60.0,17.70814323425293,0.0,-8.407959484202365e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,0.0001034874439937,299.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,0.0001089773722924,299.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,8.049036841839552e-05,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,0.0001089772849809,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,0.0005169398500584,285.2840576171875,294.1499938964844,298.61798095703125,294.9497375488281,299.323974609375,298.63873291015625,286.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026836000382,1.7869862034558537e-08,0.0011026656720787,-0.0458300672471523,0.0,0.0,0.0,-0.0136717287823557,60.0,17.600465774536133,0.0,-8.289904940284033e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,0.0001027130201691,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.000108161875687,299.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,7.988804281922057e-05,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,0.0001081617883755,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,0.0005130714853294,285.2873229980469,294.1499938964844,298.60870361328125,294.9498291015625,299.3170471191406,298.6304931640625,286.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944211389869,1.6904873945122745e-08,0.0010944042587652,-0.0433087646961212,0.0,0.0,0.0,-0.013193292543292,60.0,17.48586654663086,0.0,-8.166296794343e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0001011980493785,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,0.0001065665346686,299.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,7.870972331147641e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,0.0001065664473571,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,0.0005055039655417,285.2938537597656,294.1499938964844,298.59002685546875,294.9500427246094,299.30328369140625,298.6142883300781,286.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782793397083,1.5017146637319456e-08,0.0010782643221318,-0.0383742228150367,0.0,0.0,0.0,-0.0122574744746088,60.0,17.248308181762695,0.0,-7.927170031507559e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0001011980493785,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,0.0001065665346686,299.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,7.870972331147641e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,0.0001065664473571,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,0.0005055039655417,285.2938537597656,294.1499938964844,298.59002685546875,294.9500427246094,299.30328369140625,298.6142883300781,286.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782793397083,1.5017146637319456e-08,0.0010782643221318,-0.0383742228150367,0.0,0.0,0.0,-0.0122574744746088,60.0,17.248308181762695,0.0,-7.927170031507559e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,9.975399007089436e-05,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,0.0001050458668032,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,7.758656283840537e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,0.0001050457794917,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.000498290581163,285.3003845214844,294.1499938964844,298.5711364746094,294.9503173828125,299.2896423339844,298.598388671875,286.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628921445459,1.3217813510379985e-08,0.0010628789896145,-0.0336681716144084,0.0,0.0,0.0,-0.0113654704764485,60.0,17.01007843017578,0.0,-7.70254402482351e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,9.975399007089436e-05,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,0.0001050458668032,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,7.758656283840537e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,0.0001050457794917,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.000498290581163,285.3003845214844,294.1499938964844,298.5711364746094,294.9503173828125,299.2896423339844,298.598388671875,286.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628921445459,1.3217813510379985e-08,0.0010628789896145,-0.0336681716144084,0.0,0.0,0.0,-0.0113654704764485,60.0,17.01007843017578,0.0,-7.70254402482351e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,9.844392479863018e-05,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,0.0001036663015838,299.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,7.656761590624228e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,0.0001036662142723,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0004917465848848,285.3069152832031,294.1499938964844,298.552001953125,294.95068359375,299.2760314941406,298.5827331542969,286.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489316191524,1.1585461479057813e-08,0.0010489199776202,-0.0293969362974166,0.0,0.0,0.0,-0.0105562396347522,60.0,16.78204345703125,0.0,-7.501553511701786e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,9.844392479863018e-05,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,0.0001036663015838,299.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,7.656761590624228e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,0.0001036662142723,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0004917465848848,285.3069152832031,294.1499938964844,298.552001953125,294.95068359375,299.2760314941406,298.5827331542969,286.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489316191524,1.1585461479057813e-08,0.0010489199776202,-0.0293969362974166,0.0,0.0,0.0,-0.0105562396347522,60.0,16.78204345703125,0.0,-7.501553511701786e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.310791015625,0.0,0.0,9.73032510955818e-05,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,0.0001024651137413,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,7.568042929051444e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099975585937,0.0,0.0,0.0001024650337058,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,0.0004860487242694,285.3134460449219,294.1499938964844,298.5326538085937,294.9511108398437,299.26251220703125,298.5674133300781,286.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367771610617,1.0164199260032092e-08,0.0010367670329287,-0.0256767459213733,0.0,0.0,0.0,-0.0098516596481204,60.0,16.572450637817383,0.0,-7.328716122856349e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.310791015625,0.0,0.0,9.73032510955818e-05,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,0.0001024651137413,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,7.568042929051444e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099975585937,0.0,0.0,0.0001024650337058,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,0.0004860487242694,285.3134460449219,294.1499938964844,298.5326538085937,294.9511108398437,299.26251220703125,298.5674133300781,286.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367771610617,1.0164199260032092e-08,0.0010367670329287,-0.0256767459213733,0.0,0.0,0.0,-0.0098516596481204,60.0,16.572450637817383,0.0,-7.328716122856349e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,9.678437345428392e-05,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,0.0001019187111523,299.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,7.527685374952853e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0001019186311168,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,0.0004834568244405,285.31671142578125,294.1499938964844,298.5229187011719,294.95135498046875,299.2557373046875,298.5598449707031,286.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312485974282,9.517687971083433e-09,0.0010312390513718,-0.0239841267466545,0.0,0.0,0.0,-0.0095311580225825,60.0,16.475299835205078,0.0,-7.250760347687901e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,9.631768625695258e-05,299.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,0.0001014272565953,299.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113098144531,0.0,0.0,7.491387077607214e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,0.0001014271838357,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,0.0004811256367247,285.32000732421875,294.1499938964844,298.5130920410156,294.9515991210937,299.2489929199219,298.5523376464844,286.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262755677103,8.936203776954699e-09,0.0010262667201459,-0.0224615819752216,0.0,0.0,0.0,-0.0092428904026746,60.0,16.38425064086914,0.0,-7.181001393519183e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,9.55072246142663e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,0.000100573808595,299.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,7.428351091220975e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,0.0001005737285595,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,0.0004770772357005,285.3265686035156,294.1499938964844,298.49334716796875,294.9521789550781,299.2355041503906,298.5374755859375,286.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176389478147,7.926399092639258e-09,0.0010176310315728,-0.0198171734809875,0.0,0.0,0.0,-0.008742282167077,60.0,16.219539642333984,0.0,-7.060658191448965e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,9.55072246142663e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,0.000100573808595,299.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,7.428351091220975e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,0.0001005737285595,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,0.0004770772357005,285.3265686035156,294.1499938964844,298.49334716796875,294.9521789550781,299.2355041503906,298.5374755859375,286.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176389478147,7.926399092639258e-09,0.0010176310315728,-0.0198171734809875,0.0,0.0,0.0,-0.008742282167077,60.0,16.219539642333984,0.0,-7.060658191448965e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,9.484153997618704e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3220520019531,0.0,0.0,9.987280645873398e-05,299.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,7.376575376838446e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,9.987273369915783e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,0.0004737520357593,285.3331604003906,294.1499938964844,298.4733581542969,294.9527893066406,299.22198486328125,298.52276611328125,286.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105445981025,7.096977672205185e-09,0.0010105374967679,-0.0176448319107294,0.0,0.0,0.0,-0.0083310967311263,60.0,16.07524871826172,0.0,-6.962572740576435e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,9.484153997618704e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3220520019531,0.0,0.0,9.987280645873398e-05,299.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,7.376575376838446e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,9.987273369915783e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,0.0004737520357593,285.3331604003906,294.1499938964844,298.4733581542969,294.9527893066406,299.22198486328125,298.52276611328125,286.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105445981025,7.096977672205185e-09,0.0010105374967679,-0.0176448319107294,0.0,0.0,0.0,-0.0083310967311263,60.0,16.07524871826172,0.0,-6.962572740576435e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,9.437000699108468e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,9.93762514553964e-05,299.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,7.339900184888393e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,9.937617869582029e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,0.0004713966336566,285.3398132324219,294.1499938964844,298.45318603515625,294.9535217285156,299.2084350585937,298.5080261230469,286.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055199963971,6.509458305714588e-09,0.0010055134771391,-0.016105905175209,0.0,0.0,0.0,-0.0080398367717862,60.0,15.956771850585938,0.0,-6.893507986660552e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,9.437000699108468e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,9.93762514553964e-05,299.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,7.339900184888393e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,9.937617869582029e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,0.0004713966336566,285.3398132324219,294.1499938964844,298.45318603515625,294.9535217285156,299.2084350585937,298.5080261230469,286.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055199963971,6.509458305714588e-09,0.0010055134771391,-0.016105905175209,0.0,0.0,0.0,-0.0080398367717862,60.0,15.956771850585938,0.0,-6.893507986660552e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,9.40816753427498e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,9.907263302011415e-05,299.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,7.317474955925718e-05,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,9.9072560260538e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,0.0004699564015027,285.34649658203125,294.1499938964844,298.43280029296875,294.95428466796875,299.1947937011719,298.4929504394531,286.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024475632235,6.150203013532973e-09,0.0010024413932114,-0.0151648297905921,0.0,0.0,0.0,-0.0078617380931973,60.0,15.86508083343506,0.0,-6.851445988331761e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,9.40816753427498e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,9.907263302011415e-05,299.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,7.317474955925718e-05,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,9.9072560260538e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,0.0004699564015027,285.34649658203125,294.1499938964844,298.43280029296875,294.95428466796875,299.1947937011719,298.4929504394531,286.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024475632235,6.150203013532973e-09,0.0010024413932114,-0.0151648297905921,0.0,0.0,0.0,-0.0078617380931973,60.0,15.86508083343506,0.0,-6.851445988331761e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,9.4012008048594e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,9.899926226353271e-05,299.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,7.312055822694674e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,9.89991895039566e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,0.0004696083778981,285.349853515625,294.1499938964844,298.4225158691406,294.9547119140625,299.1879577636719,298.4851379394531,286.4511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017050663009,6.063383128918076e-09,0.0010016990127041,-0.0149373980239033,0.0,0.0,0.0,-0.007818697951734,60.0,15.83010196685791,0.0,-6.841300148607844e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
