time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969760,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,9.398285328643396e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,9.896856499835847e-05,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,7.309788634302095e-05,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,9.896849223878236e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,0.0004694627714343,285.3532409667969,294.1499938964844,298.4122009277344,294.9551696777344,299.1810607910156,298.4770812988281,286.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013941209763,6.0270552992847115e-09,0.0010013880673795,-0.0148422326892614,0.0,0.0,0.0,-0.0078006871044635,60.0,15.80146598815918,0.0,-6.837057497932619e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,9.402715659234671e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416748046875,0.0,0.0,9.901521843858065e-05,299.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,7.31323380023241e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,9.901514567900448e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,0.0004696840769611,285.3600769042969,294.1499938964844,298.39141845703125,294.9560852050781,299.1672058105469,298.46014404296875,286.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018649045377,6.082224057735175e-09,0.001001858850941,-0.0149867553263902,0.0,0.0,0.0,-0.0078280316665768,60.0,15.761297225952148,0.0,-6.843501410003229e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,9.402715659234671e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416748046875,0.0,0.0,9.901521843858065e-05,299.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,7.31323380023241e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,9.901514567900448e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,0.0004696840769611,285.3600769042969,294.1499938964844,298.39141845703125,294.9560852050781,299.1672058105469,298.46014404296875,286.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018649045377,6.082224057735175e-09,0.001001858850941,-0.0149867553263902,0.0,0.0,0.0,-0.0078280316665768,60.0,15.761297225952148,0.0,-6.843501410003229e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.349365234375,0.0,0.0,9.416430111741648e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,9.915963892126456e-05,299.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,7.323900354094803e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,9.915956616168842e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,0.0004703691520262,285.36700439453125,294.1499938964844,298.37042236328125,294.95709228515625,299.1531982421875,298.4419250488281,286.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003325683996,6.2530696176565925e-09,0.0010033193975687,-0.0154342968016862,0.0,0.0,0.0,-0.0079127261415123,60.0,15.73948860168457,0.0,-6.863476897933651e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.349365234375,0.0,0.0,9.416430111741648e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,9.915963892126456e-05,299.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,7.323900354094803e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,9.915956616168842e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,0.0004703691520262,285.36700439453125,294.1499938964844,298.37042236328125,294.95709228515625,299.1531982421875,298.4419250488281,286.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003325683996,6.2530696176565925e-09,0.0010033193975687,-0.0154342968016862,0.0,0.0,0.0,-0.0079127261415123,60.0,15.73948860168457,0.0,-6.863476897933651e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,9.433610102860256e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,9.9340541055426e-05,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35076904296875,0.0,0.0,7.337262650253251e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,9.934047557180747e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,0.0004712273366749,285.3739929199219,294.1499938964844,298.3492126464844,294.95819091796875,299.1390380859375,298.4225769042969,286.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051568970084,6.467087754202794e-09,0.0010051504941657,-0.0159949194639921,0.0,0.0,0.0,-0.0080188289284706,60.0,15.72904109954834,0.0,-6.888540582394853e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,9.433610102860256e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,9.9340541055426e-05,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35076904296875,0.0,0.0,7.337262650253251e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,9.934047557180747e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,0.0004712273366749,285.3739929199219,294.1499938964844,298.3492126464844,294.95819091796875,299.1390380859375,298.4225769042969,286.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051568970084,6.467087754202794e-09,0.0010051504941657,-0.0159949194639921,0.0,0.0,0.0,-0.0080188289284706,60.0,15.72904109954834,0.0,-6.888540582394853e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597106933594,0.0,0.0,9.447562479181217e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,9.94874644675292e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,7.348114013439044e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590087890625,0.0,0.0,9.948739898391068e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,0.0004719242861028,285.3810729980469,294.1499938964844,298.3278503417969,294.9593505859375,299.1247253417969,298.4022216796875,286.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066434042528,6.640896277332331e-09,0.0010066367685794,-0.0164502020925283,0.0,0.0,0.0,-0.0081049939617514,60.0,15.721427917480469,0.0,-6.908928895654753e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597106933594,0.0,0.0,9.447562479181217e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,9.94874644675292e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,7.348114013439044e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590087890625,0.0,0.0,9.948739898391068e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,0.0004719242861028,285.3810729980469,294.1499938964844,298.3278503417969,294.9593505859375,299.1247253417969,298.4022216796875,286.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066434042528,6.640896277332331e-09,0.0010066367685794,-0.0164502020925283,0.0,0.0,0.0,-0.0081049939617514,60.0,15.721427917480469,0.0,-6.908928895654753e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,9.45288993534632e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598327636719,0.0,0.0,9.954356937669218e-05,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,7.352257671300322e-05,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,9.954350389307363e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642578125,0.0,0.0,0.0004721904115285,285.3846130371094,294.1499938964844,298.31707763671875,294.9599304199219,299.1175231933594,298.39178466796875,286.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072104632854,6.707261857030744e-09,0.0010072037111967,-0.0166240390390157,0.0,0.0,0.0,-0.0081378910690546,60.0,15.716998100280762,0.0,-6.91672212838057e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,9.45731153478846e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,9.959013550542296e-05,299.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,7.355697016464546e-05,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,9.959007002180442e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36688232421875,0.0,0.0,0.0004724113096017,285.3882141113281,294.1499938964844,298.3062744140625,294.9605712890625,299.1102905273437,298.3811950683594,286.5201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076815960928,6.762342241728447e-09,0.0010076748440042,-0.0167683158069849,0.0,0.0,0.0,-0.0081651974469423,60.0,15.711776733398438,0.0,-6.923193041075137e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,9.464307368034496e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,9.966380457626656e-05,299.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,7.361137977568433e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36968994140625,0.0,0.0,9.966373909264804e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,0.000472760759294,285.3954467773437,294.1499938964844,298.28448486328125,294.9618835449219,299.0956726074219,298.3597412109375,286.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084271198138,6.849480538306807e-09,0.0010084202513098,-0.0169965624809265,0.0,0.0,0.0,-0.0082083968445658,60.0,15.69932746887207,0.0,-6.933436935696592e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,9.464307368034496e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,9.966380457626656e-05,299.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,7.361137977568433e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36968994140625,0.0,0.0,9.966373909264804e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,0.000472760759294,285.3954467773437,294.1499938964844,298.28448486328125,294.9618835449219,299.0956726074219,298.3597412109375,286.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084271198138,6.849480538306807e-09,0.0010084202513098,-0.0169965624809265,0.0,0.0,0.0,-0.0082083968445658,60.0,15.69932746887207,0.0,-6.933436935696592e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,9.47011067182757e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,9.972491534426808e-05,299.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722839355469,0.0,0.0,7.36565125407651e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,9.972484986064956e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.377685546875,0.0,0.0,0.0004730506625492,285.4027404785156,294.1499938964844,298.2625427246094,294.9632873535156,299.0809326171875,298.33795166015625,286.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090449359267,6.921760054012793e-09,0.0010090380674228,-0.0171858873218297,0.0,0.0,0.0,-0.008244227617979,60.0,15.68543529510498,0.0,-6.941939290072696e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,9.47011067182757e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,9.972491534426808e-05,299.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722839355469,0.0,0.0,7.36565125407651e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,9.972484986064956e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.377685546875,0.0,0.0,0.0004730506625492,285.4027404785156,294.1499938964844,298.2625427246094,294.9632873535156,299.0809326171875,298.33795166015625,286.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090449359267,6.921760054012793e-09,0.0010090380674228,-0.0171858873218297,0.0,0.0,0.0,-0.008244227617979,60.0,15.68543529510498,0.0,-6.941939290072696e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38134765625,0.0,0.0,9.47596417972818e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789367675781,0.0,0.0,9.978654998121784e-05,299.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778381347656,0.0,0.0,7.370203820755705e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,9.97864844975993e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831787109375,0.0,0.0,0.0004733430687338,285.4101257324219,294.1499938964844,298.2403869628906,294.9647521972656,299.0660400390625,298.31591796875,286.5568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096681071445,6.994660406434151e-09,0.0010096611222252,-0.0173768363893032,0.0,0.0,0.0,-0.0082803666591644,60.0,15.671268463134766,0.0,-6.950520514692472e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38134765625,0.0,0.0,9.47596417972818e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789367675781,0.0,0.0,9.978654998121784e-05,299.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778381347656,0.0,0.0,7.370203820755705e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,9.97864844975993e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831787109375,0.0,0.0,0.0004733430687338,285.4101257324219,294.1499938964844,298.2403869628906,294.9647521972656,299.0660400390625,298.31591796875,286.5568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096681071445,6.994660406434151e-09,0.0010096611222252,-0.0173768363893032,0.0,0.0,0.0,-0.0082803666591644,60.0,15.671268463134766,0.0,-6.950520514692472e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869323730469,0.0,0.0,9.483579196967185e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,9.986673831008376e-05,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,7.37612645025365e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,9.986667282646522e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,0.0004737234557978,285.4175720214844,294.1499938964844,298.21807861328125,294.96630859375,299.051025390625,298.2935485839844,286.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104794055223,7.089515197122864e-09,0.0010104723041877,-0.0176252871751785,0.0,0.0,0.0,-0.0083273900672793,60.0,15.658991813659668,0.0,-6.961693088669564e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869323730469,0.0,0.0,9.483579196967185e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,9.986673831008376e-05,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,7.37612645025365e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,9.986667282646522e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,0.0004737234557978,285.4175720214844,294.1499938964844,298.21807861328125,294.96630859375,299.051025390625,298.2935485839844,286.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104794055223,7.089515197122864e-09,0.0010104723041877,-0.0176252871751785,0.0,0.0,0.0,-0.0083273900672793,60.0,15.658991813659668,0.0,-6.961693088669564e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897705078125,0.0,0.0,9.48808592511341e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874206542969,0.0,0.0,9.991419938160108e-05,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,7.379632006632164e-05,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,9.991413389798254e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,0.0004739486030302,285.4213256835937,294.1499938964844,298.20684814453125,294.96710205078125,299.04345703125,298.2822265625,286.57501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109600843861,7.145659619567368e-09,0.0010109529830515,-0.0177723430097103,0.0,0.0,0.0,-0.008355226367712,60.0,15.653854370117188,0.0,-6.968310373167699e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,9.49358072830364e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902587890625,0.0,0.0,9.997205779654904e-05,299.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891906738281,0.0,0.0,7.383905176538974e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919677734375,0.0,0.0,9.997199231293052e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,0.0004742230521515,285.4250793457031,294.1499938964844,298.195556640625,294.9679260253906,299.0358581542969,298.27081298828125,286.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115451877936,7.21410176041104e-09,0.0010115379700437,-0.0179516095668077,0.0,0.0,0.0,-0.0083891544491052,60.0,15.649810791015623,0.0,-6.976382138645931e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,9.50796966208145e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,0.0001001235796138,299.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,7.395097054541111e-05,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,0.0001001235214062,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0004749418585561,285.43267822265625,294.1499938964844,298.1728820800781,294.9696350097656,299.0205383300781,298.24761962890625,286.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130776790902,7.393360146323857e-09,0.0010130703449249,-0.0184211209416389,0.0,0.0,0.0,-0.0084780184552073,60.0,15.64607048034668,0.0,-6.99754352240234e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,9.50796966208145e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,0.0001001235796138,299.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,7.395097054541111e-05,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,0.0001001235214062,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,0.0004749418585561,285.43267822265625,294.1499938964844,298.1728820800781,294.9696350097656,299.0205383300781,298.24761962890625,286.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130776790902,7.393360146323857e-09,0.0010130703449249,-0.0184211209416389,0.0,0.0,0.0,-0.0084780184552073,60.0,15.64607048034668,0.0,-6.99754352240234e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041748046875,0.0,0.0,9.526884969091044e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,0.0001003227662295,299.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,7.409808313241228e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,0.0001003227007458,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,0.000475886685308,285.4403686523437,294.1499938964844,298.1499938964844,294.971435546875,299.0050354003906,298.22369384765625,286.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015092129819,7.628997877873191e-09,0.0010150845628231,-0.0190382823348045,0.0,0.0,0.0,-0.008594830520451,60.0,15.64735507965088,0.0,-7.025409587413378e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041748046875,0.0,0.0,9.526884969091044e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,0.0001003227662295,299.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,7.409808313241228e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,0.0001003227007458,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,0.000475886685308,285.4403686523437,294.1499938964844,298.1499938964844,294.971435546875,299.0050354003906,298.22369384765625,286.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015092129819,7.628997877873191e-09,0.0010150845628231,-0.0190382823348045,0.0,0.0,0.0,-0.008594830520451,60.0,15.64735507965088,0.0,-7.025409587413378e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,9.5538969617337e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,0.0001006072197924,299.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,7.430818368447945e-05,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4094543457031,0.0,0.0,0.0001006071543088,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41180419921875,0.0,0.0,0.0004772360553033,285.4481201171875,294.1499938964844,298.1086730957031,294.9613952636719,298.9891357421875,298.1954650878906,286.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179702658206,7.965531345632826e-09,0.0010179623495787,-0.0199196636676788,0.0,0.0,0.0,-0.0087616648524999,60.0,15.64708423614502,0.0,-7.065303719855366e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,9.5538969617337e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,0.0001006072197924,299.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,7.430818368447945e-05,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4094543457031,0.0,0.0,0.0001006071543088,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41180419921875,0.0,0.0,0.0004772360553033,285.4481201171875,294.1499938964844,298.1086730957031,294.9613952636719,298.9891357421875,298.1954650878906,286.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179702658206,7.965531345632826e-09,0.0010179623495787,-0.0199196636676788,0.0,0.0,0.0,-0.0087616648524999,60.0,15.64708423614502,0.0,-7.065303719855366e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,9.58951422944665e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.0,0.0001009822808555,299.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.412841796875,0.0,0.0,7.458520121872425e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,0.0001009822226478,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,0.000479015201563,285.4559631347656,294.1499938964844,298.03228759765625,294.9286193847656,298.97222900390625,298.15484619140625,286.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217651724815,8.409272389542366e-09,0.0010217567905783,-0.0210817493498325,0.0,0.0,0.0,-0.0089816469699144,60.0,15.62851905822754,0.0,-7.11807857101121e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,9.58951422944665e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.0,0.0001009822808555,299.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.412841796875,0.0,0.0,7.458520121872425e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,0.0001009822226478,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,0.000479015201563,285.4559631347656,294.1499938964844,298.03228759765625,294.9286193847656,298.97222900390625,298.15484619140625,286.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217651724815,8.409272389542366e-09,0.0010217567905783,-0.0210817493498325,0.0,0.0,0.0,-0.0089816469699144,60.0,15.62851905822754,0.0,-7.11807857101121e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41912841796875,0.0,0.0,9.611312998458744e-05,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,0.0001012118300423,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,7.475474558304995e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,0.0001012117718346,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208068847656,0.0,0.0,0.0004801040631718,285.4598999023437,294.1499938964844,297.98175048828125,294.9041748046875,298.96319580078125,298.1268310546875,286.6347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240878909826,8.680851593112493e-09,0.0010240791598334,-0.0217929296195507,0.0,0.0,0.0,-0.009116280823946,60.0,15.60941219329834,0.0,-7.150474345962722e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.0,0.0,9.63566271821037e-05,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41998291015625,0.0,0.0,0.0001014682493405,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,7.494413148378953e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,0.0001014681838569,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,0.0004813203995581,285.4638977050781,294.1499938964844,297.92340087890625,294.8746337890625,298.9536437988281,298.0929870605469,286.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266822064295,8.984224919572625e-09,0.0010266732424497,-0.0225873291492462,0.0,0.0,0.0,-0.0092666754499077,60.0,15.584141731262209,0.0,-7.186749684251481e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283752441406,0.0,0.0,9.692880848888308e-05,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,0.0001020707786665,299.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252014160156,0.0,0.0,7.538916543126106e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,0.0001020707204588,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,0.000484178570332,285.4719543457031,294.1499938964844,297.7846069335937,294.8009338378906,298.9329833984375,298.00604248046875,286.65240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327773634344,9.697101788219696e-09,0.0010327677009627,-0.0244538728147745,0.0,0.0,0.0,-0.0096200732514262,60.0,15.516005516052246,0.0,-7.272353030884916e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283752441406,0.0,0.0,9.692880848888308e-05,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,0.0001020707786665,299.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252014160156,0.0,0.0,7.538916543126106e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,0.0001020707204588,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,0.000484178570332,285.4719543457031,294.1499938964844,297.7846069335937,294.8009338378906,298.9329833984375,298.00604248046875,286.65240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327773634344,9.697101788219696e-09,0.0010327677009627,-0.0244538728147745,0.0,0.0,0.0,-0.0096200732514262,60.0,15.516005516052246,0.0,-7.272353030884916e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346618652344,0.0,0.0,9.760883403941988e-05,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325256347656,0.0,0.0,0.0001027868784149,299.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,7.591806934215128e-05,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,0.0001027868202072,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0004875754530075,285.4801025390625,294.1499938964844,297.6184387207031,294.7089233398437,298.9095458984375,297.8882141113281,286.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400229366496,1.054435383451846e-08,0.0010400124592706,-0.0266719255596399,0.0,0.0,0.0,-0.0100400922819972,60.0,15.4243803024292,0.0,-7.374749344535304e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346618652344,0.0,0.0,9.760883403941988e-05,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325256347656,0.0,0.0,0.0001027868784149,299.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,7.591806934215128e-05,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,0.0001027868202072,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0004875754530075,285.4801025390625,294.1499938964844,297.6184387207031,294.7089233398437,298.9095458984375,297.8882141113281,286.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400229366496,1.054435383451846e-08,0.0010400124592706,-0.0266719255596399,0.0,0.0,0.0,-0.0100400922819972,60.0,15.4243803024292,0.0,-7.374749344535304e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,9.841347491601482e-05,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,0.0001036342073348,299.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,7.654390356037766e-05,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,0.0001036341491271,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,0.0004915948375128,285.4884033203125,294.1499938964844,297.4274597167969,294.60009765625,298.88299560546875,297.7381591796875,286.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485954117029,1.1546882561219718e-08,0.0010485838865861,-0.029295977205038,0.0,0.0,0.0,-0.010537083260715,60.0,15.312031745910645,0.0,-7.496836218479076e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,9.841347491601482e-05,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,0.0001036342073348,299.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,7.654390356037766e-05,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,0.0001036341491271,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,0.0004915948375128,285.4884033203125,294.1499938964844,297.4274597167969,294.60009765625,298.88299560546875,297.7381591796875,286.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485954117029,1.1546882561219718e-08,0.0010485838865861,-0.029295977205038,0.0,0.0,0.0,-0.010537083260715,60.0,15.312031745910645,0.0,-7.496836218479076e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,9.934796980815008e-05,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,0.0001046182660502,299.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,7.72707280702889e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4470520019531,0.0,0.0,0.0001046182078425,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,0.0004962628008797,285.496826171875,294.1499938964844,297.2142028808594,294.47589111328125,298.8529052734375,297.5553283691406,286.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585513664409,1.2711201868853552e-08,0.0010585385607555,-0.032342754304409,0.0,0.0,0.0,-0.0111142797395586,60.0,15.181745529174805,0.0,-7.639882682042298e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,9.934796980815008e-05,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,0.0001046182660502,299.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,7.72707280702889e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4470520019531,0.0,0.0,0.0001046182078425,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,0.0004962628008797,285.496826171875,294.1499938964844,297.2142028808594,294.47589111328125,298.8529052734375,297.5553283691406,286.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585513664409,1.2711201868853552e-08,0.0010585385607555,-0.032342754304409,0.0,0.0,0.0,-0.0111142797395586,60.0,15.181745529174805,0.0,-7.639882682042298e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
