time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972100,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,9.988801321014762e-05,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,0.0001051869621733,299.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44793701171875,0.0,0.0,7.769076182739809e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45037841796875,0.0,0.0,0.0001051869039656,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525451660156,0.0,0.0,0.0004989604349248,285.5010986328125,294.1499938964844,297.1000366210937,294.40850830078125,298.8362731933594,297.4506225585937,286.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643067071214,1.3384076069655748e-08,0.0010642933193594,-0.034103125333786,0.0,0.0,0.0,-0.0114478571340441,60.0,15.111233711242676,0.0,-7.723166106643475e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543151855469,0.0,0.0,0.0001004321820801,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,0.000105760002043,299.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,7.811401155777276e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,0.0001057599438354,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,0.0005016786744818,285.50543212890625,294.1499938964844,296.98126220703125,294.3378295898437,298.8184509277344,297.3378601074219,286.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070104422979,1.4062097264400109e-08,0.0010700904531404,-0.0358766466379165,0.0,0.0,0.0,-0.0117839789018034,60.0,15.035544395446776,0.0,-7.807542345972251e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,0.0001014134541037,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,0.0001067933262675,299.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,7.887722313171253e-05,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,0.0001067932680598,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,0.0005065803416073,285.51416015625,294.1499938964844,296.7311706542969,294.1873779296875,298.77984619140625,297.0953369140625,286.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805603815242,1.528473525524987e-08,0.0010805451311171,-0.0390738844871521,0.0,0.0,0.0,-0.0123900929465889,60.0,14.860502243041992,0.0,-7.960851888810795e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,0.0001014134541037,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,0.0001067933262675,299.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,7.887722313171253e-05,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,0.0001067932680598,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,0.0005065803416073,285.51416015625,294.1499938964844,296.7311706542969,294.1873779296875,298.77984619140625,297.0953369140625,286.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805603815242,1.528473525524987e-08,0.0010805451311171,-0.0390738844871521,0.0,0.0,0.0,-0.0123900929465889,60.0,14.860502243041992,0.0,-7.960851888810795e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,0.0001022190699586,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0001076416738214,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,7.950380677357316e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,0.0001076416156138,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696044921875,0.0,0.0,0.0005106045282445,285.52301025390625,294.1499938964844,296.46649169921875,294.02606201171875,298.7368469238281,296.8329772949219,286.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891442652791,1.6288513648987646e-08,0.0010891279671341,-0.0416979230940341,0.0,0.0,0.0,-0.0128877069801092,60.0,14.645149230957031,0.0,-8.087830138947538e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,0.0001022190699586,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0001076416738214,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,7.950380677357316e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,0.0001076416156138,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696044921875,0.0,0.0,0.0005106045282445,285.52301025390625,294.1499938964844,296.46649169921875,294.02606201171875,298.7368469238281,296.8329772949219,286.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891442652791,1.6288513648987646e-08,0.0010891279671341,-0.0416979230940341,0.0,0.0,0.0,-0.0128877069801092,60.0,14.645149230957031,0.0,-8.087830138947538e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0001028648039209,299.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731750488281,0.0,0.0,0.0001083216702681,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,8.00060442998074e-05,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,0.0001083216120605,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,0.0005138301639817,285.5320129394531,294.1499938964844,296.1897888183594,293.85546875,298.6885681152344,296.5555419921875,286.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960247600451,1.7093094939468756e-08,0.0010960076469928,-0.0438006184995174,0.0,0.0,0.0,-0.0132865710183978,60.0,14.3838472366333,0.0,-8.190334455093763e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0001028648039209,299.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731750488281,0.0,0.0,0.0001083216702681,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,8.00060442998074e-05,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,0.0001083216120605,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,0.0005138301639817,285.5320129394531,294.1499938964844,296.1897888183594,293.85546875,298.6885681152344,296.5555419921875,286.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960247600451,1.7093094939468756e-08,0.0010960076469928,-0.0438006184995174,0.0,0.0,0.0,-0.0132865710183978,60.0,14.3838472366333,0.0,-8.190334455093763e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,0.0001034594533848,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,0.0001089478610083,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,8.046854782151058e-05,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817810058594,0.0,0.0,0.0001089478028006,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838256835937,0.0,0.0,0.0005168005591258,285.5411071777344,294.1499938964844,295.90362548828125,293.67724609375,298.63580322265625,296.267333984375,286.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023607803508,1.7834020482609958e-08,0.0011023429688066,-0.0457364469766616,0.0,0.0,0.0,-0.0136538781225681,60.0,14.092886924743652,0.0,-8.285299202270836e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,0.0001034594533848,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,0.0001089478610083,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,8.046854782151058e-05,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817810058594,0.0,0.0,0.0001089478028006,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838256835937,0.0,0.0,0.0005168005591258,285.5411071777344,294.1499938964844,295.90362548828125,293.67724609375,298.63580322265625,296.267333984375,286.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023607803508,1.7834020482609958e-08,0.0011023429688066,-0.0457364469766616,0.0,0.0,0.0,-0.0136538781225681,60.0,14.092886924743652,0.0,-8.285299202270836e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859619140625,0.0,0.0,0.0001036580870277,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840087890625,0.0,0.0,0.0001091570302378,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,8.062303822953254e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,0.0001091569720301,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,0.0005177927669137,285.5456848144531,294.1499938964844,295.7577819824219,293.58575439453125,298.6073608398437,296.12017822265625,286.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104476978071,1.8081509622902562e-08,0.0011044589336961,-0.0463829562067985,0.0,0.0,0.0,-0.0137765677645802,60.0,13.932043075561523,0.0,-8.317142174973925e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,0.000103805490653,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876708984375,0.0,0.0,0.0001093122555175,299.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48681640625,0.0,0.0,8.073768549365923e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,0.0001093121973099,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,0.0005185290938243,285.55029296875,294.1499938964844,295.6105651855469,293.4930114746094,298.5779113769531,295.97216796875,286.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060474207624,1.8265168932885e-08,0.0011060291435569,-0.0468626879155635,0.0,0.0,0.0,-0.0138676147907972,60.0,13.76332950592041,0.0,-8.340811774587564e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969482421875,0.0,0.0,0.0001038707559928,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,0.0001093809842132,299.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,8.078844984993339e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,0.0001093809260055,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983825683594,0.0,0.0,0.0005188551149331,285.5595703125,294.1499938964844,295.3131408691406,293.30450439453125,298.5155334472656,295.6750183105469,286.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067448649555,1.83464710090675e-08,0.00110672658775,-0.0470750443637371,0.0,0.0,0.0,-0.0139079308137297,60.0,13.39584732055664,-0.0,-8.351300095910119e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969482421875,0.0,0.0,0.0001038707559928,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,0.0001093809842132,299.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,8.078844984993339e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,0.0001093809260055,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983825683594,0.0,0.0,0.0005188551149331,285.5595703125,294.1499938964844,295.3131408691406,293.30450439453125,298.5155334472656,295.6750183105469,286.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067448649555,1.83464710090675e-08,0.00110672658775,-0.0470750443637371,0.0,0.0,0.0,-0.0139079308137297,60.0,13.39584732055664,-0.0,-8.351300095910119e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0001036410176311,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0001091390513465,299.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,8.060975960688666e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038452148437,0.0,0.0,0.0001091390004148,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,0.0005177074926905,285.5688781738281,294.1499938964844,295.013916015625,293.11346435546875,298.4486389160156,295.3791198730469,286.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042971163988,1.80601773536182e-08,0.0011042790720239,-0.0463272333145141,0.0,0.0,0.0,-0.0137660056352615,60.0,12.990527153015137,-0.0,-8.31439450621474e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0001036410176311,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0001091390513465,299.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,8.060975960688666e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038452148437,0.0,0.0,0.0001091390004148,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,0.0005177074926905,285.5688781738281,294.1499938964844,295.013916015625,293.11346435546875,298.4486389160156,295.3791198730469,286.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042971163988,1.80601773536182e-08,0.0011042790720239,-0.0463272333145141,0.0,0.0,0.0,-0.0137660056352615,60.0,12.990527153015137,-0.0,-8.31439450621474e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51177978515625,0.0,0.0,0.0001031133797368,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,0.0001085834228433,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,8.019938104553148e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,0.0001085833719116,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,0.000515071908012,285.57818603515625,294.1499938964844,294.7154541015625,292.9217529296875,298.3775939941406,295.0881042480469,286.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986767010763,1.7402701502078344e-08,0.001098659238778,-0.0446095876395702,0.0,0.0,0.0,-0.0134400781244039,60.0,12.553177833557127,-0.0,-8.22995005478333e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51177978515625,0.0,0.0,0.0001031133797368,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,0.0001085834228433,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,8.019938104553148e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,0.0001085833719116,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,0.000515071908012,285.57818603515625,294.1499938964844,294.7154541015625,292.9217529296875,298.3775939941406,295.0881042480469,286.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986767010763,1.7402701502078344e-08,0.001098659238778,-0.0446095876395702,0.0,0.0,0.0,-0.0134400781244039,60.0,12.553177833557127,-0.0,-8.22995005478333e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.0001023198128677,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,0.0001077477572835,299.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,7.958215428516269e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,0.0001077477063518,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,0.0005111078498885,285.5874938964844,294.1499938964844,294.4203186035156,292.7311706542969,298.3024597167969,294.8056640625,286.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090221107006,1.6413867598430443e-08,0.0010902046924456,-0.0420255549252033,0.0,0.0,0.0,-0.0129498746246099,60.0,12.09068489074707,-0.0,-8.103757664912339e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.0001023198128677,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,0.0001077477572835,299.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,7.958215428516269e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,0.0001077477063518,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,0.0005111078498885,285.5874938964844,294.1499938964844,294.4203186035156,292.7311706542969,298.3024597167969,294.8056640625,286.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090221107006,1.6413867598430443e-08,0.0010902046924456,-0.0420255549252033,0.0,0.0,0.0,-0.0129498746246099,60.0,12.09068489074707,-0.0,-8.103757664912339e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,0.000101848730992,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211181640625,0.0,0.0,0.0001072516897693,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,7.921575888758525e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,0.0001072516388376,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243225097656,0.0,0.0,0.0005087547469884,285.5921325683594,294.1499938964844,294.2748107910156,292.6369323730469,298.2636413574219,294.66778564453125,286.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852008126676,1.5826884691705345e-08,0.0010851849801838,-0.0404912494122982,0.0,0.0,0.0,-0.012658879160881,60.0,11.853368759155272,-0.0,-8.029308418144866e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,0.0001013312139548,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,0.000106706713268,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,7.881324563641101e-05,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,0.0001067066623363,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,0.0005061696283519,285.5967712402344,294.1499938964844,294.1310729980469,292.543701171875,298.22393798828125,294.5331726074219,286.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796868009492,1.5182038737293624e-08,0.0010796716669574,-0.0388053692877292,0.0,0.0,0.0,-0.012339205481112,60.0,11.613871574401855,-0.0,-7.947916458306281e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,0.0001002350982162,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,0.0001055524480761,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,7.796070713084191e-05,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,0.0001055523971444,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.535400390625,0.0,0.0,0.0005006943247281,285.6059875488281,294.1499938964844,293.85028076171875,292.3612365722656,298.142578125,294.2725830078125,286.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680095292627,1.3816263688681827e-08,0.0010679956758394,-0.0352336429059505,0.0,0.0,0.0,-0.0116621451452374,60.0,11.13555145263672,-0.0,-7.776895927236185e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,0.0001002350982162,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,0.0001055524480761,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,7.796070713084191e-05,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,0.0001055523971444,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.535400390625,0.0,0.0,0.0005006943247281,285.6059875488281,294.1499938964844,293.85028076171875,292.3612365722656,298.142578125,294.2725830078125,286.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680095292627,1.3816263688681827e-08,0.0010679956758394,-0.0352336429059505,0.0,0.0,0.0,-0.0116621451452374,60.0,11.13555145263672,-0.0,-7.776895927236185e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,9.912152017932384e-05,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,0.0001043797965394,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,7.709459168836474e-05,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,0.0001043797456077,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.0,0.0,0.0004951317678205,285.6151428222656,294.1499938964844,293.5804748535156,292.1858215332031,298.0585327148437,294.026611328125,286.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561429662629,1.2428749585069454e-08,0.0010561305098235,-0.0316037088632583,0.0,0.0,0.0,-0.0109742917120456,60.0,10.66775608062744,-0.0,-7.605056140391754e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,9.912152017932384e-05,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,0.0001043797965394,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,7.709459168836474e-05,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,0.0001043797456077,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.0,0.0,0.0004951317678205,285.6151428222656,294.1499938964844,293.5804748535156,292.1858215332031,298.0585327148437,294.026611328125,286.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561429662629,1.2428749585069454e-08,0.0010561305098235,-0.0316037088632583,0.0,0.0,0.0,-0.0109742917120456,60.0,10.66775608062744,-0.0,-7.605056140391754e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,9.808695904212072e-05,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,0.0001032903601299,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,7.628992898389697e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54833984375,0.0,0.0,0.0001032903091982,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.0004899639752693,285.6242370605469,294.1499938964844,293.32421875,292.0195007324219,297.9720153808594,293.7958984375,286.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451197158545,1.113971226374133e-08,0.0010451086563989,-0.0282302983105182,0.0,0.0,0.0,-0.0103352637961506,60.0,10.22207260131836,-0.0,-7.447130201398977e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,9.808695904212072e-05,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,0.0001032903601299,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,7.628992898389697e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54833984375,0.0,0.0,0.0001032903091982,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.0004899639752693,285.6242370605469,294.1499938964844,293.32421875,292.0195007324219,297.9720153808594,293.7958984375,286.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451197158545,1.113971226374133e-08,0.0010451086563989,-0.0282302983105182,0.0,0.0,0.0,-0.0103352637961506,60.0,10.22207260131836,-0.0,-7.447130201398977e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,9.721791866468266e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.554443359375,0.0,0.0,0.000102375212009,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536499023437,0.0,0.0,7.561400707345456e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556945800781,0.0,0.0,0.0001023751683533,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,0.0004856229352299,285.63330078125,294.1499938964844,293.0840759277344,291.8643493652344,297.8834533691406,293.57891845703125,286.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358593426644,1.0056914412359674e-08,0.0010358493309468,-0.0253958795219659,0.0,0.0,0.0,-0.0097984718158841,60.0,9.807981491088867,-0.0,-7.315750849556937e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,9.721791866468266e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.554443359375,0.0,0.0,0.000102375212009,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536499023437,0.0,0.0,7.561400707345456e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556945800781,0.0,0.0,0.0001023751683533,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,0.0004856229352299,285.63330078125,294.1499938964844,293.0840759277344,291.8643493652344,297.8834533691406,293.57891845703125,286.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358593426644,1.0056914412359674e-08,0.0010358493309468,-0.0253958795219659,0.0,0.0,0.0,-0.0097984718158841,60.0,9.807981491088867,-0.0,-7.315750849556937e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.559814453125,0.0,0.0,9.6861258498393e-05,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,0.0001019996343529,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,7.53366039134562e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,0.0001019995834212,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,0.0004838413442485,285.6378173828125,294.1499938964844,292.9708557128906,291.7915954589844,297.8384704589844,293.4750671386719,286.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032059895806,9.612527662739012e-09,0.0010320502333343,-0.0242324378341436,0.0,0.0,0.0,-0.0095781749114394,60.0,9.615001678466797,-0.0,-7.262169532396001e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,9.657054033596069e-05,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,0.0001016934911604,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0,7.511048897868022e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,0.0001016934475046,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0004823891504202,285.642333984375,294.1499938964844,292.86260986328125,291.7224426269531,297.79302978515625,293.37432861328125,286.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289618512615,9.250303634189553e-09,0.0010289526544511,-0.0232840329408645,0.0,0.0,0.0,-0.00939860381186,60.0,9.433903694152832,-0.0,-7.218640973860603e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,9.614700684323908e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,0.0001012474895105,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56842041015625,0.0,0.0,7.478107727365568e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,0.0001012474458548,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,0.0004802735347766,285.6513671875,294.1499938964844,292.662353515625,291.5959777832031,297.7010498046875,293.1796875,286.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244470322504,8.722594202481561e-09,0.0010244383011013,-0.021902235224843,0.0,0.0,0.0,-0.0091369859874248,60.0,9.100985527038574,-0.0,-7.155460224339549e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,9.614700684323908e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,0.0001012474895105,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56842041015625,0.0,0.0,7.478107727365568e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,0.0001012474458548,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,0.0004802735347766,285.6513671875,294.1499938964844,292.662353515625,291.5959777832031,297.7010498046875,293.1796875,286.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244470322504,8.722594202481561e-09,0.0010244383011013,-0.021902235224843,0.0,0.0,0.0,-0.0091369859874248,60.0,9.100985527038574,-0.0,-7.155460224339549e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,9.591280831955372e-05,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0001010008636512,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,7.459891639882699e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,0.0001010008199955,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794677734375,0.0,0.0,0.0004791036772076,285.6604309082031,294.1499938964844,292.48590087890625,291.487060546875,297.607666015625,292.9956970214844,286.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219508549198,8.430782294510664e-09,0.0010219424730166,-0.0211380757391452,0.0,0.0,0.0,-0.0089923189952969,60.0,8.81884479522705,-0.0,-7.120641498659097e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,9.591280831955372e-05,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0001010008636512,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,7.459891639882699e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,0.0001010008199955,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794677734375,0.0,0.0,0.0004791036772076,285.6604309082031,294.1499938964844,292.48590087890625,291.487060546875,297.607666015625,292.9956970214844,286.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219508549198,8.430782294510664e-09,0.0010219424730166,-0.0211380757391452,0.0,0.0,0.0,-0.0089923189952969,60.0,8.81884479522705,-0.0,-7.120641498659097e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.0,0.0,9.577692981110886e-05,298.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0001008577746688,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,7.449323311448097e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,0.000100857731013,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,0.0004784249467775,285.66949462890625,294.1499938964844,292.3358154296875,291.3978881835937,297.51336669921875,292.82342529296875,286.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205028811469,8.261469730541648e-09,0.0010204946156591,-0.0206946842372417,0.0,0.0,0.0,-0.0089083835482597,60.0,8.579087257385254,-0.0,-7.100477716903697e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.0,0.0,9.577692981110886e-05,298.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0001008577746688,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,7.449323311448097e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,0.000100857731013,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868835449219,0.0,0.0,0.0004784249467775,285.66949462890625,294.1499938964844,292.3358154296875,291.3978881835937,297.51336669921875,292.82342529296875,286.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205028811469,8.261469730541648e-09,0.0010204946156591,-0.0206946842372417,0.0,0.0,0.0,-0.0089083835482597,60.0,8.579087257385254,-0.0,-7.100477716903697e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,9.569495887262748e-05,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,0.0001007714527077,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,7.442947389790788e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,0.0001007714090519,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,0.0004780154849868,285.6786193847656,294.1499938964844,292.214599609375,291.33062744140625,297.4186096191406,292.665283203125,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196288349106,8.159322995027196e-09,0.0010196206858381,-0.0204271785914897,0.0,0.0,0.0,-0.0088577419519424,60.0,8.380882263183594,-0.0,-7.088326725579466e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
