time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974440,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,9.569495887262748e-05,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,0.0001007714527077,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,7.442947389790788e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926818847656,0.0,0.0,0.0001007714090519,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943298339844,0.0,0.0,0.0004780154849868,285.6786193847656,294.1499938964844,292.214599609375,291.33062744140625,297.4186096191406,292.665283203125,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196288349106,8.159322995027196e-09,0.0010196206858381,-0.0204271785914897,0.0,0.0,0.0,-0.0088577419519424,60.0,8.380882263183594,-0.0,-7.088326725579466e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,9.567598317516968e-05,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.000100751472928,299.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59454345703125,0.0,0.0,7.441471825586632e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964050292969,0.0,0.0,0.0001007514292723,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,0.000477920693811,285.68316650390625,294.1499938964844,292.1656494140625,291.3058776855469,297.3712158203125,292.5937194824219,286.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194273199886,8.13567524460268e-09,0.001019419170916,-0.0203652493655681,0.0,0.0,0.0,-0.008846023119986,60.0,8.30044174194336,-0.0,-7.085515818516799e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,9.56681396928616e-05,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,0.0001007432147162,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,7.440861372742802e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,0.0001007431710604,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,0.0004778815200552,285.687744140625,294.1499938964844,292.1248474121094,291.28741455078125,297.3238830566406,292.5267028808594,286.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193438502028,8.125892847488103e-09,0.0010193357011303,-0.0203396305441856,0.0,0.0,0.0,-0.0088411746546626,60.0,8.230326652526855,-0.0,-7.084352660058357e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,9.56854346441105e-05,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,0.0001007614191621,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058959960937,0.0,0.0,7.442206697305664e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,0.0001007613827823,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,0.000477967900224,285.6968994140625,294.1499938964844,292.06915283203125,291.2704162597656,297.2297668457031,292.4066467285156,286.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195266222581,8.147422292381634e-09,0.0010195184731855,-0.0203960128128528,0.0,0.0,0.0,-0.0088518401607871,60.0,8.12112045288086,-0.0,-7.086912034992565e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,9.56854346441105e-05,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,0.0001007614191621,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058959960937,0.0,0.0,7.442206697305664e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60772705078125,0.0,0.0,0.0001007613827823,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,0.000477967900224,285.6968994140625,294.1499938964844,292.06915283203125,291.2704162597656,297.2297668457031,292.4066467285156,286.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195266222581,8.147422292381634e-09,0.0010195184731855,-0.0203960128128528,0.0,0.0,0.0,-0.0088518401607871,60.0,8.12112045288086,-0.0,-7.086912034992565e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,9.574470459483564e-05,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,0.0001008238396025,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,7.446816744050011e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,0.0001008237959467,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169128417969,0.0,0.0,0.000478264002595,285.70611572265625,294.1499938964844,292.04998779296875,291.28173828125,297.1368103027344,292.3114929199219,286.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020158175379,8.221256564411306e-09,0.0010201500263065,-0.0205893740057945,0.0,0.0,0.0,-0.0088884439319372,60.0,8.062651634216309,-0.0,-7.095692922121088e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,9.574470459483564e-05,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,0.0001008238396025,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,7.446816744050011e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,0.0001008237959467,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169128417969,0.0,0.0,0.000478264002595,285.70611572265625,294.1499938964844,292.04998779296875,291.28173828125,297.1368103027344,292.3114929199219,286.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020158175379,8.221256564411306e-09,0.0010201500263065,-0.0205893740057945,0.0,0.0,0.0,-0.0088884439319372,60.0,8.062651634216309,-0.0,-7.095692922121088e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,9.582006168784574e-05,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6218566894531,0.0,0.0,0.0001009031911962,299.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,7.452677527908236e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229858398437,0.0,0.0,0.0001009031475405,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,0.0004786404315382,285.7153625488281,294.1499938964844,292.04998779296875,291.3076477050781,297.04541015625,292.2405090332031,286.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209615575149,8.315129917946251e-09,0.0010209531756117,-0.0208352115005254,0.0,0.0,0.0,-0.0089349839836359,60.0,8.044134140014648,-0.0,-7.10686549609818e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,9.582006168784574e-05,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6218566894531,0.0,0.0,0.0001009031911962,299.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,7.452677527908236e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229858398437,0.0,0.0,0.0001009031475405,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,0.0004786404315382,285.7153625488281,294.1499938964844,292.04998779296875,291.3076477050781,297.04541015625,292.2405090332031,286.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209615575149,8.315129917946251e-09,0.0010209531756117,-0.0208352115005254,0.0,0.0,0.0,-0.0089349839836359,60.0,8.044134140014648,-0.0,-7.10686549609818e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,9.580801270203664e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62957763671875,0.0,0.0,0.0001008905019261,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288757324219,0.0,0.0,7.451740384567529e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,0.0001008904655463,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,0.0004785802739206,285.724609375,294.1499938964844,292.04998779296875,291.3329772949219,296.9556884765625,292.1889953613281,286.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208333842456,8.300106379977024e-09,0.0010208251187577,-0.0207958649843931,0.0,0.0,0.0,-0.0089275380596518,60.0,8.039989471435547,-0.0,-7.105076349489536e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,9.580801270203664e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62957763671875,0.0,0.0,0.0001008905019261,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288757324219,0.0,0.0,7.451740384567529e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,0.0001008904655463,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,0.0004785802739206,285.724609375,294.1499938964844,292.04998779296875,291.3329772949219,296.9556884765625,292.1889953613281,286.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208333842456,8.300106379977024e-09,0.0010208251187577,-0.0207958649843931,0.0,0.0,0.0,-0.0089275380596518,60.0,8.039989471435547,-0.0,-7.105076349489536e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,9.57475567702204e-05,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.000100826844573,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,7.447038660757244e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.634521484375,0.0,0.0,0.0001008268009172,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360778808594,0.0,0.0,0.0004782782925758,285.7292785644531,294.1499938964844,292.04998779296875,291.3454284667969,296.9116516113281,292.1702575683594,286.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201886761933,8.224777303666997e-09,0.0010201805271208,-0.0205985940992832,0.0,0.0,0.0,-0.0088901910930871,60.0,8.038599967956543,-0.0,-7.096112142335187e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,9.567653614794835e-05,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,0.0001007520477287,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,7.441514026140794e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,0.0001007520113489,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,0.0004779234877787,285.7339172363281,294.1499938964844,292.04998779296875,291.35772705078125,296.867919921875,292.15350341796875,286.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194304632022,8.136275653214398e-09,0.0010194223141297,-0.0203668233007192,0.0,0.0,0.0,-0.0088463108986616,60.0,8.03701400756836,-0.0,-7.085586872790375e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64654541015625,0.0,0.0,9.5522977062501e-05,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,0.0001005903395707,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444091796875,0.0,0.0,7.429570541717112e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461181640625,0.0,0.0,0.0001005903031909,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,0.000477156456327,285.74322509765625,294.1499938964844,292.04998779296875,291.3818664550781,296.7816162109375,292.1264953613281,286.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177963413298,7.944940705328918e-09,0.0010177884250879,-0.0198657363653183,0.0,0.0,0.0,-0.008751468732953,60.0,8.03381061553955,-0.0,-7.062858742301614e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64654541015625,0.0,0.0,9.5522977062501e-05,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,0.0001005903395707,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444091796875,0.0,0.0,7.429570541717112e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461181640625,0.0,0.0,0.0001005903031909,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,0.000477156456327,285.74322509765625,294.1499938964844,292.04998779296875,291.3818664550781,296.7816162109375,292.1264953613281,286.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177963413298,7.944940705328918e-09,0.0010177884250879,-0.0198657363653183,0.0,0.0,0.0,-0.008751468732953,60.0,8.03381061553955,-0.0,-7.062858742301614e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.654296875,0.0,0.0,9.543762280372904e-05,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,0.0001005004596663,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,7.422931957989931e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,0.0001005004232865,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,0.0004767300852108,285.7525329589844,294.1499938964844,292.04998779296875,291.4053649902344,296.69708251953125,292.1072082519531,286.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168860899284,7.838582227748248e-09,0.0010168782901018,-0.0195871870964765,0.0,0.0,0.0,-0.0086987391114234,60.0,8.034015655517578,-0.0,-7.050240924399986e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.654296875,0.0,0.0,9.543762280372904e-05,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,0.0001005004596663,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,7.422931957989931e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,0.0001005004232865,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,0.0004767300852108,285.7525329589844,294.1499938964844,292.04998779296875,291.4053649902344,296.69708251953125,292.1072082519531,286.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168860899284,7.838582227748248e-09,0.0010168782901018,-0.0195871870964765,0.0,0.0,0.0,-0.0086987391114234,60.0,8.034015655517578,-0.0,-7.050240924399986e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,9.551920811645688e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,0.0001005863741738,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,7.42927732062526e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617126464844,0.0,0.0,0.000100586337794,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632080078125,0.0,0.0,0.0004771376552525,285.7618713378906,294.1499938964844,292.04998779296875,291.42822265625,296.6138916015625,292.0917663574219,286.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177546646445,7.940220037028212e-09,0.0010177467484027,-0.0198533721268177,0.0,0.0,0.0,-0.008749121800065,60.0,8.04254150390625,-0.0,-7.062298834625835e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.662109375,0.0,0.0,9.551920811645688e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,0.0001005863741738,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,7.42927732062526e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617126464844,0.0,0.0,0.000100586337794,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632080078125,0.0,0.0,0.0004771376552525,285.7618713378906,294.1499938964844,292.04998779296875,291.42822265625,296.6138916015625,292.0917663574219,286.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177546646445,7.940220037028212e-09,0.0010177467484027,-0.0198533721268177,0.0,0.0,0.0,-0.008749121800065,60.0,8.04254150390625,-0.0,-7.062298834625835e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,9.597223106538876e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685791015625,0.0,0.0,0.0001010634368867,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,7.464512600563467e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,0.000101063393231,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67108154296875,0.0,0.0,0.0004794006235897,285.77130126953125,294.1499938964844,292.04998779296875,291.45037841796875,296.53192138671875,292.0802001953125,286.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225805453956,8.504638771000828e-09,0.0010225720470771,-0.0213314872235059,0.0,0.0,0.0,-0.009028922766447,60.0,8.071160316467285,-0.0,-7.1294458336979e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,9.597223106538876e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685791015625,0.0,0.0,0.0001010634368867,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,7.464512600563467e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,0.000101063393231,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67108154296875,0.0,0.0,0.0004794006235897,285.77130126953125,294.1499938964844,292.04998779296875,291.45037841796875,296.53192138671875,292.0802001953125,286.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225805453956,8.504638771000828e-09,0.0010225720470771,-0.0213314872235059,0.0,0.0,0.0,-0.009028922766447,60.0,8.071160316467285,-0.0,-7.1294458336979e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739807128906,0.0,0.0,9.6449330158066e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,0.000101565834484,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,7.501619984395802e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,0.0001015657981042,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.675048828125,0.0,0.0,0.0004817837907467,285.77606201171875,294.1499938964844,292.04998779296875,291.4612121582031,296.4911804199219,292.07525634765625,286.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276691755279,9.099058395634074e-09,0.0010276600951328,-0.0228880140930414,0.0,0.0,0.0,-0.0093236286193132,60.0,8.0986328125,-0.0,-7.200504370530325e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,9.718509681988508e-05,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,0.0001023406366584,299.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759948730469,0.0,0.0,7.558846118627116e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,0.0001023405930027,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,0.0004854591097682,285.7808532714844,294.1499938964844,292.04998779296875,291.47186279296875,296.4504699707031,292.0708312988281,286.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355106787756,1.0015769547067066e-08,0.0010355006670579,-0.0252881608903408,0.0,0.0,0.0,-0.0097780907526612,60.0,8.139870643615723,-0.0,-7.310781313663028e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,9.946218051481992e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,0.0001047385158017,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842346191406,0.0,0.0,7.735953113297e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68585205078125,0.0,0.0,0.0001047384794219,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,0.0004968336434103,285.7906188964844,294.1499938964844,292.04998779296875,291.4925842285156,296.36871337890625,292.0631408691406,287.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597604559734,1.2852891195791472e-08,0.0010597475338727,-0.0327134691178798,0.0,0.0,0.0,-0.0111845079809427,60.0,8.267216682434082,-0.0,-7.657382639081335e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,9.946218051481992e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,0.0001047385158017,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842346191406,0.0,0.0,7.735953113297e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68585205078125,0.0,0.0,0.0001047384794219,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,0.0004968336434103,285.7906188964844,294.1499938964844,292.04998779296875,291.4925842285156,296.36871337890625,292.0631408691406,287.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597604559734,1.2852891195791472e-08,0.0010597475338727,-0.0327134691178798,0.0,0.0,0.0,-0.0111845079809427,60.0,8.267216682434082,-0.0,-7.657382639081335e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,0.0001031731662806,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934509277344,0.0,0.0,0.0001086463671526,299.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928405761719,0.0,0.0,8.024585986277089e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,0.0001086463307728,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,0.0005153707461431,285.80078125,294.1499938964844,292.04998779296875,291.5126037597656,296.28564453125,292.0572509765625,287.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099296263419,1.7476759595069783e-08,0.0010992788011208,-0.0448030978441238,0.0,0.0,0.0,-0.0134767228737473,60.0,8.483732223510742,-0.0,-8.23944219519035e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,0.0001031731662806,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934509277344,0.0,0.0,0.0001086463671526,299.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928405761719,0.0,0.0,8.024585986277089e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,0.0001086463307728,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,0.0005153707461431,285.80078125,294.1499938964844,292.04998779296875,291.5126037597656,296.28564453125,292.0572509765625,287.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099296263419,1.7476759595069783e-08,0.0010992788011208,-0.0448030978441238,0.0,0.0,0.0,-0.0134767228737473,60.0,8.483732223510742,-0.0,-8.23944219519035e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,0.0001074152241926,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,0.0001131134631577,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017822265625,0.0,0.0,8.354523743037134e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.000113113419502,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,0.0005365607212297,285.8113708496094,294.1499938964844,292.04998779296875,291.5318298339844,296.2009582519531,292.05340576171875,287.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444938136264,2.2762620233152123e-08,0.0011444709962233,-0.0585996694862842,0.0,0.0,0.0,-0.0160971172153949,60.0,8.760419845581055,-0.0,-8.930912542837177e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,0.0001074152241926,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,0.0001131134631577,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017822265625,0.0,0.0,8.354523743037134e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.000113113419502,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,0.0005365607212297,285.8113708496094,294.1499938964844,292.04998779296875,291.5318298339844,296.2009582519531,292.05340576171875,287.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444938136264,2.2762620233152123e-08,0.0011444709962233,-0.0585996694862842,0.0,0.0,0.0,-0.0160971172153949,60.0,8.760419845581055,-0.0,-8.930912542837177e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,0.0001111378223868,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,0.0001170335308415,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,8.644058834761381e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,0.0001170334871858,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,0.0005551557987928,285.8223876953125,294.1499938964844,292.04998779296875,291.55029296875,296.1149597167969,292.0515441894531,287.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184161985293,2.740145710333764e-08,0.001184134511277,-0.0706807374954223,0.0,0.0,0.0,-0.0183967743068933,60.0,9.046597480773926,-0.0,-9.560657332485789e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,0.0001111378223868,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,0.0001170335308415,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,8.644058834761381e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,0.0001170334871858,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,0.0005551557987928,285.8223876953125,294.1499938964844,292.04998779296875,291.55029296875,296.1149597167969,292.0515441894531,287.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184161985293,2.740145710333764e-08,0.001184134511277,-0.0706807374954223,0.0,0.0,0.0,-0.0183967743068933,60.0,9.046597480773926,-0.0,-9.560657332485789e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,0.0001124405534937,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165222167969,0.0,0.0,0.0001184053762699,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,8.745383092900738e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71746826171875,0.0,0.0,0.0001184053326142,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71881103515625,0.0,0.0,0.0005616632406599,285.8280029296875,294.1499938964844,292.04998779296875,291.5592041015625,296.0719299316406,292.0509948730469,287.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011980668641626,2.9024915804143347e-08,0.0011980378767475,-0.0749018639326095,0.0,0.0,0.0,-0.0192017015069723,60.0,9.168540000915527,-0.0,-9.786105437115113e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,0.0001130173550336,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213134765625,0.0,0.0,0.0001190127732115,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,8.79024519235827e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.0001190127295558,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,0.0005645444616675,285.8336181640625,294.1499938964844,292.04998779296875,291.56793212890625,296.0292663574219,292.0506591796875,287.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012042201124131,2.974372037556349e-08,0.0012041903100907,-0.076769582927227,0.0,0.0,0.0,-0.019558073952794,60.0,9.25777816772461,-0.0,-9.886763052691094e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,0.000111520072096,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0001174360586446,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,8.673789852764457e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,0.0001174360222648,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0005570652429014,285.8447570800781,294.1499938964844,292.04998779296875,291.5847473144531,295.9462280273437,292.05029296875,287.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011882558465003,2.7877781860752293e-08,0.0011882280232384,-0.0719196051359176,0.0,0.0,0.0,-0.0186330135911703,60.0,9.303282737731934,-0.0,-9.626529617889901e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,0.000111520072096,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0001174360586446,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,8.673789852764457e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,0.0001174360222648,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0005570652429014,285.8447570800781,294.1499938964844,292.04998779296875,291.5847473144531,295.9462280273437,292.05029296875,287.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011882558465003,2.7877781860752293e-08,0.0011882280232384,-0.0719196051359176,0.0,0.0,0.0,-0.0186330135911703,60.0,9.303282737731934,-0.0,-9.626529617889901e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412414550781,0.0,0.0,0.0001075407199095,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,0.0001132456090999,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394104003906,0.0,0.0,8.364284440176561e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,0.0001132455727201,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422180175781,0.0,0.0,0.0005371876177377,285.85552978515625,294.1499938964844,292.04998779296875,291.6007080078125,295.867431640625,292.0501403808594,287.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458568042144,2.2918928976878306e-08,0.001145833870396,-0.0590071640908718,0.0,0.0,0.0,-0.0161747392266988,60.0,9.16735553741455,-0.0,-8.951780472443718e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412414550781,0.0,0.0,0.0001075407199095,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,0.0001132456090999,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394104003906,0.0,0.0,8.364284440176561e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,0.0001132455727201,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422180175781,0.0,0.0,0.0005371876177377,285.85552978515625,294.1499938964844,292.04998779296875,291.6007080078125,295.867431640625,292.0501403808594,287.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458568042144,2.2918928976878306e-08,0.001145833870396,-0.0590071640908718,0.0,0.0,0.0,-0.0161747392266988,60.0,9.16735553741455,-0.0,-8.951780472443718e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0001028678016155,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,0.0001083247989299,299.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,8.000834350241348e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,0.0001083247625501,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510070800781,0.0,0.0,0.0005138454143889,285.8658142089844,294.1499938964844,292.04998779296875,291.6158142089844,295.793701171875,292.0500793457031,287.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960666695609,1.709616093137356e-08,0.0010960495565086,-0.0438086092472076,0.0,0.0,0.0,-0.0132881691679358,60.0,8.916897773742676,-0.0,-8.190724543055694e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0001028678016155,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,0.0001083247989299,299.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,8.000834350241348e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,0.0001083247625501,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510070800781,0.0,0.0,0.0005138454143889,285.8658142089844,294.1499938964844,292.04998779296875,291.6158142089844,295.793701171875,292.0500793457031,287.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960666695609,1.709616093137356e-08,0.0010960495565086,-0.0438086092472076,0.0,0.0,0.0,-0.0132881691679358,60.0,8.916897773742676,-0.0,-8.190724543055694e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
