time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976780,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,9.883050370262936e-05,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75732421875,0.0,0.0,0.0001040733259287,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,7.686822209507227e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,0.0001040732895489,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.0004936783225275,285.875732421875,294.1499938964844,292.04998779296875,291.6300048828125,295.7240905761719,292.050048828125,287.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530507424846,1.2065705767838608e-08,0.0010530386352911,-0.0306537151336669,0.0,0.0,0.0,-0.0107943778857588,60.0,8.648361206054688,-0.0,-7.560409187590268e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,9.883050370262936e-05,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75732421875,0.0,0.0,0.0001040733259287,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,7.686822209507227e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,0.0001040732895489,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.0004936783225275,285.875732421875,294.1499938964844,292.04998779296875,291.6300048828125,295.7240905761719,292.050048828125,287.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530507424846,1.2065705767838608e-08,0.0010530386352911,-0.0306537151336669,0.0,0.0,0.0,-0.0107943778857588,60.0,8.648361206054688,-0.0,-7.560409187590268e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,9.730808233143762e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.761474609375,0.0,0.0,0.000102470141428,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,7.568411820102483e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623596191406,0.0,0.0,0.0001024701050482,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,0.000486073520733,285.8805847167969,294.1499938964844,292.04998779296875,291.6367492675781,295.6906433105469,292.050048828125,287.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368344374001,1.0168843544988704e-08,0.0010368243092671,-0.0256888847798109,0.0,0.0,0.0,-0.0098540503531694,60.0,8.52993106842041,-0.0,-7.329275319989392e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,9.611592395231128e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,0.0001012147404253,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650451660156,0.0,0.0,7.475687743863091e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,0.0001012147040455,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,0.0004801184404641,285.8853759765625,294.1499938964844,292.04998779296875,291.6432800292969,295.65789794921875,292.0500183105469,287.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241320123896,8.683492147554261e-09,0.0010241232812404,-0.021799823269248,0.0,0.0,0.0,-0.0091176982969045,60.0,8.428288459777832,-0.0,-7.150786984766455e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749938964844,0.0,0.0,9.471804514760152e-05,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,9.974270506063476e-05,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,7.36696383683011e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.774658203125,0.0,0.0,9.97426759568043e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,0.0004731357912532,285.8948974609375,294.1499938964844,292.04998779296875,291.6556396484375,295.5935974121094,292.0500183105469,287.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092201409861,6.941833330387226e-09,0.0010092131560668,-0.0172384623438119,0.0,0.0,0.0,-0.0082541964948177,60.0,8.275528907775879,-0.0,-6.944301134126364e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749938964844,0.0,0.0,9.471804514760152e-05,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,9.974270506063476e-05,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,7.36696383683011e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.774658203125,0.0,0.0,9.97426759568043e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,0.0004731357912532,285.8948974609375,294.1499938964844,292.04998779296875,291.6556396484375,295.5935974121094,292.0500183105469,287.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092201409861,6.941833330387226e-09,0.0010092131560668,-0.0172384623438119,0.0,0.0,0.0,-0.0082541964948177,60.0,8.275528907775879,-0.0,-6.944301134126364e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,9.444556781090796e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,9.945577039616182e-05,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,7.345771155087277e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,9.945574129233135e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840270996094,0.0,0.0,0.0004717746924143,285.90435791015625,294.1499938964844,292.04998779296875,291.6670227050781,295.5307006835937,292.0500183105469,287.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063124354928,6.602332458527371e-09,0.0010063057998195,-0.0163491871207952,0.0,0.0,0.0,-0.0080858701840043,60.0,8.197174072265625,-0.0,-6.904402738427963e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,9.444556781090796e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,9.945577039616182e-05,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,7.345771155087277e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,9.945574129233135e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840270996094,0.0,0.0,0.0004717746924143,285.90435791015625,294.1499938964844,292.04998779296875,291.6670227050781,295.5307006835937,292.0500183105469,287.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063124354928,6.602332458527371e-09,0.0010063057998195,-0.0163491871207952,0.0,0.0,0.0,-0.0080858701840043,60.0,8.197174072265625,-0.0,-6.904402738427963e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,9.52578047872521e-05,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,0.0001003110955934,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,7.408945384668186e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,0.0001003110664896,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0004758319992106,285.9138488769531,294.1499938964844,292.04998779296875,291.67742919921875,295.4685363769531,292.0500183105469,287.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149643057957,7.614294084135054e-09,0.0010149567387998,-0.0189997740089893,0.0,0.0,0.0,-0.0085875308141112,60.0,8.20014762878418,-0.0,-7.023669468253503e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,9.52578047872521e-05,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,0.0001003110955934,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,7.408945384668186e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,0.0001003110664896,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0004758319992106,285.9138488769531,294.1499938964844,292.04998779296875,291.67742919921875,295.4685363769531,292.0500183105469,287.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149643057957,7.614294084135054e-09,0.0010149567387998,-0.0189997740089893,0.0,0.0,0.0,-0.0085875308141112,60.0,8.20014762878418,-0.0,-7.023669468253503e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996520996094,0.0,0.0,9.673684689914808e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984924316406,0.0,0.0,0.0001018686016323,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979736328125,0.0,0.0,7.523981912527233e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,0.0001018685652525,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.800537109375,0.0,0.0,0.0004832201229874,285.9234924316406,294.1499938964844,292.04998779296875,291.68682861328125,295.4066467285156,292.0500183105469,287.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307215852662,9.457046701299989e-09,0.0010307121556252,-0.0238253623247146,0.0,0.0,0.0,-0.009501053020358,60.0,8.262831687927246,-0.0,-7.243470889761738e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996520996094,0.0,0.0,9.673684689914808e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984924316406,0.0,0.0,0.0001018686016323,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979736328125,0.0,0.0,7.523981912527233e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,0.0001018685652525,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.800537109375,0.0,0.0,0.0004832201229874,285.9234924316406,294.1499938964844,292.04998779296875,291.68682861328125,295.4066467285156,292.0500183105469,287.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307215852662,9.457046701299989e-09,0.0010307121556252,-0.0238253623247146,0.0,0.0,0.0,-0.009501053020358,60.0,8.262831687927246,-0.0,-7.243470889761738e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,9.760789544088766e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,0.0001027858525048,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,7.591729809064418e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,0.000102785823401,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,0.0004875711747445,285.9283752441406,294.1499938964844,292.04998779296875,291.691162109375,295.375732421875,292.0500183105469,287.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400023311376,1.054231102415315e-08,0.0010399917373433,-0.0266665797680616,0.0,0.0,0.0,-0.0100390631705522,60.0,8.312623977661133,-0.0,-7.374502075663258e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081359863281,0.0,0.0,9.848435001913458e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070068359375,0.0,0.0,0.0001037088077282,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064880371094,0.0,0.0,7.659898983547464e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078308105469,0.0,0.0,0.0001037087786244,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,0.0004919492639601,285.93328857421875,294.1499938964844,292.04998779296875,291.6952209472656,295.3448486328125,292.0500183105469,287.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493408190086,1.1634325502996036e-08,0.0010493291774764,-0.0295248292386531,0.0,0.0,0.0,-0.0105804204940795,60.0,8.368050575256348,-0.0,-7.507532728823207e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,0.0001001191485556,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,0.0001054303211276,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8151550292969,0.0,0.0,7.787049253238365e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164978027344,0.0,0.0,0.0001054302920238,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,0.0005001153913326,285.9432678222656,294.1499938964844,292.04998779296875,291.7025756835937,295.2831115722656,292.0500183105469,287.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667601600289,1.3671209941890083e-08,0.0010667465394362,-0.034854233264923,0.0,0.0,0.0,-0.0115901911631226,60.0,8.483224868774414,-0.0,-7.75884245740599e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,0.0001001191485556,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,0.0001054303211276,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8151550292969,0.0,0.0,7.787049253238365e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164978027344,0.0,0.0,0.0001054302920238,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,0.0005001153913326,285.9432678222656,294.1499938964844,292.04998779296875,291.7025756835937,295.2831115722656,292.0500183105469,287.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667601600289,1.3671209941890083e-08,0.0010667465394362,-0.034854233264923,0.0,0.0,0.0,-0.0115901911631226,60.0,8.483224868774414,-0.0,-7.75884245740599e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.0,0.0,0.0001014085646602,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244934082031,0.0,0.0,0.0001067881457856,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240051269531,0.0,0.0,7.887338142609224e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,0.0001067881166818,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,0.0005065563018433,285.9533996582031,294.1499938964844,292.04998779296875,291.7088317871094,295.2217102050781,292.04998779296875,287.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804999619722,1.527780391086253e-08,0.001080484711565,-0.03905576094985,0.0,0.0,0.0,-0.0123866507783532,60.0,8.587031364440918,-0.0,-7.959978631788547e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.0,0.0,0.0001014085646602,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244934082031,0.0,0.0,0.0001067881457856,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240051269531,0.0,0.0,7.887338142609224e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,0.0001067881166818,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,0.0005065563018433,285.9533996582031,294.1499938964844,292.04998779296875,291.7088317871094,295.2217102050781,292.04998779296875,287.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804999619722,1.527780391086253e-08,0.001080484711565,-0.03905576094985,0.0,0.0,0.0,-0.0123866507783532,60.0,8.587031364440918,-0.0,-7.959978631788547e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,0.0001022902069962,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334350585937,0.0,0.0,0.0001077165579772,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329162597656,0.0,0.0,7.955909677548334e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.834228515625,0.0,0.0,0.0001077165215974,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353576660156,0.0,0.0,0.000510960293468,285.9636535644531,294.1499938964844,292.04998779296875,291.7140197753906,295.1608581542969,292.04998779296875,287.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898947948589,1.63763189675592e-08,0.0010898784967139,-0.0419274158775806,0.0,0.0,0.0,-0.0129312332719564,60.0,8.666366577148438,-0.0,-8.098984949356236e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,0.0001022902069962,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334350585937,0.0,0.0,0.0001077165579772,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329162597656,0.0,0.0,7.955909677548334e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.834228515625,0.0,0.0,0.0001077165215974,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353576660156,0.0,0.0,0.000510960293468,285.9636535644531,294.1499938964844,292.04998779296875,291.7140197753906,295.1608581542969,292.04998779296875,287.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898947948589,1.63763189675592e-08,0.0010898784967139,-0.0419274158775806,0.0,0.0,0.0,-0.0129312332719564,60.0,8.666366577148438,-0.0,-8.098984949356236e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.843505859375,0.0,0.0,0.0001029101549647,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,0.0001083693859982,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,8.004128176253289e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432312011719,0.0,0.0,0.0001083693568943,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443298339844,0.0,0.0,0.000514057057444,285.97393798828125,294.1499938964844,292.04998779296875,291.71807861328125,295.100830078125,292.04998779296875,287.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965014807879,1.7148769515529242e-08,0.0010964842513203,-0.0439460948109626,0.0,0.0,0.0,-0.0133141744881868,60.0,8.722329139709473,-0.0,-8.197451251135136e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.843505859375,0.0,0.0,0.0001029101549647,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,0.0001083693859982,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,8.004128176253289e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432312011719,0.0,0.0,0.0001083693568943,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443298339844,0.0,0.0,0.000514057057444,285.97393798828125,294.1499938964844,292.04998779296875,291.71807861328125,295.100830078125,292.04998779296875,287.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965014807879,1.7148769515529242e-08,0.0010964842513203,-0.0439460948109626,0.0,0.0,0.0,-0.0133141744881868,60.0,8.722329139709473,-0.0,-8.197451251135136e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,0.0001031915089697,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,0.0001086656629922,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84649658203125,0.0,0.0,8.026010618777946e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477478027344,0.0,0.0,0.0001086656338884,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8488464355469,0.0,0.0,0.0005154624814167,285.9791259765625,294.1499938964844,292.04998779296875,291.7196960449219,295.0711669921875,292.04998779296875,287.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994999902322,1.7499335314141717e-08,0.001099482527934,-0.0448620691895484,0.0,0.0,0.0,-0.0134879676625132,60.0,8.744626998901367,-0.0,-8.24233481466763e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525695800781,0.0,0.0,0.0001034164379234,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515014648437,0.0,0.0,0.0001089025317924,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,8.04350565886125e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.852294921875,0.0,0.0,0.0001089024954126,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,0.0005165860638953,285.9843139648437,294.1499938964844,292.04998779296875,291.72100830078125,295.0417175292969,292.04998779296875,287.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019035009667,1.7779607119905453e-08,0.0011018856894224,-0.0455942898988723,0.0,0.0,0.0,-0.0136269433423876,60.0,8.763296127319336,-0.0,-8.278305330122748e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,0.000103442420368,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,0.000108929889393,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,8.045526192290708e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,0.0001089298530132,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,0.0005167158087715,285.99468994140625,294.1499938964844,292.04998779296875,291.7228088378906,294.983642578125,292.04998779296875,287.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021739337593,1.7811954577950928e-08,0.001102156122215,-0.0456788055598735,0.0,0.0,0.0,-0.013642949052155,60.0,8.77987003326416,-0.0,-8.282463426212416e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,0.000103442420368,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,0.000108929889393,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,8.045526192290708e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,0.0001089298530132,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,0.0005167158087715,285.99468994140625,294.1499938964844,292.04998779296875,291.7228088378906,294.983642578125,292.04998779296875,287.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021739337593,1.7811954577950928e-08,0.001102156122215,-0.0456788055598735,0.0,0.0,0.0,-0.013642949052155,60.0,8.77987003326416,-0.0,-8.282463426212416e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,0.0001033207663567,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,0.0001088017816073,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,8.036063809413463e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704833984375,0.0,0.0,0.0001088017525034,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,0.0005161081789992,286.0050354003906,294.1499938964844,292.04998779296875,291.723388671875,294.9268798828125,292.04998779296875,287.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008776491507,1.766036028527651e-08,0.0011008600704371,-0.0452827662229537,0.0,0.0,0.0,-0.0135677978396415,60.0,8.774664878845215,-0.0,-8.262992423624382e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,0.0001033207663567,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,0.0001088017816073,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,8.036063809413463e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704833984375,0.0,0.0,0.0001088017525034,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,0.0005161081789992,286.0050354003906,294.1499938964844,292.04998779296875,291.723388671875,294.9268798828125,292.04998779296875,287.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008776491507,1.766036028527651e-08,0.0011008600704371,-0.0452827662229537,0.0,0.0,0.0,-0.0135677978396415,60.0,8.774664878845215,-0.0,-8.262992423624382e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,0.0001032210129778,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,0.0001086967386072,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783874511719,0.0,0.0,8.028305455809459e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,0.0001086967095034,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8806457519531,0.0,0.0,0.0005156098632141,286.015380859375,294.1499938964844,292.04998779296875,291.723388671875,294.8713684082031,292.04998779296875,287.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998145444318,1.753605083365528e-08,0.0010997969657182,-0.0449579954147338,0.0,0.0,0.0,-0.0135061712935566,60.0,8.762228012084961,-0.0,-8.247042870834775e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,0.0001032210129778,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,0.0001086967386072,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783874511719,0.0,0.0,8.028305455809459e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,0.0001086967095034,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8806457519531,0.0,0.0,0.0005156098632141,286.015380859375,294.1499938964844,292.04998779296875,291.723388671875,294.8713684082031,292.04998779296875,287.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998145444318,1.753605083365528e-08,0.0010997969657182,-0.0449579954147338,0.0,0.0,0.0,-0.0135061712935566,60.0,8.762228012084961,-0.0,-8.247042870834775e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,0.0001031456995406,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879699707031,0.0,0.0,0.0001086174306692,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88751220703125,0.0,0.0,8.02244758233428e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887023925781,0.0,0.0,0.0001086174015654,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897399902344,0.0,0.0,0.0005152337253093,286.0257263183594,294.1499938964844,292.04998779296875,291.723388671875,294.8171081542969,292.04998779296875,287.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990119772031,1.7442197020045572e-08,0.0010989945149049,-0.0447127819061279,0.0,0.0,0.0,-0.0134596452116966,60.0,8.748239517211914,-0.0,-8.23501125069015e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,0.0001031456995406,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879699707031,0.0,0.0,0.0001086174306692,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88751220703125,0.0,0.0,8.02244758233428e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887023925781,0.0,0.0,0.0001086174015654,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897399902344,0.0,0.0,0.0005152337253093,286.0257263183594,294.1499938964844,292.04998779296875,291.723388671875,294.8171081542969,292.04998779296875,287.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990119772031,1.7442197020045572e-08,0.0010989945149049,-0.0447127819061279,0.0,0.0,0.0,-0.0134596452116966,60.0,8.748239517211914,-0.0,-8.23501125069015e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935546875,0.0,0.0,0.0001031188585329,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,0.0001085891635739,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,8.020360110094771e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,0.00010858913447,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,0.0005150996148586,286.0308837890625,294.1499938964844,292.04998779296875,291.723388671875,294.7906188964844,292.04998779296875,287.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987264104187,1.7408746444402823e-08,0.0010987089481204,-0.044625386595726,0.0,0.0,0.0,-0.0134430648759007,60.0,8.741394996643066,-0.0,-8.23072454636531e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981018066406,0.0,0.0,0.0001030936036841,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970947265625,0.0,0.0,0.0001085625626728,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89666748046875,0.0,0.0,8.018395601538941e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,0.000108562533569,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,0.0005149734788574,286.0360412597656,294.1499938964844,292.04998779296875,291.723388671875,294.7641906738281,292.04998779296875,287.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984581895172,1.737726762485181e-08,0.0010984407272189,-0.0445431359112262,0.0,0.0,0.0,-0.0134274633601307,60.0,8.734637260437012,-0.0,-8.22669221633987e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,0.0001030542407534,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,0.0001085211115423,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,8.015333878574893e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,0.0001085210824385,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.907958984375,0.0,0.0,0.0005147768533788,286.0463256835937,294.1499938964844,292.04998779296875,291.723388671875,294.71197509765625,292.04998779296875,287.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980365332216,1.7328201096233897e-08,0.0010980191873386,-0.0444149374961853,0.0,0.0,0.0,-0.0134031297639012,60.0,8.721518516540527,-0.0,-8.220408886927545e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,0.0001030542407534,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,0.0001085211115423,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,8.015333878574893e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,0.0001085210824385,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.907958984375,0.0,0.0,0.0005147768533788,286.0463256835937,294.1499938964844,292.04998779296875,291.723388671875,294.71197509765625,292.04998779296875,287.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980365332216,1.7328201096233897e-08,0.0010980191873386,-0.0444149374961853,0.0,0.0,0.0,-0.0134031297639012,60.0,8.721518516540527,-0.0,-8.220408886927545e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,0.0001030414496199,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,0.0001085076437448,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149475097656,0.0,0.0,8.014339255169034e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161071777344,0.0,0.0,0.0001085076146409,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170837402344,0.0,0.0,0.0005147129413671,286.0566101074219,294.1499938964844,292.04998779296875,291.723388671875,294.66143798828125,292.04998779296875,287.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097900676541,1.73122547408866e-08,0.001097883330658,-0.044373270124197,0.0,0.0,0.0,-0.013395226560533,60.0,8.709725379943848,-0.0,-8.218367497647706e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,0.0001030414496199,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,0.0001085076437448,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149475097656,0.0,0.0,8.014339255169034e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161071777344,0.0,0.0,0.0001085076146409,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170837402344,0.0,0.0,0.0005147129413671,286.0566101074219,294.1499938964844,292.04998779296875,291.723388671875,294.66143798828125,292.04998779296875,287.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097900676541,1.73122547408866e-08,0.001097883330658,-0.044373270124197,0.0,0.0,0.0,-0.013395226560533,60.0,8.709725379943848,-0.0,-8.218367497647706e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255065917969,0.0,0.0,0.0001030345229082,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0001085003459593,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241027832031,0.0,0.0,8.013800106709823e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252319335937,0.0,0.0,0.0001085003241314,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,0.0005146783660165,286.06689453125,294.1499938964844,292.04998779296875,291.723388671875,294.611328125,292.04998779296875,287.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978262871503,1.73036074357924e-08,0.0010978089412674,-0.0443506762385368,0.0,0.0,0.0,-0.0133909378200769,60.0,8.698319435119629,-0.0,-8.217260472065392e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
