time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979120,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255065917969,0.0,0.0,0.0001030345229082,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0001085003459593,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241027832031,0.0,0.0,8.013800106709823e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252319335937,0.0,0.0,0.0001085003241314,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,0.0005146783660165,286.06689453125,294.1499938964844,292.04998779296875,291.723388671875,294.611328125,292.04998779296875,287.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978262871503,1.73036074357924e-08,0.0010978089412674,-0.0443506762385368,0.0,0.0,0.0,-0.0133909378200769,60.0,8.698319435119629,-0.0,-8.217260472065392e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,0.0001030504863592,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,0.0001085171606973,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,8.015042112674564e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,0.0001085171315935,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,0.000514758110512,286.0771484375,294.1499938964844,292.04998779296875,291.723388671875,294.5627136230469,292.04998779296875,287.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979967191815,1.7323491974252647e-08,0.0010979794897139,-0.0444026291370391,0.0,0.0,0.0,-0.0134007968008518,60.0,8.688284873962402,-0.0,-8.219805636144883e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,0.0001030504863592,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,0.0001085171606973,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,8.015042112674564e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,0.0001085171315935,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,0.000514758110512,286.0771484375,294.1499938964844,292.04998779296875,291.723388671875,294.5627136230469,292.04998779296875,287.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979967191815,1.7323491974252647e-08,0.0010979794897139,-0.0444026291370391,0.0,0.0,0.0,-0.0134007968008518,60.0,8.688284873962402,-0.0,-8.219805636144883e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9392395019531,0.0,0.0,0.0001030590792652,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,0.0001085262047126,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,8.015710045583546e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,0.0001085261756088,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,0.0005148010095581,286.082275390625,294.1499938964844,292.04998779296875,291.723388671875,294.5384826660156,292.04998779296875,287.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980897350236,1.7334187418782676e-08,0.001098072505556,-0.0444305762648582,0.0,0.0,0.0,-0.0134061072021722,60.0,8.683326721191406,-0.0,-8.221174851996693e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0001030731727951,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94287109375,0.0,0.0,0.0001085410549421,299.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,8.016806532396004e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,0.0001085410258383,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,0.0005148714408278,286.08740234375,294.1499938964844,292.04998779296875,291.723388671875,294.5146484375,292.04998779296875,287.1996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982394451275,1.7351748482496987e-08,0.0010982220992445,-0.0444764606654644,0.0,0.0,0.0,-0.013414810411632,60.0,8.678709983825684,-0.0,-8.223423719755375e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529724121094,0.0,0.0,0.000103106322058,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,0.0001085759577108,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,8.019384404178709e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,0.000108575928607,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,0.0005150370416231,286.09765625,294.1499938964844,292.04998779296875,291.723388671875,294.46734619140625,292.04998779296875,287.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985912522301,1.7393034568158328e-08,0.0010985737899318,-0.0445843338966369,0.0,0.0,0.0,-0.0134352715685963,60.0,8.669818878173828,-0.0,-8.228712289337636e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529724121094,0.0,0.0,0.000103106322058,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,0.0001085759577108,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,8.019384404178709e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,0.000108575928607,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,0.0005150370416231,286.09765625,294.1499938964844,292.04998779296875,291.723388671875,294.46734619140625,292.04998779296875,287.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985912522301,1.7393034568158328e-08,0.0010985737899318,-0.0445843338966369,0.0,0.0,0.0,-0.0134352715685963,60.0,8.669818878173828,-0.0,-8.228712289337636e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,0.0001031544452416,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,0.0001086266347556,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608459472656,0.0,0.0,8.023127156775445e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,0.0001086266056518,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,0.0005152774392627,286.1078796386719,294.1499938964844,292.04998779296875,291.723388671875,294.4218139648437,292.04998779296875,287.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991039453074,1.7452984835131247e-08,0.0010990864830091,-0.044740967452526,0.0,0.0,0.0,-0.0134649910032749,60.0,8.662077903747559,-0.0,-8.236393256311204e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,0.0001031544452416,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,0.0001086266347556,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608459472656,0.0,0.0,8.023127156775445e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,0.0001086266056518,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,0.0005152774392627,286.1078796386719,294.1499938964844,292.04998779296875,291.723388671875,294.4218139648437,292.04998779296875,287.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991039453074,1.7452984835131247e-08,0.0010990864830091,-0.044740967452526,0.0,0.0,0.0,-0.0134649910032749,60.0,8.662077903747559,-0.0,-8.236393256311204e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,0.0001032008804031,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0001086755291908,299.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,8.026738942135125e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,0.0001086755000869,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,0.0005155093385837,286.1181030273437,294.1499938964844,292.04998779296875,291.723388671875,294.3761291503906,292.04998779296875,287.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995980119332,1.7510828342892637e-08,0.0010995805496349,-0.044892095029354,0.0,0.0,0.0,-0.0134936636313796,60.0,8.654228210449219,-0.0,-8.243808480301595e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,0.0001032008804031,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0001086755291908,299.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,8.026738942135125e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,0.0001086755000869,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,0.0005155093385837,286.1181030273437,294.1499938964844,292.04998779296875,291.723388671875,294.3761291503906,292.04998779296875,287.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995980119332,1.7510828342892637e-08,0.0010995805496349,-0.044892095029354,0.0,0.0,0.0,-0.0134936636313796,60.0,8.654228210449219,-0.0,-8.243808480301595e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98052978515625,0.0,0.0,0.0001032612490234,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,0.0001087391065084,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.979248046875,0.0,0.0,8.03143484517932e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,0.0001087390774046,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,0.0005158109706826,286.1283264160156,294.1499938964844,292.04998779296875,291.723388671875,294.3321838378906,292.04998779296875,287.2248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002415558323,1.7586044620543362e-08,0.0011002239771187,-0.0450886115431785,0.0,0.0,0.0,-0.0135309537872672,60.0,8.647294044494629,-0.0,-8.25345551902501e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98052978515625,0.0,0.0,0.0001032612490234,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,0.0001087391065084,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.979248046875,0.0,0.0,8.03143484517932e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,0.0001087390774046,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,0.0005158109706826,286.1283264160156,294.1499938964844,292.04998779296875,291.723388671875,294.3321838378906,292.04998779296875,287.2248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002415558323,1.7586044620543362e-08,0.0011002239771187,-0.0450886115431785,0.0,0.0,0.0,-0.0135309537872672,60.0,8.647294044494629,-0.0,-8.25345551902501e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851379394531,0.0,0.0,0.0001032908912748,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,0.0001087703130906,299.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838562011719,0.0,0.0,8.033739868551493e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,0.0001087702912627,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,0.0005159589927643,286.1334228515625,294.1499938964844,292.04998779296875,291.723388671875,294.31036376953125,292.04998779296875,287.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005582055076,1.7622971526520814e-08,0.001100540626794,-0.0451850853860378,0.0,0.0,0.0,-0.0135492645204067,60.0,8.643887519836426,-0.0,-8.25819341798706e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,0.0001033215448842,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888610839844,0.0,0.0,0.0001088025965145,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,8.03612419986166e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,0.0001088025674107,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,0.0005161121371202,286.1385192871094,294.1499938964844,292.04998779296875,291.723388671875,294.288818359375,292.04998779296875,287.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110088463407,1.76611578694974e-08,0.0011008669389411,-0.0452848486602306,0.0,0.0,0.0,-0.0135681936517357,60.0,8.640573501586914,-0.0,-8.263094031235596e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,0.0001033839362207,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,0.0001088682984118,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,8.04097653599456e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,0.000108868269308,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,0.0005164237809367,286.1487121582031,294.1499938964844,292.04998779296875,291.723388671875,294.2463073730469,292.04998779296875,287.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738889468432717e-08,0.0011015309719368,-0.0454879254102706,0.0,0.0,0.0,-0.0136067252606153,60.0,8.634049415588379,-0.0,-8.273075735587555e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,0.0001033839362207,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,0.0001088682984118,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,8.04097653599456e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,0.000108868269308,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,0.0005164237809367,286.1487121582031,294.1499938964844,292.04998779296875,291.723388671875,294.2463073730469,292.04998779296875,287.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738889468432717e-08,0.0011015309719368,-0.0454879254102706,0.0,0.0,0.0,-0.0136067252606153,60.0,8.634049415588379,-0.0,-8.273075735587555e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,0.0001034452143358,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,0.0001089328288799,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,8.045743015827611e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,0.000108932799776,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,0.0005167298950254,286.15887451171875,294.1499938964844,292.04998779296875,291.723388671875,294.2056884765625,292.04998779296875,287.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022015241906,1.781523195631962e-08,0.0011021837126463,-0.0456873662769794,0.0,0.0,0.0,-0.0136445714160799,60.0,8.627564430236816,-0.0,-8.282884778054722e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,0.0001034452143358,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,0.0001089328288799,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,8.045743015827611e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,0.000108932799776,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,0.0005167298950254,286.15887451171875,294.1499938964844,292.04998779296875,291.723388671875,294.2056884765625,292.04998779296875,287.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022015241906,1.781523195631962e-08,0.0011021837126463,-0.0456873662769794,0.0,0.0,0.0,-0.0136445714160799,60.0,8.627564430236816,-0.0,-8.282884778054722e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,0.0001035094028338,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,0.0001090004152501,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,8.050735050346702e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.0,0.0001090003934223,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.0,0.0,0.0005170505028218,286.1690368652344,294.1499938964844,292.04998779296875,291.723388671875,294.1643371582031,292.04998779296875,287.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028856970369,1.7895198212158906e-08,0.0011028677690774,-0.045896265655756,0.0,0.0,0.0,-0.0136842159554362,60.0,8.621149063110352,-0.0,-8.293164910355699e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,0.0001035094028338,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,0.0001090004152501,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,8.050735050346702e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.0,0.0001090003934223,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.0,0.0,0.0005170505028218,286.1690368652344,294.1499938964844,292.04998779296875,291.723388671875,294.1643371582031,292.04998779296875,287.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028856970369,1.7895198212158906e-08,0.0011028677690774,-0.045896265655756,0.0,0.0,0.0,-0.0136842159554362,60.0,8.621149063110352,-0.0,-8.293164910355699e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,0.000103566024336,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257873535156,0.0,0.0,0.0001090600417228,299.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,8.055139187490568e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,0.0001090600198949,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,0.0005173333920538,286.1791687011719,294.1499938964844,292.04998779296875,291.723388671875,294.1245422363281,292.04998779296875,287.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103488379158,1.7965740894965165e-08,0.0011034703347831,-0.0460805408656597,0.0,0.0,0.0,-0.0137191833928227,60.0,8.614396095275879,-0.0,-8.302239251634091e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,0.000103566024336,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257873535156,0.0,0.0,0.0001090600417228,299.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,8.055139187490568e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,0.0001090600198949,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,0.0005173333920538,286.1791687011719,294.1499938964844,292.04998779296875,291.723388671875,294.1245422363281,292.04998779296875,287.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103488379158,1.7965740894965165e-08,0.0011034703347831,-0.0460805408656597,0.0,0.0,0.0,-0.0137191833928227,60.0,8.614396095275879,-0.0,-8.302239251634091e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,0.0001035954846884,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,0.0001090910664061,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.030029296875,0.0,0.0,8.057430386543274e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.031005859375,0.0,0.0,0.0001090910373022,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318298339844,0.0,0.0,0.0005174805410206,286.1842346191406,294.1499938964844,292.04998779296875,291.723388671875,294.1045227050781,292.04998779296875,287.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038015363737,1.8002440427267178e-08,0.0011037834919989,-0.0461764149367809,0.0,0.0,0.0,-0.0137373730540275,60.0,8.611069679260254,-0.0,-8.30696222919869e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.0001036221729009,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.0001091191734303,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346374511719,0.0,0.0,8.0595062172506e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356140136719,0.0,0.0,0.0001091191443265,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,0.0005176138365641,286.1893005371094,294.1499938964844,292.04998779296875,291.723388671875,294.08477783203125,292.04998779296875,287.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104085939005,1.8035693827300747e-08,0.0011040678946301,-0.0462632775306701,0.0,0.0,0.0,-0.0137538583949208,60.0,8.607592582702637,-0.0,-8.311242538638909e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0001036718676914,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,0.0001091715021175,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,8.063371205935255e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,0.0001091714730137,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,0.0005178620922379,286.1994323730469,294.1499938964844,292.04998779296875,291.723388671875,294.045654296875,292.04998779296875,287.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097601639510685e-08,0.001104598515667,-0.0464249886572361,0.0,0.0,0.0,-0.0137845547869801,60.0,8.600443840026855,-0.0,-8.3192141175914e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0001036718676914,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,0.0001091715021175,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,8.063371205935255e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,0.0001091714730137,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,0.0005178620922379,286.1994323730469,294.1499938964844,292.04998779296875,291.723388671875,294.045654296875,292.04998779296875,287.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097601639510685e-08,0.001104598515667,-0.0464249886572361,0.0,0.0,0.0,-0.0137845547869801,60.0,8.600443840026855,-0.0,-8.3192141175914e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,0.0001037107940646,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534973144531,0.0,0.0,0.0001092124948627,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,8.066398731898516e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,0.0001092124730348,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05487060546875,0.0,0.0,0.000518056564033,286.20953369140625,294.1499938964844,292.04998779296875,291.723388671875,294.00750732421875,292.04998779296875,287.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.8146096181226312e-08,0.001105012721382,-0.0465516671538353,0.0,0.0,0.0,-0.0138085940852761,60.0,8.592663764953613,-0.0,-8.32546191986694e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,0.0001037107940646,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534973144531,0.0,0.0,0.0001092124948627,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,8.066398731898516e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0540771484375,0.0,0.0,0.0001092124730348,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05487060546875,0.0,0.0,0.000518056564033,286.20953369140625,294.1499938964844,292.04998779296875,291.723388671875,294.00750732421875,292.04998779296875,287.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.8146096181226312e-08,0.001105012721382,-0.0465516671538353,0.0,0.0,0.0,-0.0138085940852761,60.0,8.592663764953613,-0.0,-8.32546191986694e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,0.0001037446345435,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.0001092481252271,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623779296875,0.0,0.0,8.069030445767567e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,0.0001092481033992,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,0.0005182255990803,286.2196350097656,294.1499938964844,292.04998779296875,291.723388671875,293.9696960449219,292.04998779296875,287.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.8188252681738962e-08,0.0011053743073716,-0.0466617792844772,0.0,0.0,0.0,-0.0138294985517859,60.0,8.58458137512207,-0.0,-8.330894019081826e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,0.0001037446345435,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.0001092481252271,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623779296875,0.0,0.0,8.069030445767567e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,0.0001092481033992,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,0.0005182255990803,286.2196350097656,294.1499938964844,292.04998779296875,291.723388671875,293.9696960449219,292.04998779296875,287.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.8188252681738962e-08,0.0011053743073716,-0.0466617792844772,0.0,0.0,0.0,-0.0138294985517859,60.0,8.58458137512207,-0.0,-8.330894019081826e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727233886719,0.0,0.0,0.0001037586553138,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07196044921875,0.0,0.0,0.0001092628954211,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,8.070121111813933e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0725402832031,0.0,0.0,0.0001092628735932,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,0.0005182956228964,286.2297058105469,294.1499938964844,292.04998779296875,291.723388671875,293.9332275390625,292.04998779296875,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055405484512,1.8205712493113424e-08,0.0011055222712457,-0.0467073880136013,0.0,0.0,0.0,-0.0138381477445364,60.0,8.57521915435791,-0.0,-8.333145018468714e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727233886719,0.0,0.0,0.0001037586553138,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07196044921875,0.0,0.0,0.0001092628954211,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,8.070121111813933e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0725402832031,0.0,0.0,0.0001092628735932,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,0.0005182956228964,286.2297058105469,294.1499938964844,292.04998779296875,291.723388671875,293.9332275390625,292.04998779296875,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055405484512,1.8205712493113424e-08,0.0011055222712457,-0.0467073880136013,0.0,0.0,0.0,-0.0138381477445364,60.0,8.57521915435791,-0.0,-8.333145018468714e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,0.0001037675901898,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765991210937,0.0,0.0,0.0001092723032343,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07623291015625,0.0,0.0,8.070815965766087e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,0.0001092722814064,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,0.0005183402681723,286.2347412109375,294.1499938964844,292.04998779296875,291.723388671875,293.9148864746094,292.04998779296875,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056356597691,1.8216839592355427e-08,0.0011056173825636,-0.0467364527285099,0.0,0.0,0.0,-0.0138436630368232,60.0,8.570647239685059,-0.0,-8.334579604252212e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,0.0001037689507938,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812072753906,0.0,0.0,0.0001092737365979,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08087158203125,0.0,0.0,8.070922194747254e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,0.0001092737074941,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0825500488281,0.0,0.0,0.0005183470784686,286.23974609375,294.1499938964844,292.04998779296875,291.723388671875,293.8968505859375,292.04998779296875,287.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218527131352857e-08,0.0011056312359869,-0.0467408597469329,0.0,0.0,0.0,-0.0138444965705275,60.0,8.565625190734863,-0.0,-8.334797030329355e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,0.0001037670517689,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08599853515625,0.0,0.0,0.0001092717284336,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,8.070773765211925e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,0.0001092717066057,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.0005183375906199,286.2449645996094,294.1499938964844,292.04998779296875,291.723388671875,293.8782653808594,292.04998779296875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216152142258586e-08,0.0011056110961362,-0.046734657138586,0.0,0.0,0.0,-0.0138433203101158,60.0,8.560181617736816,-0.0,-8.334490786410242e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911865234375,0.0,0.0,0.0001037648471537,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904235839844,0.0,0.0,0.0001092694074031,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,8.070602780207992e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909729003906,0.0,0.0,0.0001092693855753,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,0.000518326589372,286.2497863769531,294.1499938964844,292.04998779296875,291.723388671875,293.8611145019531,292.04998779296875,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213402341871188e-08,0.0011055901413783,-0.0467274710536003,0.0,0.0,0.0,-0.0138419698923826,60.0,8.555155754089355,-0.0,-8.334136225585098e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003723144531,0.0,0.0,0.0001037297552102,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,0.0001092324528144,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09930419921875,0.0,0.0,8.06787284091115e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001892089844,0.0,0.0,0.0001092324309865,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009521484375,0.0,0.0,0.0005181512678973,286.259765625,294.1499938964844,292.04998779296875,291.723388671875,293.8268737792969,292.04998779296875,287.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052323970943,1.8169664883771475e-08,0.0011052142363041,-0.0466132275760173,0.0,0.0,0.0,-0.0138202775269746,60.0,8.542509078979492,-0.0,-8.32849877951958e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003723144531,0.0,0.0,0.0001037297552102,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,0.0001092324528144,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09930419921875,0.0,0.0,8.06787284091115e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001892089844,0.0,0.0,0.0001092324309865,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009521484375,0.0,0.0,0.0005181512678973,286.259765625,294.1499938964844,292.04998779296875,291.723388671875,293.8268737792969,292.04998779296875,287.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052323970943,1.8169664883771475e-08,0.0011052142363041,-0.0466132275760173,0.0,0.0,0.0,-0.0138202775269746,60.0,8.542509078979492,-0.0,-8.32849877951958e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
