time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981460,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10955810546875,0.0,0.0,0.0001036842368193,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,0.0001091845260816,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,8.06433308753185e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,0.0001091845042537,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.110107421875,0.0,0.0,0.0005179239087738,286.26971435546875,294.1499938964844,292.04998779296875,291.723388671875,293.793212890625,292.04998779296875,287.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047518346458,1.8112944033532585e-08,0.0011047337902709,-0.0464650616049766,0.0,0.0,0.0,-0.0137921813875436,60.0,8.52902889251709,-0.0,-8.321190136939549e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10955810546875,0.0,0.0,0.0001036842368193,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,0.0001091845260816,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,8.06433308753185e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,0.0001091845042537,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.110107421875,0.0,0.0,0.0005179239087738,286.26971435546875,294.1499938964844,292.04998779296875,291.723388671875,293.793212890625,292.04998779296875,287.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047518346458,1.8112944033532585e-08,0.0011047337902709,-0.0464650616049766,0.0,0.0,0.0,-0.0137921813875436,60.0,8.52902889251709,-0.0,-8.321190136939549e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,0.0001036179892253,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,0.0001091147569241,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11767578125,0.0,0.0,8.059179526753724e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,0.0001091147350962,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,0.0005175929982215,286.2796325683594,294.1499938964844,292.04998779296875,291.723388671875,293.7603759765625,292.04998779296875,287.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040464742109,1.803038252035094e-08,0.001104028429836,-0.0462493970990181,0.0,0.0,0.0,-0.0137512562796473,60.0,8.51408863067627,-0.0,-8.310558285984372e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,0.0001036179892253,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,0.0001091147569241,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11767578125,0.0,0.0,8.059179526753724e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,0.0001091147350962,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,0.0005175929982215,286.2796325683594,294.1499938964844,292.04998779296875,291.723388671875,293.7603759765625,292.04998779296875,287.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040464742109,1.803038252035094e-08,0.001104028429836,-0.0462493970990181,0.0,0.0,0.0,-0.0137512562796473,60.0,8.51408863067627,-0.0,-8.310558285984372e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233215332031,0.0,0.0,0.0001035952373058,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12261962890625,0.0,0.0,0.0001090907971956,299.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222839355469,0.0,0.0,8.057410013861954e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,0.0001090907753678,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238708496094,0.0,0.0,0.0005174793186597,286.2845764160156,294.1499938964844,292.04998779296875,291.723388671875,293.7437438964844,292.04998779296875,287.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103805960156,1.8002030088837273e-08,0.0011037879157811,-0.0461753346025943,0.0,0.0,0.0,-0.013737210072577,60.0,8.507183074951172,-0.0,-8.306908227950771e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,0.0001035511959344,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,0.0001090444275178,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268920898437,0.0,0.0,8.053985220612958e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277160644531,0.0,0.0,0.0001090444056899,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0005172593519091,286.28955078125,294.1499938964844,292.04998779296875,291.723388671875,293.72735595703125,292.04998779296875,287.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033292394131,1.7947145991570324e-08,0.0011033113114535,-0.0460319705307483,0.0,0.0,0.0,-0.0137099651619791,60.0,8.499368667602539,-0.0,-8.299846854242787e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,0.0001034428205457,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363830566406,0.0,0.0,0.0001089302968466,299.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13604736328125,0.0,0.0,8.045556023716927e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001089302822947,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0005167180206626,286.2994079589844,294.1499938964844,292.04998779296875,291.723388671875,293.695068359375,292.04998779296875,287.33123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021775426343,1.7812100239211762e-08,0.00110215973109,-0.0456791818141937,0.0,0.0,0.0,-0.0136430328711867,60.0,8.482179641723633,-0.0,-8.28248118978081e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,0.0001034428205457,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363830566406,0.0,0.0,0.0001089302968466,299.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13604736328125,0.0,0.0,8.045556023716927e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001089302822947,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0005167180206626,286.2994079589844,294.1499938964844,292.04998779296875,291.723388671875,293.695068359375,292.04998779296875,287.33123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021775426343,1.7812100239211762e-08,0.00110215973109,-0.0456791818141937,0.0,0.0,0.0,-0.0136430328711867,60.0,8.482179641723633,-0.0,-8.28248118978081e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,0.0001032921645673,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455078125,0.0,0.0,0.0001087716518668,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,8.033838093979284e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14599609375,0.0,0.0,0.0001087716300389,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,0.0005159654538147,286.3092346191406,294.1499938964844,292.04998779296875,291.723388671875,293.6637268066406,292.04998779296875,287.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005727574229,1.7624365966639743e-08,0.0011005551787093,-0.0451887287199497,0.0,0.0,0.0,-0.0135499686002731,60.0,8.461929321289062,-0.0,-8.258371764213734e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,0.0001032921645673,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455078125,0.0,0.0,0.0001087716518668,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,8.033838093979284e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14599609375,0.0,0.0,0.0001087716300389,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,0.0005159654538147,286.3092346191406,294.1499938964844,292.04998779296875,291.723388671875,293.6637268066406,292.04998779296875,287.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005727574229,1.7624365966639743e-08,0.0011005551787093,-0.0451887287199497,0.0,0.0,0.0,-0.0135499686002731,60.0,8.461929321289062,-0.0,-8.258371764213734e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552429199219,0.0,0.0,0.0001030831117532,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,0.0001085515032173,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,8.017578511498868e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,0.0001085514886653,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.0005149212083779,286.3189697265625,294.1499938964844,292.04998779296875,291.723388671875,293.63360595703125,292.04998779296875,287.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983498068526,1.736387922335325e-08,0.0010983324609696,-0.0445081479847431,0.0,0.0,0.0,-0.013420857489109,60.0,8.437259674072266,-0.0,-8.22497625563301e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552429199219,0.0,0.0,0.0001030831117532,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,0.0001085515032173,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,8.017578511498868e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,0.0001085514886653,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.0005149212083779,286.3189697265625,294.1499938964844,292.04998779296875,291.723388671875,293.63360595703125,292.04998779296875,287.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983498068526,1.736387922335325e-08,0.0010983324609696,-0.0445081479847431,0.0,0.0,0.0,-0.013420857489109,60.0,8.437259674072266,-0.0,-8.22497625563301e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0001028479528031,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16363525390625,0.0,0.0,0.0001083038732758,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.163330078125,0.0,0.0,7.999288209248334e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16412353515625,0.0,0.0,0.0001083038514479,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,0.000513746519573,286.32867431640625,294.1499938964844,292.04998779296875,291.723388671875,293.6039428710937,292.04998779296875,287.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958488564938,1.7070858504553144e-08,0.0010958318598568,-0.0437425002455711,0.0,0.0,0.0,-0.0132756195962429,60.0,8.410581588745117,-0.0,-8.187491573607988e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0001028479528031,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16363525390625,0.0,0.0,0.0001083038732758,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.163330078125,0.0,0.0,7.999288209248334e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16412353515625,0.0,0.0,0.0001083038514479,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,0.000513746519573,286.32867431640625,294.1499938964844,292.04998779296875,291.723388671875,293.6039428710937,292.04998779296875,287.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958488564938,1.7070858504553144e-08,0.0010958318598568,-0.0437425002455711,0.0,0.0,0.0,-0.0132756195962429,60.0,8.410581588745117,-0.0,-8.187491573607988e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688232421875,0.0,0.0,0.0001027282924042,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,0.0001081778682419,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678466796875,0.0,0.0,7.989981531864032e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16864013671875,0.0,0.0,0.000108177846414,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,0.0005131487851031,286.3335266113281,294.1499938964844,292.04998779296875,291.723388671875,293.5892028808594,292.04998779296875,287.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945750400424,1.6921761769594923e-08,0.0010945581598207,-0.0433528833091259,0.0,0.0,0.0,-0.0132017116993665,60.0,8.39723014831543,-0.0,-8.168450449375086e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17333984375,0.0,0.0,0.0001025766614475,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,0.0001080181900761,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,7.978187204571441e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,0.0001080181682482,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.173828125,0.0,0.0,0.0005123913870193,286.3383483886719,294.1499938964844,292.04998779296875,291.723388671875,293.5744934082031,292.04998779296875,287.35595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929539566859,1.6732812468944758e-08,0.0010929371928796,-0.0428591147065162,0.0,0.0,0.0,-0.0131080159917473,60.0,8.383231163024902,-0.0,-8.144353103034518e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,0.0001023646036628,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,0.0001077948836609,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777648925781,0.0,0.0,7.96169406385161e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,0.000107794861833,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792297363281,0.0,0.0,0.000511332124006,286.3441467285156,294.1499938964844,292.04998779296875,291.723388671875,293.5570678710937,292.04998779296875,287.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906925890594,1.6468582941797653e-08,0.001090676174499,-0.0421685539186,0.0,0.0,0.0,-0.0129770170897245,60.0,8.364322662353516,-0.0,-8.110713878295429e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822814941406,0.0,0.0,0.0001021814896375,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,0.0001076020562322,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,7.947452104417607e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0001076020344044,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0005104173906147,286.3479309082031,294.1499938964844,292.04998779296875,291.723388671875,293.5461730957031,292.04998779296875,287.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887411190196,1.6240415234847205e-08,0.0010887248208746,-0.0415721945464611,0.0,0.0,0.0,-0.0128639033064246,60.0,8.347870826721191,-0.0,-8.08172160304821e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911926269531,0.0,0.0,0.0001017569811665,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,0.0001071550286724,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.0,7.914434536360204e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910095214844,0.0,0.0,0.0001071550068445,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.0005082969437353,286.357421875,294.1499938964844,292.04998779296875,291.723388671875,293.5185852050781,292.04998779296875,287.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842236224561,1.571147834056319e-08,0.0010842079063877,-0.0401895456016063,0.0,0.0,0.0,-0.0126017164438962,60.0,8.308788299560547,-0.0,-8.014710317638676e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911926269531,0.0,0.0,0.0001017569811665,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,0.0001071550286724,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.0,7.914434536360204e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910095214844,0.0,0.0,0.0001071550068445,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.0005082969437353,286.357421875,294.1499938964844,292.04998779296875,291.723388671875,293.5185852050781,292.04998779296875,287.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842236224561,1.571147834056319e-08,0.0010842079063877,-0.0401895456016063,0.0,0.0,0.0,-0.0126017164438962,60.0,8.308788299560547,-0.0,-8.014710317638676e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,0.0001012847133097,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,0.0001066577024175,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,7.87770259194076e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,0.0001066576878656,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.0005059378454461,286.3668212890625,294.1499938964844,292.04998779296875,291.723388671875,293.4916076660156,292.04998779296875,287.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791915701702,1.5123022834018233e-08,0.0010791764361783,-0.0386510528624057,0.0,0.0,0.0,-0.0123099954798817,60.0,8.266514778137207,-0.0,-7.940487023461176e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,0.0001012847133097,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993713378906,0.0,0.0,0.0001066577024175,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,7.87770259194076e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,0.0001066576878656,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.0005059378454461,286.3668212890625,294.1499938964844,292.04998779296875,291.723388671875,293.4916076660156,292.04998779296875,287.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791915701702,1.5123022834018233e-08,0.0010791764361783,-0.0386510528624057,0.0,0.0,0.0,-0.0123099954798817,60.0,8.266514778137207,-0.0,-7.940487023461176e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,0.0001007664686767,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081604003906,0.0,0.0,0.0001061119619407,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078857421875,0.0,0.0,7.837394514353946e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.0,0.0,0.0001061119473888,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20928955078125,0.0,0.0,0.0005033491179347,286.3761901855469,294.1499938964844,292.04998779296875,291.723388671875,293.4652709960937,292.04998779296875,287.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736687108874,1.4477285148473127e-08,0.0010736542753875,-0.0369624905288219,0.0,0.0,0.0,-0.0119898738339543,60.0,8.221116065979004,-0.0,-7.85943541359302e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,0.0001007664686767,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081604003906,0.0,0.0,0.0001061119619407,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078857421875,0.0,0.0,7.837394514353946e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.0,0.0,0.0001061119473888,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20928955078125,0.0,0.0,0.0005033491179347,286.3761901855469,294.1499938964844,292.04998779296875,291.723388671875,293.4652709960937,292.04998779296875,287.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736687108874,1.4477285148473127e-08,0.0010736542753875,-0.0369624905288219,0.0,0.0,0.0,-0.0119898738339543,60.0,8.221116065979004,-0.0,-7.85943541359302e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,0.0001005053563858,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125549316406,0.0,0.0,0.0001058370035025,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,7.817085861461237e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130126953125,0.0,0.0,0.0001058369889506,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2136535644531,0.0,0.0,0.0005020448006689,286.380859375,294.1499938964844,292.04998779296875,291.723388671875,293.4521179199219,292.04998779296875,287.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708869667723,1.4151945393336972e-08,0.0010708727641031,-0.0361116267740726,0.0,0.0,0.0,-0.0118285911157727,60.0,8.198486328125,-0.0,-7.818756131428017e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21759033203125,0.0,0.0,0.000100225006463,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,0.0001055417815223,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,7.795281271683052e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174072265625,0.0,0.0,0.0001055417669704,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,0.000500644382555,286.3855285644531,294.1499938964844,292.04998779296875,291.723388671875,293.43896484375,292.04998779296875,287.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678962571546,1.3802631038117852e-08,0.0010678824037313,-0.0351979807019233,0.0,0.0,0.0,-0.0116554033011198,60.0,8.1751070022583,-0.0,-7.775197730097717e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22625732421875,0.0,0.0,9.963405318558216e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,0.0001049194761435,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253723144531,0.0,0.0,7.749317592242733e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,0.0001049194615916,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,0.0004976924974471,286.3947448730469,294.1499938964844,292.04998779296875,291.723388671875,293.4136657714844,292.04998779296875,287.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615980718284,1.3066309811904377e-08,0.0010615849168971,-0.0332718156278133,0.0,0.0,0.0,-0.0112903714179992,60.0,8.124296188354492,-0.0,-7.68377788062935e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22625732421875,0.0,0.0,9.963405318558216e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,0.0001049194761435,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253723144531,0.0,0.0,7.749317592242733e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,0.0001049194615916,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,0.0004976924974471,286.3947448730469,294.1499938964844,292.04998779296875,291.723388671875,293.4136657714844,292.04998779296875,287.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615980718284,1.3066309811904377e-08,0.0010615849168971,-0.0332718156278133,0.0,0.0,0.0,-0.0112903714179992,60.0,8.124296188354492,-0.0,-7.68377788062935e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,9.903401223709808e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,0.0001042876028805,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,7.702648144913837e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,0.0001042875883285,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353515625,0.0,0.0,0.000494695152156,286.40386962890625,294.1499938964844,292.04998779296875,291.723388671875,293.3890075683594,292.04998779296875,287.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.2318675857159178e-08,0.0010551927844062,-0.0313156843185424,0.0,0.0,0.0,-0.0109197413548827,60.0,8.071954727172852,-0.0,-7.591505379878073e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,9.903401223709808e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,0.0001042876028805,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,7.702648144913837e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,0.0001042875883285,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353515625,0.0,0.0,0.000494695152156,286.40386962890625,294.1499938964844,292.04998779296875,291.723388671875,293.3890075683594,292.04998779296875,287.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.2318675857159178e-08,0.0010551927844062,-0.0313156843185424,0.0,0.0,0.0,-0.0109197413548827,60.0,8.071954727172852,-0.0,-7.591505379878073e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434387207031,0.0,0.0,9.842694271355867e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,0.0001036483372445,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,7.655431545572355e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432861328125,0.0,0.0,0.0001036483154166,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,0.0004916627076454,286.4129333496094,294.1499938964844,292.04998779296875,291.723388671875,293.3648376464844,292.04998779296875,287.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487355757504,1.1562291568623095e-08,0.0010487239342182,-0.0293362960219383,0.0,0.0,0.0,-0.0105447638779878,60.0,8.018671989440918,-0.0,-7.498719867271576e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434387207031,0.0,0.0,9.842694271355867e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,0.0001036483372445,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,7.655431545572355e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432861328125,0.0,0.0,0.0001036483154166,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,0.0004916627076454,286.4129333496094,294.1499938964844,292.04998779296875,291.723388671875,293.3648376464844,292.04998779296875,287.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487355757504,1.1562291568623095e-08,0.0010487239342182,-0.0293362960219383,0.0,0.0,0.0,-0.0105447638779878,60.0,8.018671989440918,-0.0,-7.498719867271576e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,9.781966218724848e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,0.0001030088387778,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,7.608198939124122e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,0.0001030088242259,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,0.0004886292153969,286.42193603515625,294.1499938964844,292.04998779296875,291.723388671875,293.3410949707031,292.04998779296875,287.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422639315947,1.08056497083453e-08,0.0010422532213851,-0.0273558963090181,0.0,0.0,0.0,-0.0101696597412228,60.0,7.96481466293335,-0.0,-7.406472235516048e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,9.781966218724848e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,0.0001030088387778,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,7.608198939124122e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,0.0001030088242259,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,0.0004886292153969,286.42193603515625,294.1499938964844,292.04998779296875,291.723388671875,293.3410949707031,292.04998779296875,287.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422639315947,1.08056497083453e-08,0.0010422532213851,-0.0273558963090181,0.0,0.0,0.0,-0.0101696597412228,60.0,7.96481466293335,-0.0,-7.406472235516048e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562255859375,0.0,0.0,9.751545439939946e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,0.000102688492916,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,7.584537524962798e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560729980469,0.0,0.0,0.0001026884783641,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,0.0004871096462011,286.42645263671875,294.1499938964844,292.04998779296875,291.723388671875,293.32928466796875,292.04998779296875,287.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390197858214,1.0426616903203012e-08,0.0010390093084424,-0.0263637155294418,0.0,0.0,0.0,-0.0099817430600523,60.0,7.937626361846924,-0.0,-7.36047667260209e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,9.721648530103266e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,0.00010237366223,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596130371094,0.0,0.0,7.561284292023629e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,0.0001023736476781,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,0.0004856162413489,286.4309387207031,294.1499938964844,292.04998779296875,291.723388671875,293.31756591796875,292.04998779296875,287.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358359431847,1.0054120203051298e-08,0.0010358259314671,-0.0253885649144649,0.0,0.0,0.0,-0.0097970897331833,60.0,7.910551071166992,-0.0,-7.31541334175745e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662048339844,0.0,0.0,9.682436211733148e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.265625,0.0,0.0,0.0001019607370835,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,7.530786388088018e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660217285156,0.0,0.0,0.0001019607225316,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,0.0004836574953515,286.4369812011719,294.1499938964844,292.04998779296875,291.723388671875,293.302001953125,292.04998779296875,287.4210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316602420061,9.565560787905273e-09,0.0010316506959497,-0.0241094678640365,0.0,0.0,0.0,-0.0095549011602997,60.0,7.874415397644043,-0.0,-7.256517875475765e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,9.665187826612964e-05,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682800292969,0.0,0.0,0.0001017791000776,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680053710937,0.0,0.0,7.517370249843225e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,0.0001017790855257,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.269287109375,0.0,0.0,0.0004827959055546,286.43975830078125,294.1499938964844,292.04998779296875,291.723388671875,293.2950744628906,292.04998779296875,287.4229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298220440745,9.350657137474629e-09,0.0010298127308487,-0.0235467925667762,0.0,0.0,0.0,-0.0094483625143766,60.0,7.858174800872803,-0.0,-7.230687515402678e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,9.610392589820548e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2766418457031,0.0,0.0,0.000101202087535,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,7.474752055713907e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.0,0.0001012020657071,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27764892578125,0.0,0.0,0.0004800587776117,286.4485778808594,294.1499938964844,292.04998779296875,291.723388671875,293.2727355957031,292.04998779296875,287.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239806724712,8.667949025209511e-09,0.0010239720577374,-0.0217591393738985,0.0,0.0,0.0,-0.0091099012643098,60.0,7.806660652160644,-0.0,-7.148933178768857e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
