time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983800,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,9.610392589820548e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2766418457031,0.0,0.0,0.000101202087535,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,7.474752055713907e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.0,0.0001012020657071,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27764892578125,0.0,0.0,0.0004800587776117,286.4485778808594,294.1499938964844,292.04998779296875,291.723388671875,293.2727355957031,292.04998779296875,287.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239806724712,8.667949025209511e-09,0.0010239720577374,-0.0217591393738985,0.0,0.0,0.0,-0.0091099012643098,60.0,7.806660652160644,-0.0,-7.148933178768857e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,9.55884243012406e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,0.0001006592283374,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846984863281,0.0,0.0,7.434657163685188e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,0.0001006592137855,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,0.0004774837289005,286.4573059082031,294.1499938964844,292.04998779296875,291.723388671875,293.251220703125,292.04998779296875,287.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.02567168278756e-09,0.0010184800485149,-0.0200771614909172,0.0,0.0,0.0,-0.00879149697721,60.0,7.757236957550049,-0.0,-7.072443963807018e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,9.55884243012406e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,0.0001006592283374,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846984863281,0.0,0.0,7.434657163685188e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,0.0001006592137855,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,0.0004774837289005,286.4573059082031,294.1499938964844,292.04998779296875,291.723388671875,293.251220703125,292.04998779296875,287.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.02567168278756e-09,0.0010184800485149,-0.0200771614909172,0.0,0.0,0.0,-0.00879149697721,60.0,7.757236957550049,-0.0,-7.072443963807018e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,9.509469964541496e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,0.0001001393175101,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,7.396256842184812e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,0.0001001393029582,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29412841796875,0.0,0.0,0.0004750174994114,286.4659118652344,294.1499938964844,292.04998779296875,291.723388671875,293.23028564453125,292.04998779296875,287.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132283205166,7.410537072871648e-09,0.0010132209863513,-0.018466105684638,0.0,0.0,0.0,-0.0084865530952811,60.0,7.70961856842041,-0.0,-6.99957283245567e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,9.509469964541496e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,0.0001001393175101,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,7.396256842184812e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,0.0001001393029582,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29412841796875,0.0,0.0,0.0004750174994114,286.4659118652344,294.1499938964844,292.04998779296875,291.723388671875,293.23028564453125,292.04998779296875,287.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132283205166,7.410537072871648e-09,0.0010132209863513,-0.018466105684638,0.0,0.0,0.0,-0.0084865530952811,60.0,7.70961856842041,-0.0,-6.99957283245567e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,9.484527981840074e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972717285156,0.0,0.0,9.987666271626948e-05,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970275878906,0.0,0.0,7.376856956398115e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,9.987664816435426e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,0.0004737715935334,286.4702453613281,294.1499938964844,292.04998779296875,291.723388671875,293.2198486328125,292.04998779296875,287.44384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105714900419,7.099781651476178e-09,0.0010105643887072,-0.0176521744579076,0.0,0.0,0.0,-0.0083325011655688,60.0,7.685801029205322,-0.0,-6.962902432405826e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,9.461274021305144e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013916015625,0.0,0.0,9.963179036276416e-05,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,7.358770380960777e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,9.963177581084892e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,0.0004726100014522,286.4745483398437,294.1499938964844,292.04998779296875,291.723388671875,293.2093811035156,292.04998779296875,287.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080924257636,6.810057406880787e-09,0.0010080855572596,-0.0168932974338531,0.0,0.0,0.0,-0.0081888660788536,60.0,7.662083148956299,-0.0,-6.928801354888493e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.0,0.0,9.41991529543884e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095397949219,0.0,0.0,9.919625881593674e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,7.326602644752711e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,9.919624426402152e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104858398437,0.0,0.0,0.0004705440369434,286.48309326171875,294.1499938964844,292.04998779296875,291.723388671875,293.189208984375,292.04998779296875,287.45269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036845924332,6.294766929926254e-09,0.0010036783060058,-0.0155435232445597,0.0,0.0,0.0,-0.0079334089532494,60.0,7.618649005889893,-0.0,-6.868356194900116e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.0,0.0,9.41991529543884e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095397949219,0.0,0.0,9.919625881593674e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,7.326602644752711e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,9.919624426402152e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104858398437,0.0,0.0,0.0004705440369434,286.48309326171875,294.1499938964844,292.04998779296875,291.723388671875,293.189208984375,292.04998779296875,287.45269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036845924332,6.294766929926254e-09,0.0010036783060058,-0.0155435232445597,0.0,0.0,0.0,-0.0079334089532494,60.0,7.618649005889893,-0.0,-6.868356194900116e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3181457519531,0.0,0.0,9.381725976709276e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.317626953125,0.0,0.0,9.87941093626432e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173828125,0.0,0.0,7.29690000298433e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,9.879409481072798e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,0.0004686364263761,286.4915466308594,294.1499938964844,292.04998779296875,291.723388671875,293.16961669921875,292.04998779296875,287.45855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999616459012,5.818971970938946e-09,0.0009996106382459,-0.0142971277236938,0.0,0.0,0.0,-0.0076975412666797,60.0,7.578295707702637,-0.0,-6.812778963194432e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3181457519531,0.0,0.0,9.381725976709276e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.317626953125,0.0,0.0,9.87941093626432e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173828125,0.0,0.0,7.29690000298433e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,9.879409481072798e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,0.0004686364263761,286.4915466308594,294.1499938964844,292.04998779296875,291.723388671875,293.16961669921875,292.04998779296875,287.45855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999616459012,5.818971970938946e-09,0.0009996106382459,-0.0142971277236938,0.0,0.0,0.0,-0.0076975412666797,60.0,7.578295707702637,-0.0,-6.812778963194432e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,9.346502338303252e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32568359375,0.0,0.0,9.842318831942976e-05,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,7.269503839779645e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260498046875,0.0,0.0,9.842317376751451e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,0.0004668769543059,286.4999389648437,294.1499938964844,292.04998779296875,291.723388671875,293.15045166015625,292.04998779296875,287.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958639275282,5.3801287869248435e-09,0.0009958585724234,-0.0131474733352661,0.0,0.0,0.0,-0.0074799894355237,60.0,7.54019832611084,-0.0,-6.76171794111724e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,9.346502338303252e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32568359375,0.0,0.0,9.842318831942976e-05,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,7.269503839779645e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260498046875,0.0,0.0,9.842317376751451e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,0.0004668769543059,286.4999389648437,294.1499938964844,292.04998779296875,291.723388671875,293.15045166015625,292.04998779296875,287.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958639275282,5.3801287869248435e-09,0.0009958585724234,-0.0131474733352661,0.0,0.0,0.0,-0.0074799894355237,60.0,7.54019832611084,-0.0,-6.76171794111724e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,9.31501344894059e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,9.809159382712096e-05,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334655761719,0.0,0.0,7.245012966450304e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,9.809157927520572e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345947265625,0.0,0.0,0.000465304008685,286.50830078125,294.1499938964844,292.04998779296875,291.723388671875,293.1316833496094,292.04998779296875,287.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925084887072,4.98781238533752e-09,0.0009925034828484,-0.0121196648105978,0.0,0.0,0.0,-0.0072854999452829,60.0,7.5044755935668945,-0.0,-6.716233258430293e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,9.31501344894059e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,9.809159382712096e-05,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334655761719,0.0,0.0,7.245012966450304e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,9.809157927520572e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345947265625,0.0,0.0,0.000465304008685,286.50830078125,294.1499938964844,292.04998779296875,291.723388671875,293.1316833496094,292.04998779296875,287.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925084887072,4.98781238533752e-09,0.0009925034828484,-0.0121196648105978,0.0,0.0,0.0,-0.0072854999452829,60.0,7.5044755935668945,-0.0,-6.716233258430293e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,9.298681834479794e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.0,9.791961929295212e-05,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,7.232310599647462e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,9.791960474103688e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,0.0004644882283173,286.5124816894531,294.1499938964844,292.04998779296875,291.723388671875,293.122314453125,292.04998779296875,287.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990767031908,4.7843391470792085e-09,0.0009907622588798,-0.0115865813568234,0.0,0.0,0.0,-0.0071846223436295,60.0,7.486488819122314,-0.0,-6.692702925192863e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422241210937,0.0,0.0,9.284918633056805e-05,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417053222656,0.0,0.0,9.77746822172776e-05,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,7.221605483209714e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,9.777466766536236e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34259033203125,0.0,0.0,0.0004638007085304,286.5166320800781,294.1499938964844,292.04998779296875,291.723388671875,293.1129455566406,292.04998779296875,287.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893017122521,4.612860760033754e-09,0.0009892970556393,-0.011137313209474,0.0,0.0,0.0,-0.0070996191352605,60.0,7.468843460083008,-0.0,-6.672905072946378e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482666015625,0.0,0.0,9.266230335924774e-05,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,9.757788939168675e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475341796875,0.0,0.0,7.20707030268386e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34814453125,0.0,0.0,9.757787483977154e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486633300781,0.0,0.0,0.0004628672031685,286.5229797363281,294.1499938964844,292.04998779296875,291.723388671875,293.098876953125,292.04998779296875,287.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873090311884,4.380032336825934e-09,0.0009873047238215,-0.0105273015797138,0.0,0.0,0.0,-0.0069841886870563,60.0,7.444203853607178,-0.0,-6.646070715987662e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,9.261765808332711e-05,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34967041015625,0.0,0.0,9.753087215358391e-05,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,7.20359748811461e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,9.753085760166869e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505554199219,0.0,0.0,0.0004626441805157,286.5249328613281,294.1499938964844,292.04998779296875,291.723388671875,293.0946655273437,292.04998779296875,287.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868328925222,4.3244048342216965e-09,0.0009868285851553,-0.0103815551847219,0.0,0.0,0.0,-0.0069566094316542,60.0,7.437741756439209,-0.0,-6.639667304852992e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35809326171875,0.0,0.0,9.242977830581368e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,9.733302431413904e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,7.188984454842284e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35797119140625,0.0,0.0,9.73330097622238e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584899902344,0.0,0.0,0.0004617056983988,286.5331726074219,294.1499938964844,292.04998779296875,291.723388671875,293.0769958496094,292.04998779296875,287.487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848314803093,4.0903316289586655e-09,0.0009848274057731,-0.009768265299499,0.0,0.0,0.0,-0.0068405712954699,60.0,7.410867214202881,-0.0,-6.61275691982155e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35809326171875,0.0,0.0,9.242977830581368e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,9.733302431413904e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,7.188984454842284e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35797119140625,0.0,0.0,9.73330097622238e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584899902344,0.0,0.0,0.0004617056983988,286.5331726074219,294.1499938964844,292.04998779296875,291.723388671875,293.0769958496094,292.04998779296875,287.487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848314803093,4.0903316289586655e-09,0.0009848274057731,-0.009768265299499,0.0,0.0,0.0,-0.0068405712954699,60.0,7.410867214202881,-0.0,-6.61275691982155e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36602783203125,0.0,0.0,9.22343460842967e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36553955078125,0.0,0.0,9.712722385302186e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36529541015625,0.0,0.0,7.173784251790494e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,9.712721657706425e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,0.0004607294686138,286.5414123535156,294.1499938964844,292.04998779296875,291.723388671875,293.0592346191406,292.04998779296875,287.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.8468481733389134e-09,0.0009827448520809,-0.00913031026721,0.0,0.0,0.0,-0.0067198635078966,60.0,7.383254051208496,-0.0,-6.584822642707877e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36602783203125,0.0,0.0,9.22343460842967e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36553955078125,0.0,0.0,9.712722385302186e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36529541015625,0.0,0.0,7.173784251790494e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,9.712721657706425e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,0.0004607294686138,286.5414123535156,294.1499938964844,292.04998779296875,291.723388671875,293.0592346191406,292.04998779296875,287.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.8468481733389134e-09,0.0009827448520809,-0.00913031026721,0.0,0.0,0.0,-0.0067198635078966,60.0,7.383254051208496,-0.0,-6.584822642707877e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,9.212834993377328e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,9.701560338726269e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,7.165539864217862e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,9.701558883534744e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,0.0004601999826263,286.5495910644531,294.1499938964844,292.04998779296875,291.723388671875,293.042236328125,292.04998779296875,287.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816194651648,3.7147875886489605e-09,0.0009816157398745,-0.0087842913344502,0.0,0.0,0.0,-0.0066543957218527,60.0,7.362263202667236,-0.0,-6.56969589840628e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,9.212834993377328e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,9.701560338726269e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,7.165539864217862e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,9.701558883534744e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,0.0004601999826263,286.5495910644531,294.1499938964844,292.04998779296875,291.723388671875,293.042236328125,292.04998779296875,287.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816194651648,3.7147875886489605e-09,0.0009816157398745,-0.0087842913344502,0.0,0.0,0.0,-0.0066543957218527,60.0,7.362263202667236,-0.0,-6.56969589840628e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778381347656,0.0,0.0,9.205436799675226e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773803710937,0.0,0.0,9.69376997090876e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37713623046875,0.0,0.0,7.159786036936566e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777160644531,0.0,0.0,9.693768515717238e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,0.000459830451291,286.5536804199219,294.1499938964844,292.04998779296875,291.723388671875,293.0336608886719,292.04998779296875,287.5018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808308677747,3.622617983367604e-09,0.0009808272588998,-0.0085427910089492,0.0,0.0,0.0,-0.0066087017767131,60.0,7.3508453369140625,-0.0,-6.559149312579393e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818054199219,0.0,0.0,9.20141683309339e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,9.689536091173068e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,7.156659557949752e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,9.689535363577306e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821716308594,0.0,0.0,0.0004596296348609,286.5577697753906,294.1499938964844,292.04998779296875,291.723388671875,293.0251770019531,292.04998779296875,287.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804038563743,3.5725296054778247e-09,0.0009804002474993,-0.0084115490317344,0.0,0.0,0.0,-0.0065838773734867,60.0,7.340697288513184,-0.0,-6.553420917043695e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,9.19642625376582e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,9.684281394584104e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,7.152777834562585e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895263671875,0.0,0.0,9.684279939392582e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900146484375,0.0,0.0,0.0004593803314492,286.56591796875,294.1499938964844,292.04998779296875,291.723388671875,293.00860595703125,292.0501403808594,287.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798703249543,3.5103513429390887e-09,0.0009798668324947,-0.0082486318424344,0.0,0.0,0.0,-0.0065530440770089,60.0,7.323775768280029,-0.0,-6.546314068600624e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,9.19642625376582e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,9.684281394584104e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,7.152777834562585e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895263671875,0.0,0.0,9.684279939392582e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900146484375,0.0,0.0,0.0004593803314492,286.56591796875,294.1499938964844,292.04998779296875,291.723388671875,293.00860595703125,292.0501403808594,287.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798703249543,3.5103513429390887e-09,0.0009798668324947,-0.0082486318424344,0.0,0.0,0.0,-0.0065530440770089,60.0,7.323775768280029,-0.0,-6.546314068600624e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974914550781,0.0,0.0,9.194914309773594e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,9.68268868746236e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,7.151601312216371e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,9.682687232270835e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978576660156,0.0,0.0,0.0004593048070091,286.57403564453125,294.1499938964844,292.04998779296875,291.723388671875,292.99249267578125,292.0505065917969,287.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797094389796,3.4915108582111998e-09,0.0009797059465199,-0.0081992652267217,0.0,0.0,0.0,-0.006543705239892,60.0,7.311102390289307,-0.0,-6.54416112411127e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974914550781,0.0,0.0,9.194914309773594e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,9.68268868746236e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,7.151601312216371e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,9.682687232270835e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978576660156,0.0,0.0,0.0004593048070091,286.57403564453125,294.1499938964844,292.04998779296875,291.723388671875,292.99249267578125,292.0505065917969,287.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797094389796,3.4915108582111998e-09,0.0009797059465199,-0.0081992652267217,0.0,0.0,0.0,-0.006543705239892,60.0,7.311102390289307,-0.0,-6.54416112411127e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40533447265625,0.0,0.0,9.194478479912505e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,9.682230302132666e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,7.151262980187312e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052124023437,0.0,0.0,9.682228846941145e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057006835937,0.0,0.0,0.0004592830664478,286.5821228027344,294.1499938964844,292.0510559082031,291.7244567871094,292.976318359375,292.0506286621094,287.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796628728508,3.486084088066832e-09,0.0009796593803912,-0.0081850457936525,0.0,0.0,0.0,-0.0065410141833126,60.0,7.297521114349365,-0.0,-6.543541530845688e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40533447265625,0.0,0.0,9.194478479912505e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,9.682230302132666e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,7.151262980187312e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052124023437,0.0,0.0,9.682228846941145e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057006835937,0.0,0.0,0.0004592830664478,286.5821228027344,294.1499938964844,292.0510559082031,291.7244567871094,292.976318359375,292.0506286621094,287.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796628728508,3.486084088066832e-09,0.0009796593803912,-0.0081850457936525,0.0,0.0,0.0,-0.0065410141833126,60.0,7.297521114349365,-0.0,-6.543541530845688e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131774902344,0.0,0.0,9.197739564115182e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127197265625,0.0,0.0,9.68566455412656e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,7.153799379011616e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130554199219,0.0,0.0,9.685663098935038e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0004594459605868,286.5902404785156,294.1499938964844,292.05419921875,291.7275695800781,292.9604797363281,292.0509338378906,287.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800101397559,3.526713365786804e-09,0.0009800066472962,-0.0082915034145116,0.0,0.0,0.0,-0.0065611549653112,60.0,7.289571285247803,-0.0,-6.548184217081143e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131774902344,0.0,0.0,9.197739564115182e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127197265625,0.0,0.0,9.68566455412656e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,7.153799379011616e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130554199219,0.0,0.0,9.685663098935038e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0004594459605868,286.5902404785156,294.1499938964844,292.05419921875,291.7275695800781,292.9604797363281,292.0509338378906,287.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800101397559,3.526713365786804e-09,0.0009800066472962,-0.0082915034145116,0.0,0.0,0.0,-0.0065611549653112,60.0,7.289571285247803,-0.0,-6.548184217081143e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,9.200593922287226e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,9.68867025221698e-05,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164428710937,0.0,0.0,7.156019273679703e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,9.688668797025456e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174499511719,0.0,0.0,0.0004595885693561,286.5942687988281,294.1499938964844,292.0565185546875,291.7298278808594,292.9527893066406,292.0514221191406,287.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980315147899,3.562275141533177e-09,0.0009803115390241,-0.0083846813067793,0.0,0.0,0.0,-0.006578788626939,60.0,7.288610935211182,-0.0,-6.552248521529691e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,9.203302033711223e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205627441406,0.0,0.0,9.691521700005978e-05,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203491210937,0.0,0.0,7.15812566340901e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,9.691520972410216e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213562011719,0.0,0.0,0.0004597238148562,286.5982971191406,294.1499938964844,292.0592956542969,291.73260498046875,292.9450988769531,292.0518798828125,287.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806044399738,3.596011266537857e-09,0.0009806008310988,-0.0084730749949812,0.0,0.0,0.0,-0.0065955170430243,60.0,7.287312984466553,-0.0,-6.556106058042134e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275817871094,0.0,0.0,9.209417476085946e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,9.697961650090292e-05,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,7.162881956901401e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4274597167969,0.0,0.0,9.697960922494532e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,0.0004600293177645,286.6050720214844,294.1499938964844,292.06500244140625,291.7382507324219,292.9324035644531,292.0531616210937,287.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812546195462,3.672201431825784e-09,0.0009812508942559,-0.0086727086454629,0.0,0.0,0.0,-0.006633280776441,60.0,7.288634300231934,-0.0,-6.564822285781703e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288330078125,0.0,0.0,9.210591815644877e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,9.699197835288942e-05,299.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281921386719,0.0,0.0,7.163795089581981e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287109375,0.0,0.0,9.69919710769318e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291687011719,0.0,0.0,0.0004600879328791,286.6063537597656,294.1499938964844,292.06622314453125,291.7394714355469,292.92999267578125,292.05340576171875,287.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813793003559,3.6868244013277263e-09,0.0009813755750656,-0.0087110241875052,0.0,0.0,0.0,-0.0066405278630554,60.0,7.288886070251465,-0.0,-6.566495613924418e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
