time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986140,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,9.220456558978184e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,9.709586447570472e-05,299.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360046386719,0.0,0.0,7.171468314481899e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365234375,0.0,0.0,9.70958499237895e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369812011719,0.0,0.0,0.0004605807189363,286.6144104003906,294.1499938964844,292.0749206542969,291.74810791015625,292.9155578613281,292.0565490722656,287.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824306471273,3.8097276444659656e-09,0.0009824268054217,-0.0090330503880977,0.0,0.0,0.0,-0.0067014582455158,60.0,7.2971882820129395,-0.0,-6.580569333891617e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,9.220456558978184e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,9.709586447570472e-05,299.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360046386719,0.0,0.0,7.171468314481899e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365234375,0.0,0.0,9.70958499237895e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369812011719,0.0,0.0,0.0004605807189363,286.6144104003906,294.1499938964844,292.0749206542969,291.74810791015625,292.9155578613281,292.0565490722656,287.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824306471273,3.8097276444659656e-09,0.0009824268054217,-0.0090330503880977,0.0,0.0,0.0,-0.0067014582455158,60.0,7.2971882820129395,-0.0,-6.580569333891617e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444580078125,0.0,0.0,9.231253352481872e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,9.720955858938396e-05,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,7.179865497164428e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,9.720954403746872e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447937011719,0.0,0.0,0.0004611200420185,286.6224365234375,294.1499938964844,292.0852355957031,291.7583312988281,292.9014587402344,292.0606994628906,287.5493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835803648456,3.9442391575050806e-09,0.00098357652314,-0.0093854889273643,0.0,0.0,0.0,-0.0067681381478905,60.0,7.308067321777344,-0.0,-6.595988821800347e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444580078125,0.0,0.0,9.231253352481872e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,9.720955858938396e-05,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,7.179865497164428e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,9.720954403746872e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447937011719,0.0,0.0,0.0004611200420185,286.6224365234375,294.1499938964844,292.0852355957031,291.7583312988281,292.9014587402344,292.0606994628906,287.5493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835803648456,3.9442391575050806e-09,0.00098357652314,-0.0093854889273643,0.0,0.0,0.0,-0.0067681381478905,60.0,7.308067321777344,-0.0,-6.595988821800347e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523010253906,0.0,0.0,9.24347768886946e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518737792969,0.0,0.0,9.733828483149408e-05,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,7.189373718574643e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521789550781,0.0,0.0,9.733827755553648e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,0.0004617306985892,286.6304931640625,294.1499938964844,292.0971069335937,291.7701110839844,292.8876342773437,292.06561279296875,287.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848827030509,4.09653733157711e-09,0.0009848786285147,-0.0097845280542969,0.0,0.0,0.0,-0.0068436381407082,60.0,7.322072982788086,-0.0,-6.613469594185517e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523010253906,0.0,0.0,9.24347768886946e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518737792969,0.0,0.0,9.733828483149408e-05,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,7.189373718574643e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521789550781,0.0,0.0,9.733827755553648e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,0.0004617306985892,286.6304931640625,294.1499938964844,292.0971069335937,291.7701110839844,292.8876342773437,292.06561279296875,287.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848827030509,4.09653733157711e-09,0.0009848786285147,-0.0097845280542969,0.0,0.0,0.0,-0.0068436381407082,60.0,7.322072982788086,-0.0,-6.613469594185517e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562072753906,0.0,0.0,9.250614675693214e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557800292969,0.0,0.0,9.7413438197691e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45556640625,0.0,0.0,7.194923819042742e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560852050781,0.0,0.0,9.741343092173338e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565124511719,0.0,0.0,0.0004620871623046,286.6344909667969,294.1499938964844,292.10357666015625,291.7765197753906,292.881103515625,292.06915283203125,287.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856440592557,4.1854479881919815e-09,0.0009856398683041,-0.0100174807012081,0.0,0.0,0.0,-0.0068877199664711,60.0,7.332076072692871,-0.0,-6.623685777640277e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601135253906,0.0,0.0,9.25749191083014e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4596862792969,0.0,0.0,9.748586307978258e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595031738281,0.0,0.0,7.20027310308069e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599914550781,0.0,0.0,9.748584852786736e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0004624307039193,286.63848876953125,294.1499938964844,292.1103820800781,291.78326416015625,292.8744506835937,292.0723571777344,287.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863778250291,4.271131448518872e-09,0.0009863735176622,-0.0102419760078191,0.0,0.0,0.0,-0.0069302017800509,60.0,7.341282367706299,-0.0,-6.633538163214325e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,9.272524039261044e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674987792969,0.0,0.0,9.764415881363676e-05,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673156738281,0.0,0.0,7.211964839370921e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678039550781,0.0,0.0,9.764414426172152e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46826171875,0.0,0.0,0.0004631816118489,286.6465148925781,294.1499938964844,292.125,291.7977600097656,292.86163330078125,292.08038330078125,287.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987978070043,4.458408753293952e-09,0.0009879735298454,-0.0107326516881585,0.0,0.0,0.0,-0.0070230364799499,60.0,7.363399505615234,-0.0,-6.655098161445494e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,9.272524039261044e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674987792969,0.0,0.0,9.764415881363676e-05,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673156738281,0.0,0.0,7.211964839370921e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678039550781,0.0,0.0,9.764414426172152e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46826171875,0.0,0.0,0.0004631816118489,286.6465148925781,294.1499938964844,292.125,291.7977600097656,292.86163330078125,292.08038330078125,287.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987978070043,4.458408753293952e-09,0.0009879735298454,-0.0107326516881585,0.0,0.0,0.0,-0.0070230364799499,60.0,7.363399505615234,-0.0,-6.655098161445494e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,9.288529690820724e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.475341796875,0.0,0.0,9.781270637176932e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47515869140625,0.0,0.0,7.224414002848789e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,9.78126990958117e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,0.0004639811522793,286.6545104980469,294.1499938964844,292.1408386230469,291.8134460449219,292.84942626953125,292.09033203125,287.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896834380924,4.6578212398173954e-09,0.0009896787814795,-0.0112551115453243,0.0,0.0,0.0,-0.0071218940429389,60.0,7.389278888702393,-0.0,-6.678093456002898e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,9.288529690820724e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.475341796875,0.0,0.0,9.781270637176932e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47515869140625,0.0,0.0,7.224414002848789e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,9.78126990958117e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,0.0004639811522793,286.6545104980469,294.1499938964844,292.1408386230469,291.8134460449219,292.84942626953125,292.09033203125,287.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896834380924,4.6578212398173954e-09,0.0009896787814795,-0.0112551115453243,0.0,0.0,0.0,-0.0071218940429389,60.0,7.389278888702393,-0.0,-6.678093456002898e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48358154296875,0.0,0.0,9.3050766736269e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.483154296875,0.0,0.0,9.798695100471376e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,7.237283716676757e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48345947265625,0.0,0.0,9.798694372875616e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48388671875,0.0,0.0,0.0004648077010642,286.6625061035156,294.1499938964844,292.15777587890625,291.83026123046875,292.8376159667969,292.1016540527344,287.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914464317262,4.863972336011102e-09,0.0009914415422827,-0.0117952181026339,0.0,0.0,0.0,-0.007224092260003,60.0,7.417538642883301,-0.0,-6.701907295791898e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48358154296875,0.0,0.0,9.3050766736269e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.483154296875,0.0,0.0,9.798695100471376e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,7.237283716676757e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48345947265625,0.0,0.0,9.798694372875616e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48388671875,0.0,0.0,0.0004648077010642,286.6625061035156,294.1499938964844,292.15777587890625,291.83026123046875,292.8376159667969,292.1016540527344,287.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914464317262,4.863972336011102e-09,0.0009914415422827,-0.0117952181026339,0.0,0.0,0.0,-0.007224092260003,60.0,7.417538642883301,-0.0,-6.701907295791898e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49139404296875,0.0,0.0,9.322554979007693e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909973144531,0.0,0.0,9.817100362852216e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908142089844,0.0,0.0,7.250877388287336e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,9.817099635256454e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,0.0004656807577703,286.6705017089844,294.1499938964844,292.1757202148437,291.8480529785156,292.82684326171875,292.1162414550781,287.5821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933088440448,5.081726150990562e-09,0.0009933037217706,-0.0123657099902629,0.0,0.0,0.0,-0.0073320427909493,60.0,7.450366020202637,-0.0,-6.727108115001101e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49139404296875,0.0,0.0,9.322554979007693e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909973144531,0.0,0.0,9.817100362852216e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908142089844,0.0,0.0,7.250877388287336e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,9.817099635256454e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,0.0004656807577703,286.6705017089844,294.1499938964844,292.1757202148437,291.8480529785156,292.82684326171875,292.1162414550781,287.5821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933088440448,5.081726150990562e-09,0.0009933037217706,-0.0123657099902629,0.0,0.0,0.0,-0.0073320427909493,60.0,7.450366020202637,-0.0,-6.727108115001101e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49530029296875,0.0,0.0,9.33101400732994e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949035644531,0.0,0.0,9.82600831775926e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947204589844,0.0,0.0,7.257457036757842e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952087402344,0.0,0.0,9.8260075901635e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,0.0004661033162847,286.67449951171875,294.1499938964844,292.1850280761719,291.8572998046875,292.8213195800781,292.1229248046875,287.5848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942111792042,5.1871151818261305e-09,0.0009942059405148,-0.0126418136060237,0.0,0.0,0.0,-0.0073842937126755,60.0,7.466041564941406,-0.0,-6.739321634086083e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992370605469,0.0,0.0,9.339999087387696e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,9.835469973040745e-05,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986572265625,0.0,0.0,7.264444866450503e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991149902344,0.0,0.0,9.835468517849222e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4995422363281,0.0,0.0,0.0004665521264541,286.6784973144531,294.1499938964844,292.1945495605469,291.8667297363281,292.8162536621094,292.13104248046875,287.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995167531073,5.2990518639717266e-09,0.0009951621759682,-0.0129350712522864,0.0,0.0,0.0,-0.0074397809803485,60.0,7.483683109283447,-0.0,-6.752306092039363e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,9.35627831495367e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,9.852612856775522e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.505859375,0.0,0.0,7.277107215486467e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063171386719,0.0,0.0,9.85261212917976e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067443847656,0.0,0.0,0.0004673653165809,286.68585205078125,294.1499938964844,292.21258544921875,291.8846130371094,292.8067321777344,292.1452331542969,287.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969018865376,5.501875843805237e-09,0.0009968964150175,-0.0134664271026849,0.0,0.0,0.0,-0.0075403288938105,60.0,7.515392303466797,-0.0,-6.775864846986225e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5070495605469,0.0,0.0,9.357697126688436e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50665283203125,0.0,0.0,9.854107338469476e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064697265625,0.0,0.0,7.278210250660777e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069580078125,0.0,0.0,9.854105883277953e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,0.0004674362135119,286.6864624023437,294.1499938964844,292.2142028808594,291.8861999511719,292.805908203125,292.1464538574219,287.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099705287721,5.519551926624899e-09,0.0009970474056899,-0.0135127352550625,0.0,0.0,0.0,-0.0075490907765924,60.0,7.518149375915527,-0.0,-6.777919736578042e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.514892578125,0.0,0.0,9.376717935083434e-05,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144958496094,0.0,0.0,9.8741365945898e-05,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143127441406,0.0,0.0,7.293004455277696e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147705078125,0.0,0.0,9.874135139398275e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51519775390625,0.0,0.0,0.0004683863080572,286.6944580078125,294.1499938964844,292.2345275878906,291.9063720703125,292.79620361328125,292.1642761230469,287.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999079667963,5.756520593536152e-09,0.0009990738471969,-0.014133526943624,0.0,0.0,0.0,-0.0076665673404932,60.0,7.555984973907471,-0.0,-6.805500873952043e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.514892578125,0.0,0.0,9.376717935083434e-05,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144958496094,0.0,0.0,9.8741365945898e-05,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143127441406,0.0,0.0,7.293004455277696e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147705078125,0.0,0.0,9.874135139398275e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51519775390625,0.0,0.0,0.0004683863080572,286.6944580078125,294.1499938964844,292.2345275878906,291.9063720703125,292.79620361328125,292.1642761230469,287.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999079667963,5.756520593536152e-09,0.0009990738471969,-0.014133526943624,0.0,0.0,0.0,-0.0076665673404932,60.0,7.555984973907471,-0.0,-6.805500873952043e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,9.395304368808866e-05,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,9.893709648167714e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52215576171875,0.0,0.0,7.307460327865556e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226135253906,0.0,0.0,9.893708192976192e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52301025390625,0.0,0.0,0.0004693147493526,286.7024230957031,294.1499938964844,292.25543212890625,291.9270935058594,292.7867431640625,292.18212890625,287.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010591940954,5.988087803387998e-09,0.001001053256914,-0.0147401550784707,0.0,0.0,0.0,-0.0077813612297177,60.0,7.594257354736328,-0.0,-6.832507892795547e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,9.395304368808866e-05,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,9.893709648167714e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52215576171875,0.0,0.0,7.307460327865556e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226135253906,0.0,0.0,9.893708192976192e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52301025390625,0.0,0.0,0.0004693147493526,286.7024230957031,294.1499938964844,292.25543212890625,291.9270935058594,292.7867431640625,292.18212890625,287.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010591940954,5.988087803387998e-09,0.001001053256914,-0.0147401550784707,0.0,0.0,0.0,-0.0077813612297177,60.0,7.594257354736328,-0.0,-6.832507892795547e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5305480957031,0.0,0.0,9.416187822353096e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301818847656,0.0,0.0,9.915700502460822e-05,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299987792969,0.0,0.0,7.323703175643459e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53045654296875,0.0,0.0,9.91569977486506e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308532714844,0.0,0.0,0.0004703579179476,286.7103881835937,294.1499938964844,292.2768249511719,291.94830322265625,292.77783203125,292.2017822265625,287.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032868012785,6.248270345565743e-09,0.0010032805148512,-0.0154217230156064,0.0,0.0,0.0,-0.0079103568568825,60.0,7.635533332824707,-0.0,-6.862914858629665e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5305480957031,0.0,0.0,9.416187822353096e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301818847656,0.0,0.0,9.915700502460822e-05,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299987792969,0.0,0.0,7.323703175643459e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53045654296875,0.0,0.0,9.91569977486506e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308532714844,0.0,0.0,0.0004703579179476,286.7103881835937,294.1499938964844,292.2768249511719,291.94830322265625,292.77783203125,292.2017822265625,287.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032868012785,6.248270345565743e-09,0.0010032805148512,-0.0154217230156064,0.0,0.0,0.0,-0.0079103568568825,60.0,7.635533332824707,-0.0,-6.862914858629665e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53448486328125,0.0,0.0,9.425816097063944e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,9.925839549396188e-05,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.533935546875,0.0,0.0,7.331192318815738e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53436279296875,0.0,0.0,9.925838821800426e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5347595214844,0.0,0.0,0.0004708388878498,286.7143859863281,294.1499938964844,292.28765869140625,291.95904541015625,292.77362060546875,292.2120056152344,287.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043120710179,6.368229499287281e-09,0.0010043056681752,-0.0157359596341848,0.0,0.0,0.0,-0.0079698236659169,60.0,7.656617164611816,-0.0,-6.876957314716492e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53839111328125,0.0,0.0,9.435770334675908e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380249023437,0.0,0.0,9.93632129393518e-05,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,7.338933937717229e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382995605469,0.0,0.0,9.936320566339418e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386962890625,0.0,0.0,0.0004713360976893,286.7183532714844,294.1499938964844,292.298583984375,291.9698791503906,292.7696228027344,292.2227783203125,287.6146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053709847852,6.492239634781072e-09,0.0010053644655272,-0.0160608049482107,0.0,0.0,0.0,-0.0080312918871641,60.0,7.67829418182373,-0.0,-6.89148933474826e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462341308594,0.0,0.0,9.455192048335448e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458679199219,0.0,0.0,9.956774010788648e-05,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54571533203125,0.0,0.0,7.354039553320035e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.546142578125,0.0,0.0,9.956772555597126e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465393066406,0.0,0.0,0.0004723062738776,286.726318359375,294.1499938964844,292.3205871582031,291.99169921875,292.76202392578125,292.2447509765625,287.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074409656226,6.734213631176544e-09,0.0010074342135339,-0.0166946370154619,0.0,0.0,0.0,-0.00815125182271,60.0,7.722094535827637,-0.0,-6.919888306811117e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462341308594,0.0,0.0,9.455192048335448e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458679199219,0.0,0.0,9.956774010788648e-05,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54571533203125,0.0,0.0,7.354039553320035e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.546142578125,0.0,0.0,9.956772555597126e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465393066406,0.0,0.0,0.0004723062738776,286.726318359375,294.1499938964844,292.3205871582031,291.99169921875,292.76202392578125,292.2447509765625,287.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074409656226,6.734213631176544e-09,0.0010074342135339,-0.0166946370154619,0.0,0.0,0.0,-0.00815125182271,60.0,7.722094535827637,-0.0,-6.919888306811117e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,9.473444515606388e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,9.975994908018038e-05,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535583496094,0.0,0.0,7.36823640181683e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539855957031,0.0,0.0,9.975993452826516e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55438232421875,0.0,0.0,0.0004732180386781,286.7342834472656,294.1499938964844,292.3427734375,292.0137023925781,292.7550048828125,292.2673645019531,287.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093856835737,6.961620613310515e-09,0.0010093786986544,-0.0172902941703796,0.0,0.0,0.0,-0.0082639874890446,60.0,7.766003131866455,-0.0,-6.946630293214184e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,9.473444515606388e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537109375,0.0,0.0,9.975994908018038e-05,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535583496094,0.0,0.0,7.36823640181683e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539855957031,0.0,0.0,9.975993452826516e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55438232421875,0.0,0.0,0.0004732180386781,286.7342834472656,294.1499938964844,292.3427734375,292.0137023925781,292.7550048828125,292.2673645019531,287.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093856835737,6.961620613310515e-09,0.0010093786986544,-0.0172902941703796,0.0,0.0,0.0,-0.0082639874890446,60.0,7.766003131866455,-0.0,-6.946630293214184e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619506835937,0.0,0.0,9.49148670770228e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56158447265625,0.0,0.0,9.994993160944432e-05,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614013671875,0.0,0.0,7.382268813671544e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56182861328125,0.0,0.0,9.99499243334867e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622253417969,0.0,0.0,0.0004741192387882,286.7422180175781,294.1499938964844,292.364990234375,292.0357360839844,292.74810791015625,292.2900085449219,287.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113096795976,7.186400807768223e-09,0.0010113024618476,-0.0178790539503097,0.0,0.0,0.0,-0.0083754286170005,60.0,7.809907913208008,-0.0,-6.97311435260417e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619506835937,0.0,0.0,9.49148670770228e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56158447265625,0.0,0.0,9.994993160944432e-05,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614013671875,0.0,0.0,7.382268813671544e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56182861328125,0.0,0.0,9.99499243334867e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622253417969,0.0,0.0,0.0004741192387882,286.7422180175781,294.1499938964844,292.364990234375,292.0357360839844,292.74810791015625,292.2900085449219,287.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113096795976,7.186400807768223e-09,0.0010113024618476,-0.0178790539503097,0.0,0.0,0.0,-0.0083754286170005,60.0,7.809907913208008,-0.0,-6.97311435260417e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697937011719,0.0,0.0,9.506587230134755e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694274902344,0.0,0.0,0.000100108954939,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692749023437,0.0,0.0,7.394013664452359e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696716308594,0.0,0.0,0.0001001089403871,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.570068359375,0.0,0.0,0.0004748735809698,286.7501525878906,294.1499938964844,292.3871765136719,292.0577392578125,292.7416687011719,292.3130187988281,287.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129162110388,7.374536536985943e-09,0.0010129088768735,-0.0183718204498291,0.0,0.0,0.0,-0.0084686847403645,60.0,7.852646827697754,-0.0,-6.995320234182145e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697937011719,0.0,0.0,9.506587230134755e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694274902344,0.0,0.0,0.000100108954939,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692749023437,0.0,0.0,7.394013664452359e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696716308594,0.0,0.0,0.0001001089403871,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.570068359375,0.0,0.0,0.0004748735809698,286.7501525878906,294.1499938964844,292.3871765136719,292.0577392578125,292.7416687011719,292.3130187988281,287.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129162110388,7.374536536985943e-09,0.0010129088768735,-0.0183718204498291,0.0,0.0,0.0,-0.0084686847403645,60.0,7.852646827697754,-0.0,-6.995320234182145e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736999511719,0.0,0.0,9.514287376077846e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733642578125,0.0,0.0,0.0001001900454866,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731811523437,0.0,0.0,7.400003232760355e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736083984375,0.0,0.0,0.0001001900309347,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.573974609375,0.0,0.0,0.0004752582171931,286.7541198730469,294.1499938964844,292.3982238769531,292.06866455078125,292.7386779785156,292.3246154785156,287.6390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137369390577,7.47047668170353e-09,0.0010137294884771,-0.0186231005936861,0.0,0.0,0.0,-0.0085162473842501,60.0,7.874094009399414,-0.0,-7.006656943531199e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57763671875,0.0,0.0,9.520774619886652e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,0.0001002583521767,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771179199219,0.0,0.0,7.40504838177003e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775146484375,0.0,0.0,0.0001002583449007,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.577880859375,0.0,0.0,0.0004755822592414,286.7580871582031,294.1499938964844,292.4092102050781,292.0795593261719,292.7359924316406,292.33624267578125,287.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144282132387,7.551293812468884e-09,0.0010144206462427,-0.0188347697257995,0.0,0.0,0.0,-0.0085563119500875,60.0,7.89489221572876,-0.0,-7.016214453869908e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,9.533386037219316e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851135253906,0.0,0.0,0.000100391160231,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849609375,0.0,0.0,7.41485710022971e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853576660156,0.0,0.0,0.0001003911529551,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857238769531,0.0,0.0,0.0004762122407555,286.7659912109375,294.1499938964844,292.4309387207031,292.10113525390625,292.73077392578125,292.3593444824219,287.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157745564356,7.708425009411712e-09,0.0010157668730244,-0.0192463044077157,0.0,0.0,0.0,-0.0086342226713895,60.0,7.936029434204102,-0.0,-7.034815041606636e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
