time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988480,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,9.533386037219316e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851135253906,0.0,0.0,0.000100391160231,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849609375,0.0,0.0,7.41485710022971e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853576660156,0.0,0.0,0.0001003911529551,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857238769531,0.0,0.0,0.0004762122407555,286.7659912109375,294.1499938964844,292.4309387207031,292.10113525390625,292.73077392578125,292.3593444824219,287.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157745564356,7.708425009411712e-09,0.0010157668730244,-0.0192463044077157,0.0,0.0,0.0,-0.0086342226713895,60.0,7.936029434204102,-0.0,-7.034815041606636e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932922363281,0.0,0.0,9.543985652271658e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59295654296875,0.0,0.0,0.0001005027734208,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928039550781,0.0,0.0,7.423101487802342e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932006835937,0.0,0.0,0.0001005027661449,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0004767416976392,286.77392578125,294.1499938964844,292.45233154296875,292.1223449707031,292.7258605957031,292.3824768066406,287.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840476712317468e-09,0.0010168940061703,-0.0195921473205089,0.0,0.0,0.0,-0.0086996750906109,60.0,7.975955486297607,-0.0,-7.050465455904489e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932922363281,0.0,0.0,9.543985652271658e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59295654296875,0.0,0.0,0.0001005027734208,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928039550781,0.0,0.0,7.423101487802342e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932006835937,0.0,0.0,0.0001005027661449,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59356689453125,0.0,0.0,0.0004767416976392,286.77392578125,294.1499938964844,292.45233154296875,292.1223449707031,292.7258605957031,292.3824768066406,287.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840476712317468e-09,0.0010168940061703,-0.0195921473205089,0.0,0.0,0.0,-0.0086996750906109,60.0,7.975955486297607,-0.0,-7.050465455904489e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011047363281,0.0,0.0,9.552428673487157e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60076904296875,0.0,0.0,0.0001005916856229,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006164550781,0.0,0.0,7.429668039549142e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,0.0001005916783469,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60137939453125,0.0,0.0,0.0004771634412463,286.78179931640625,294.1499938964844,292.4732360839844,292.14306640625,292.7214660644531,292.4051818847656,287.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178020456805,7.945666347097813e-09,0.0010177940130233,-0.0198676344007253,0.0,0.0,0.0,-0.0087518254294991,60.0,8.013794898986816,-0.0,-7.062945428515377e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011047363281,0.0,0.0,9.552428673487157e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60076904296875,0.0,0.0,0.0001005916856229,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006164550781,0.0,0.0,7.429668039549142e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,0.0001005916783469,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60137939453125,0.0,0.0,0.0004771634412463,286.78179931640625,294.1499938964844,292.4732360839844,292.14306640625,292.7214660644531,292.4051818847656,287.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178020456805,7.945666347097813e-09,0.0010177940130233,-0.0198676344007253,0.0,0.0,0.0,-0.0087518254294991,60.0,8.013794898986816,-0.0,-7.062945428515377e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089172363281,0.0,0.0,9.558046440361068e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60858154296875,0.0,0.0,0.0001006508391583,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084289550781,0.0,0.0,7.434037252096459e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088256835937,0.0,0.0,0.0001006508318823,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60919189453125,0.0,0.0,0.0004774440603796,286.7896728515625,294.1499938964844,292.4935607910156,292.1632385253906,292.7176513671875,292.4272155761719,287.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184001876041,8.015653030213343e-09,0.0010183921549469,-0.0200509242713451,0.0,0.0,0.0,-0.0087865190580487,60.0,8.048656463623047,-0.0,-7.071254515267358e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089172363281,0.0,0.0,9.558046440361068e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60858154296875,0.0,0.0,0.0001006508391583,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084289550781,0.0,0.0,7.434037252096459e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088256835937,0.0,0.0,0.0001006508318823,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60919189453125,0.0,0.0,0.0004774440603796,286.7896728515625,294.1499938964844,292.4935607910156,292.1632385253906,292.7176513671875,292.4272155761719,287.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184001876041,8.015653030213343e-09,0.0010183921549469,-0.0200509242713451,0.0,0.0,0.0,-0.0087865190580487,60.0,8.048656463623047,-0.0,-7.071254515267358e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128234863281,0.0,0.0,9.560739272274076e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61248779296875,0.0,0.0,0.0001006792008411,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123352050781,0.0,0.0,7.436132000293583e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127319335937,0.0,0.0,0.0001006791935651,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61309814453125,0.0,0.0,0.0004775786073878,286.7936096191406,294.1499938964844,292.50347900390625,292.1730651855469,292.7157592773437,292.4382019042969,287.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186871513724,8.049208410909614e-09,0.0010186791187152,-0.0201388038694858,0.0,0.0,0.0,-0.0088031534105539,60.0,8.065963745117188,-0.0,-7.075239949472234e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167297363281,0.0,0.0,9.562046034261584e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61639404296875,0.0,0.0,0.0001006929596769,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6162414550781,0.0,0.0,7.437148451572284e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166381835937,0.0,0.0,0.000100692952401,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6169738769531,0.0,0.0,0.0004776438581757,286.7975158691406,294.1499938964844,292.5132141113281,292.1827087402344,292.714111328125,292.4488525390625,287.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101882556919,8.065484280450619e-09,0.0010188175365328,-0.0201814286410808,0.0,0.0,0.0,-0.0088112186640501,60.0,8.081741333007812,-0.0,-7.077174046798973e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62451171875,0.0,0.0,9.563930507283658e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241760253906,0.0,0.0,0.0001007128084893,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240234375,0.0,0.0,7.43861382943578e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,0.0001007128012133,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.624755859375,0.0,0.0,0.0004777380090672,286.80535888671875,294.1499938964844,292.53204345703125,292.2013854980469,292.7110290527344,292.4697265625,287.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190292960032,8.08896682968907e-09,0.001019021263346,-0.0202429257333278,0.0,0.0,0.0,-0.0088228750973939,60.0,8.11177921295166,-0.0,-7.079963637579567e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62451171875,0.0,0.0,9.563930507283658e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241760253906,0.0,0.0,0.0001007128084893,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240234375,0.0,0.0,7.43861382943578e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,0.0001007128012133,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.624755859375,0.0,0.0,0.0004777380090672,286.80535888671875,294.1499938964844,292.53204345703125,292.2013854980469,292.7110290527344,292.4697265625,287.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190292960032,8.08896682968907e-09,0.001019021263346,-0.0202429257333278,0.0,0.0,0.0,-0.0088228750973939,60.0,8.11177921295166,-0.0,-7.079963637579567e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322937011719,0.0,0.0,9.562916966388002e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319580078125,0.0,0.0,0.0001007021273835,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318054199219,0.0,0.0,7.437825843226165e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322021484375,0.0,0.0,0.0001007021201075,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6325378417969,0.0,0.0,0.0004776873684022,286.8131408691406,294.1499938964844,292.54998779296875,292.2191772460937,292.7082824707031,292.48980712890625,287.68023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189195163547,8.076330715311997e-09,0.0010189113672822,-0.0202098339796066,0.0,0.0,0.0,-0.0088166017085313,60.0,8.13881778717041,-0.0,-7.078462260778906e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322937011719,0.0,0.0,9.562916966388002e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319580078125,0.0,0.0,0.0001007021273835,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318054199219,0.0,0.0,7.437825843226165e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322021484375,0.0,0.0,0.0001007021201075,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6325378417969,0.0,0.0,0.0004776873684022,286.8131408691406,294.1499938964844,292.54998779296875,292.2191772460937,292.7082824707031,292.48980712890625,287.68023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189195163547,8.076330715311997e-09,0.0010189113672822,-0.0202098339796066,0.0,0.0,0.0,-0.0088166017085313,60.0,8.13881778717041,-0.0,-7.078462260778906e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400451660156,0.0,0.0,9.561496699461712e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63970947265625,0.0,0.0,0.0001006871752906,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395874023437,0.0,0.0,7.43672062526457e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63995361328125,0.0,0.0,0.0001006871680147,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402893066406,0.0,0.0,0.0004776164132636,286.8209533691406,294.1499938964844,292.5673522949219,292.2356262207031,292.7057800292969,292.5093994140625,287.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187691077589,8.058632872121052e-09,0.0010187610751017,-0.0201634857803583,0.0,0.0,0.0,-0.0088078333064913,60.0,8.163763046264648,-0.0,-7.076359764823793e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400451660156,0.0,0.0,9.561496699461712e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63970947265625,0.0,0.0,0.0001006871752906,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395874023437,0.0,0.0,7.43672062526457e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63995361328125,0.0,0.0,0.0001006871680147,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402893066406,0.0,0.0,0.0004776164132636,286.8209533691406,294.1499938964844,292.5673522949219,292.2356262207031,292.7057800292969,292.5093994140625,287.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187691077589,8.058632872121052e-09,0.0010187610751017,-0.0201634857803583,0.0,0.0,0.0,-0.0088078333064913,60.0,8.163763046264648,-0.0,-7.076359764823793e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,9.561160550219938e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474304199219,0.0,0.0,0.0001006836391752,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473083496094,0.0,0.0,7.436459418386221e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476745605469,0.0,0.0,0.0001006836318993,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64801025390625,0.0,0.0,0.0004775996494572,286.82867431640625,294.1499938964844,292.58447265625,292.2503967285156,292.7043151855469,292.5277099609375,287.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187319712713,8.054446887229005e-09,0.0010187239386141,-0.0201525222510099,0.0,0.0,0.0,-0.0088057508692145,60.0,8.182181358337402,-0.0,-7.07586238490876e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,9.561160550219938e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474304199219,0.0,0.0,0.0001006836391752,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473083496094,0.0,0.0,7.436459418386221e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476745605469,0.0,0.0,0.0001006836318993,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64801025390625,0.0,0.0,0.0004775996494572,286.82867431640625,294.1499938964844,292.58447265625,292.2503967285156,292.7043151855469,292.5277099609375,287.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187319712713,8.054446887229005e-09,0.0010187239386141,-0.0201525222510099,0.0,0.0,0.0,-0.0088057508692145,60.0,8.182181358337402,-0.0,-7.07586238490876e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6516418457031,0.0,0.0,9.560372564010322e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,0.0001006753445835,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65118408203125,0.0,0.0,7.435846782755107e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65155029296875,0.0,0.0,0.0001006753300316,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65185546875,0.0,0.0,0.0004775603010784,286.8325500488281,294.1499938964844,292.59295654296875,292.2571716308594,292.7033386230469,292.5372314453125,287.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186496656388,8.04462985115606e-09,0.0010186416329815,-0.0201268121600151,0.0,0.0,0.0,-0.0088008921593427,60.0,8.193282127380371,-0.0,-7.07469638427938e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554870605469,0.0,0.0,9.56030489760451e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0001006746242637,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.655029296875,0.0,0.0,7.435793668264523e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553955078125,0.0,0.0,0.0001006746169878,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557312011719,0.0,0.0,0.0004775568959303,286.83642578125,294.1499938964844,292.6014404296875,292.2635498046875,292.7025451660156,292.54644775390625,287.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043780752586827e-09,0.0010186337167397,-0.0201245881617069,0.0,0.0,0.0,-0.0088004684075713,60.0,8.2024564743042,-0.0,-7.0745954872109e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632080078125,0.0,0.0,9.560441685607655e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,0.0001006760649033,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,7.435900624841452e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631164550781,0.0,0.0,0.0001006760576274,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634216308594,0.0,0.0,0.0004775637353304,286.8441467285156,294.1499938964844,292.6182556152344,292.2752380371094,292.7011108398437,292.5647277832031,287.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.045480726082133e-09,0.0010186473373323,-0.0201290417462587,0.0,0.0,0.0,-0.0088013065978884,60.0,8.219822883605957,-0.0,-7.074797281347855e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632080078125,0.0,0.0,9.560441685607655e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,0.0001006760649033,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,7.435900624841452e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631164550781,0.0,0.0,0.0001006760576274,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634216308594,0.0,0.0,0.0004775637353304,286.8441467285156,294.1499938964844,292.6182556152344,292.2752380371094,292.7011108398437,292.5647277832031,287.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.045480726082133e-09,0.0010186473373323,-0.0201290417462587,0.0,0.0,0.0,-0.0088013065978884,60.0,8.219822883605957,-0.0,-7.074797281347855e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708984375,0.0,0.0,9.561200567986816e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67059326171875,0.0,0.0,0.0001006840539048,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67047119140625,0.0,0.0,7.436490705003962e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708068847656,0.0,0.0,0.0001006840466288,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.671142578125,0.0,0.0,0.0004776016285177,286.85186767578125,294.1499938964844,292.635009765625,292.2854919433594,292.699951171875,292.5826721191406,287.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.235170364379883,-0.0,-7.075919938870356e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708984375,0.0,0.0,9.561200567986816e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67059326171875,0.0,0.0,0.0001006840539048,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67047119140625,0.0,0.0,7.436490705003962e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708068847656,0.0,0.0,0.0001006840466288,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.671142578125,0.0,0.0,0.0004776016285177,286.85186767578125,294.1499938964844,292.635009765625,292.2854919433594,292.699951171875,292.5826721191406,287.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.235170364379883,-0.0,-7.075919938870356e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785583496094,0.0,0.0,9.563228377373888e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6782531738281,0.0,0.0,0.0001007054161163,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,7.438068132614717e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784973144531,0.0,0.0,0.0001007054088404,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,0.0004777029389515,286.8594970703125,294.1499938964844,292.6517028808594,292.2944641113281,292.69976806640625,292.6000366210937,287.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189521126449,8.08019962050821e-09,0.0010189440799877,-0.0202199667692184,0.0,0.0,0.0,-0.0088185174390673,60.0,8.245223999023438,-0.0,-7.078921981928944e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785583496094,0.0,0.0,9.563228377373888e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6782531738281,0.0,0.0,0.0001007054161163,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,7.438068132614717e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784973144531,0.0,0.0,0.0001007054088404,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,0.0004777029389515,286.8594970703125,294.1499938964844,292.6517028808594,292.2944641113281,292.69976806640625,292.6000366210937,287.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189521126449,8.08019962050821e-09,0.0010189440799877,-0.0202199667692184,0.0,0.0,0.0,-0.0088185174390673,60.0,8.245223999023438,-0.0,-7.078921981928944e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6862487792969,0.0,0.0,9.5647519628983e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859436035156,0.0,0.0,0.0001007214596029,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.685791015625,0.0,0.0,7.439252658514306e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861572265625,0.0,0.0,0.0001007214523269,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864624023437,0.0,0.0,0.0004777790454681,286.8671569824219,294.1499938964844,292.6684265136719,292.3022155761719,292.6993408203125,292.6175537109375,287.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099179993337202e-09,0.0010191060137003,-0.0202696733176708,0.0,0.0,0.0,-0.0088279247283935,60.0,8.256767272949219,-0.0,-7.081177955114981e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6862487792969,0.0,0.0,9.5647519628983e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859436035156,0.0,0.0,0.0001007214596029,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.685791015625,0.0,0.0,7.439252658514306e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861572265625,0.0,0.0,0.0001007214523269,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864624023437,0.0,0.0,0.0004777790454681,286.8671569824219,294.1499938964844,292.6684265136719,292.3022155761719,292.6993408203125,292.6175537109375,287.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099179993337202e-09,0.0010191060137003,-0.0202696733176708,0.0,0.0,0.0,-0.0088279247283935,60.0,8.256767272949219,-0.0,-7.081177955114981e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900634765625,0.0,0.0,9.565996151650324e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,0.0001007345563266,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68963623046875,0.0,0.0,7.440220360876992e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899719238281,0.0,0.0,0.0001007345490506,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903076171875,0.0,0.0,0.0004778411821462,286.8710021972656,294.1499938964844,292.6767883300781,292.3056640625,292.69927978515625,292.6262512207031,287.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114677818582551e-09,0.0010192395420745,-0.0203102584928274,0.0,0.0,0.0,-0.008835612796247,60.0,8.26121711730957,-0.0,-7.083019681886071e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69390869140625,0.0,0.0,9.56729636527598e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.693603515625,0.0,0.0,0.0001007482496788,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934814453125,0.0,0.0,7.441231718985364e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6938171386719,0.0,0.0,0.0001007482351269,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941223144531,0.0,0.0,0.0004779061418958,286.87481689453125,294.1499938964844,292.6851806640625,292.308837890625,292.69927978515625,292.6349182128906,287.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526765108108,0.0,0.0,0.0,-0.0088436435908079,60.0,8.265433311462402,-0.0,-7.084944542157245e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015380859375,0.0,0.0,9.570183465257288e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012634277344,0.0,0.0,0.0001007786486297,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011108398437,0.0,0.0,7.443477079505101e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70147705078125,0.0,0.0,0.0001007786413538,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017517089844,0.0,0.0,0.0004780503513757,286.8824462890625,294.1499938964844,292.7019958496094,292.314453125,292.6994323730469,292.6522216796875,287.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.272891998291016,-0.0,-7.089221298883785e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015380859375,0.0,0.0,9.570183465257288e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012634277344,0.0,0.0,0.0001007786486297,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011108398437,0.0,0.0,7.443477079505101e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70147705078125,0.0,0.0,0.0001007786413538,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017517089844,0.0,0.0,0.0004780503513757,286.8824462890625,294.1499938964844,292.7019958496094,292.314453125,292.6994323730469,292.6522216796875,287.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.272891998291016,-0.0,-7.089221298883785e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70916748046875,0.0,0.0,9.573675924912096e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,0.0001008154285955,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087707519531,0.0,0.0,7.446193922078237e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091064453125,0.0,0.0,0.0001008154213195,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093811035156,0.0,0.0,0.0004782248288393,286.8900451660156,294.1499938964844,292.7189636230469,292.3191223144531,292.70001220703125,292.6695251464844,287.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.278176307678223,-0.0,-7.094396181628326e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70916748046875,0.0,0.0,9.573675924912096e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,0.0001008154285955,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087707519531,0.0,0.0,7.446193922078237e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091064453125,0.0,0.0,0.0001008154213195,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093811035156,0.0,0.0,0.0004782248288393,286.8900451660156,294.1499938964844,292.7189636230469,292.3191223144531,292.70001220703125,292.6695251464844,287.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.278176307678223,-0.0,-7.094396181628326e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.716796875,0.0,0.0,9.577421587891875e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165222167969,0.0,0.0,0.0001008548715617,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164001464844,0.0,0.0,7.449106487911195e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167358398437,0.0,0.0,0.0001008548642857,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170104980469,0.0,0.0,0.0004784119082614,286.89764404296875,294.1499938964844,292.736083984375,292.32293701171875,292.70074462890625,292.6868591308594,287.7422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204560821875,-0.0206830222159624,0.0,0.0,0.0,-0.0089061725884675,60.0,8.282581329345703,-0.0,-7.09994765202282e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.716796875,0.0,0.0,9.577421587891875e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165222167969,0.0,0.0,0.0001008548715617,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164001464844,0.0,0.0,7.449106487911195e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167358398437,0.0,0.0,0.0001008548642857,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170104980469,0.0,0.0,0.0004784119082614,286.89764404296875,294.1499938964844,292.736083984375,292.32293701171875,292.70074462890625,292.6868591308594,287.7422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204560821875,-0.0206830222159624,0.0,0.0,0.0,-0.0089061725884675,60.0,8.282581329345703,-0.0,-7.09994765202282e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,9.581698395777494e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,0.0001008999097393,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239990234375,0.0,0.0,7.452433055732399e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243347167969,0.0,0.0,0.0001008999024634,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7246398925781,0.0,0.0,0.0004786255594808,286.9052124023437,294.1499938964844,292.75341796875,292.3260192871094,292.7019348144531,292.704345703125,287.7479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.285168647766113,-0.0,-7.106289956482216e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,9.581698395777494e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,0.0001008999097393,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239990234375,0.0,0.0,7.452433055732399e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243347167969,0.0,0.0,0.0001008999024634,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7246398925781,0.0,0.0,0.0004786255594808,286.9052124023437,294.1499938964844,292.75341796875,292.3260192871094,292.7019348144531,292.704345703125,287.7479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.285168647766113,-0.0,-7.106289956482216e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72821044921875,0.0,0.0,9.583923383615912e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279357910156,0.0,0.0,0.0001009233383229,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278137207031,0.0,0.0,7.454163278453052e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281494140625,0.0,0.0,0.0001009233310469,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284240722656,0.0,0.0,0.0004787367070093,286.90899658203125,294.1499938964844,292.7621765136719,292.3273010253906,292.7026062011719,292.713134765625,287.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.286144256591797,-0.0,-7.10959042748982e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320251464844,0.0,0.0,9.58623641054146e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73175048828125,0.0,0.0,0.000100947690953,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73162841796875,0.0,0.0,7.45596262277104e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73193359375,0.0,0.0,0.000100947683677,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73223876953125,0.0,0.0,0.0004788522492162,286.91278076171875,294.1499938964844,292.7710266113281,292.32843017578125,292.703369140625,292.7219543457031,287.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.28683853149414,-0.0,-7.113023059446277e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
