time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990820,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396240234375,0.0,0.0,9.591047273715958e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393493652344,0.0,0.0,0.0001009983607218,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392272949219,0.0,0.0,7.459704647772014e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395324707031,0.0,0.0,0.0001009983534459,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,0.0004790925886482,286.9203186035156,294.1499938964844,292.7889099121094,292.3302917480469,292.7050476074219,292.73974609375,287.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.287674903869629,-0.0,-7.120164013940666e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396240234375,0.0,0.0,9.591047273715958e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393493652344,0.0,0.0,0.0001009983607218,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392272949219,0.0,0.0,7.459704647772014e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395324707031,0.0,0.0,0.0001009983534459,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,0.0004790925886482,286.9203186035156,294.1499938964844,292.7889099121094,292.3302917480469,292.7050476074219,292.73974609375,287.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.287674903869629,-0.0,-7.120164013940666e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471923828125,0.0,0.0,9.596197196515276e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469177246094,0.0,0.0,0.0001010525884339,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,7.463710062438622e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,0.000101052581158,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474060058594,0.0,0.0,0.0004793498083017,286.9278564453125,294.1499938964844,292.80712890625,292.3316650390625,292.7070617675781,292.7577819824219,287.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.287449836730957,-0.0,-7.127812295948388e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471923828125,0.0,0.0,9.596197196515276e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469177246094,0.0,0.0,0.0001010525884339,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,7.463710062438622e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,0.000101052581158,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474060058594,0.0,0.0,0.0004793498083017,286.9278564453125,294.1499938964844,292.80712890625,292.3316650390625,292.7070617675781,292.7577819824219,287.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.287449836730957,-0.0,-7.127812295948388e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547607421875,0.0,0.0,9.60156976361759e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,0.0001011091662803,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,7.467888644896448e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75469970703125,0.0,0.0,0.0001011091590044,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549743652344,0.0,0.0,0.0004796182038262,286.93536376953125,294.1499938964844,292.82574462890625,292.3326721191406,292.7094116210937,292.7761535644531,287.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.28649616241455,-0.0,-7.13579595412739e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547607421875,0.0,0.0,9.60156976361759e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,0.0001011091662803,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,7.467888644896448e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75469970703125,0.0,0.0,0.0001011091590044,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549743652344,0.0,0.0,0.0004796182038262,286.93536376953125,294.1499938964844,292.82574462890625,292.3326721191406,292.7094116210937,292.7761535644531,287.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.28649616241455,-0.0,-7.13579595412739e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623291015625,0.0,0.0,9.607124229660258e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620544433594,0.0,0.0,0.0001011676504276,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619323730469,0.0,0.0,7.472208380931988e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622375488281,0.0,0.0,0.0001011676431517,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,0.0004798956215381,286.94287109375,294.1499938964844,292.84478759765625,292.3334045410156,292.7120361328125,292.7947998046875,287.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.28502368927002,-0.0,-7.144053171259658e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623291015625,0.0,0.0,9.607124229660258e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620544433594,0.0,0.0,0.0001011676504276,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619323730469,0.0,0.0,7.472208380931988e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622375488281,0.0,0.0,0.0001011676431517,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,0.0004798956215381,286.94287109375,294.1499938964844,292.84478759765625,292.3334045410156,292.7120361328125,292.7947998046875,287.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.28502368927002,-0.0,-7.144053171259658e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76611328125,0.0,0.0,9.609983681002632e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7658386230469,0.0,0.0,0.0001011977656162,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657165527344,0.0,0.0,7.474432641174644e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660217285156,0.0,0.0,0.0001011977583402,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0004800384922418,286.94659423828125,294.1499938964844,292.8544616699219,292.33367919921875,292.7135009765625,292.8043212890625,287.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.284056663513184,-0.0,-7.148306480075918e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698669433594,0.0,0.0,9.612872963771224e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696228027344,0.0,0.0,0.0001012281936709,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7695007324219,0.0,0.0,7.476680184481665e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698059082031,0.0,0.0,0.000101228186395,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77008056640625,0.0,0.0,0.0004801828181371,286.9503479003906,294.1499938964844,292.8642883300781,292.3339233398437,292.71502685546875,292.8139038085937,287.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.283015251159668,-0.0,-7.152605974170001e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77740478515625,0.0,0.0,9.61871846811846e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77716064453125,0.0,0.0,0.0001012897482723,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77703857421875,0.0,0.0,7.481226930394769e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77734375,0.0,0.0,0.0001012897409964,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776184082031,0.0,0.0,0.000480474816868,286.95782470703125,294.1499938964844,292.8843078613281,292.3343811035156,292.7182006835937,292.83331298828125,287.7883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.280797958374023,-0.0,-7.161306569969383e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77740478515625,0.0,0.0,9.61871846811846e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77716064453125,0.0,0.0,0.0001012897482723,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77703857421875,0.0,0.0,7.481226930394769e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77734375,0.0,0.0,0.0001012897409964,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776184082031,0.0,0.0,0.000480474816868,286.95782470703125,294.1499938964844,292.8843078613281,292.3343811035156,292.7182006835937,292.83331298828125,287.7883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.280797958374023,-0.0,-7.161306569969383e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7849426269531,0.0,0.0,9.62491612881422e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846984863281,0.0,0.0,0.0001013550136121,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845764160156,0.0,0.0,7.486047252314165e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848815917969,0.0,0.0,0.0001013550063362,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78515625,0.0,0.0,0.0004807843943126,286.9652709960937,294.1499938964844,292.90484619140625,292.3348083496094,292.72174072265625,292.8532409667969,287.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.278459548950195,-0.0,-7.17053794119238e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7849426269531,0.0,0.0,9.62491612881422e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846984863281,0.0,0.0,0.0001013550136121,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845764160156,0.0,0.0,7.486047252314165e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848815917969,0.0,0.0,0.0001013550063362,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78515625,0.0,0.0,0.0004807843943126,286.9652709960937,294.1499938964844,292.90484619140625,292.3348083496094,292.72174072265625,292.8532409667969,287.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.278459548950195,-0.0,-7.17053794119238e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79248046875,0.0,0.0,9.63189304457046e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.792236328125,0.0,0.0,0.0001014284789562,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921142578125,0.0,0.0,7.491473661502823e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7924194335937,0.0,0.0,0.0001014284789562,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79266357421875,0.0,0.0,0.0004811329126823,286.97271728515625,294.1499938964844,292.9259948730469,292.3353576660156,292.7254638671875,292.8733825683594,287.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566465265394e-09,0.0010262585710734,-0.0224601756781339,0.0,0.0,0.0,-0.0092426054179668,60.0,8.27646255493164,-0.0,-7.180937444672963e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79248046875,0.0,0.0,9.63189304457046e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.792236328125,0.0,0.0,0.0001014284789562,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921142578125,0.0,0.0,7.491473661502823e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7924194335937,0.0,0.0,0.0001014284789562,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79266357421875,0.0,0.0,0.0004811329126823,286.97271728515625,294.1499938964844,292.9259948730469,292.3353576660156,292.7254638671875,292.8733825683594,287.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566465265394e-09,0.0010262585710734,-0.0224601756781339,0.0,0.0,0.0,-0.0092426054179668,60.0,8.27646255493164,-0.0,-7.180937444672963e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000183105469,0.0,0.0,9.640983626013622e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,0.0001015242087305,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996520996094,0.0,0.0,7.498543709516525e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999267578125,0.0,0.0,0.0001015242014545,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002014160156,0.0,0.0,0.0004815869906451,286.98016357421875,294.1499938964844,292.9477844238281,292.3360595703125,292.7296142578125,292.8943786621094,287.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567385882139,0.0,0.0,0.0,-0.0092987529933452,60.0,8.27570629119873,-0.0,-7.194498152784945e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000183105469,0.0,0.0,9.640983626013622e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,0.0001015242087305,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996520996094,0.0,0.0,7.498543709516525e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999267578125,0.0,0.0,0.0001015242014545,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002014160156,0.0,0.0,0.0004815869906451,286.98016357421875,294.1499938964844,292.9477844238281,292.3360595703125,292.7296142578125,292.8943786621094,287.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567385882139,0.0,0.0,0.0,-0.0092987529933452,60.0,8.27570629119873,-0.0,-7.194498152784945e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80377197265625,0.0,0.0,9.64577484410256e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80352783203125,0.0,0.0,0.0001015746602206,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80340576171875,0.0,0.0,7.50227045500651e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036804199219,0.0,0.0,0.0001015746529446,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.803955078125,0.0,0.0,0.000481826311443,286.98388671875,294.1499938964844,292.9589233398437,292.3365173339844,292.7318115234375,292.9051208496094,287.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.275667190551758,-0.0,-7.20164976542037e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8075256347656,0.0,0.0,9.650610445532948e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072814941406,0.0,0.0,0.0001016255846479,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8071594238281,0.0,0.0,7.506031397497281e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074645996094,0.0,0.0,0.000101625577372,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077087402344,0.0,0.0,0.0004820678732357,286.9875793457031,294.1499938964844,292.9702453613281,292.3370666503906,292.734130859375,292.91607666015625,287.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.275862693786621,-0.0,-7.208872432329373e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,9.660022624302655e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147888183594,0.0,0.0,0.0001017246977426,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,7.513351738452911e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149719238281,0.0,0.0,0.0001017246904666,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152160644531,0.0,0.0,0.0004825380456168,286.9949951171875,294.1499938964844,292.9934387207031,292.3384094238281,292.7390441894531,292.93853759765625,287.8175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.27656078338623,-0.0,-7.222940467954686e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,9.660022624302655e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147888183594,0.0,0.0,0.0001017246977426,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146667480469,0.0,0.0,7.513351738452911e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149719238281,0.0,0.0,0.0001017246904666,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152160644531,0.0,0.0,0.0004825380456168,286.9949951171875,294.1499938964844,292.9934387207031,292.3384094238281,292.7390441894531,292.93853759765625,287.8175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.27656078338623,-0.0,-7.222940467954686e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8225402832031,0.0,0.0,9.668994607636704e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222961425781,0.0,0.0,0.0001018191760522,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221740722656,0.0,0.0,7.520330109400675e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224792480469,0.0,0.0,0.0001018191687762,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227233886719,0.0,0.0,0.0004829861863981,287.0024108886719,294.1499938964844,293.0173645019531,292.3402709960937,292.7440490722656,292.9612731933594,287.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717601314187,60.0,8.277339935302734,-0.0,-7.23636333077593e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8225402832031,0.0,0.0,9.668994607636704e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222961425781,0.0,0.0,0.0001018191760522,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221740722656,0.0,0.0,7.520330109400675e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224792480469,0.0,0.0,0.0001018191687762,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227233886719,0.0,0.0,0.0004829861863981,287.0024108886719,294.1499938964844,293.0173645019531,292.3402709960937,292.7440490722656,292.9612731933594,287.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717601314187,60.0,8.277339935302734,-0.0,-7.23636333077593e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300170898437,0.0,0.0,9.675656474428251e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82977294921875,0.0,0.0,0.0001018893308355,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296813964844,0.0,0.0,7.525511318817735e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299560546875,0.0,0.0,0.0001018893235595,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302001953125,0.0,0.0,0.0004833189595956,287.0097961425781,294.1499938964844,293.0421142578125,292.3426513671875,292.7496643066406,292.9851379394531,287.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480905838188391e-09,0.0010309212375432,-0.0238878261297941,0.0,0.0,0.0,-0.0095129068940877,60.0,8.278215408325195,-0.0,-7.24633792970053e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300170898437,0.0,0.0,9.675656474428251e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82977294921875,0.0,0.0,0.0001018893308355,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296813964844,0.0,0.0,7.525511318817735e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299560546875,0.0,0.0,0.0001018893235595,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302001953125,0.0,0.0,0.0004833189595956,287.0097961425781,294.1499938964844,293.0421142578125,292.3426513671875,292.7496643066406,292.9851379394531,287.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480905838188391e-09,0.0010309212375432,-0.0238878261297941,0.0,0.0,0.0,-0.0095129068940877,60.0,8.278215408325195,-0.0,-7.24633792970053e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.0,9.68108288361691e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8372802734375,0.0,0.0,0.0001019464689306,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.837158203125,0.0,0.0,7.529732101829723e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374328613281,0.0,0.0,0.0001019464689306,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376770019531,0.0,0.0,0.0004835900326725,287.0171813964844,294.1499938964844,293.0677185058594,292.345703125,292.7555236816406,293.00946044921875,287.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.279007911682129,-0.0,-7.254467959683097e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374938964844,0.0,0.0,9.68108288361691e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8372802734375,0.0,0.0,0.0001019464689306,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.837158203125,0.0,0.0,7.529732101829723e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374328613281,0.0,0.0,0.0001019464689306,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376770019531,0.0,0.0,0.0004835900326725,287.0171813964844,294.1499938964844,293.0677185058594,292.345703125,292.7555236816406,293.00946044921875,287.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.279007911682129,-0.0,-7.254467959683097e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412475585937,0.0,0.0,9.683012467576192e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84100341796875,0.0,0.0,0.0001019667906803,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8409118652344,0.0,0.0,7.531233131885529e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8411865234375,0.0,0.0,0.0001019667834043,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414001464844,0.0,0.0,0.0004836864245589,287.0208435058594,294.1499938964844,293.0808410644531,292.3475036621094,292.7585754394531,293.0218811035156,287.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.0241277832537889,0.0,0.0,0.0,-0.0095583377406001,60.0,8.279322624206543,-0.0,-7.257360579160378e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.844970703125,0.0,0.0,9.684415272204204e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8447570800781,0.0,0.0,0.0001019815681502,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446350097656,0.0,0.0,7.532323797931895e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84490966796875,0.0,0.0,0.0001019815608742,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451538085937,0.0,0.0,0.0004837565065827,287.0245361328125,294.1499938964844,293.0942077636719,292.3495178222656,292.76171875,293.03448486328125,287.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670018345117,60.0,8.279635429382324,-0.0,-7.259463075115492e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524475097656,0.0,0.0,9.686294652055948e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8522033691406,0.0,0.0,0.0001020013587549,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.85211181640625,0.0,0.0,7.533785537816584e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8523864746094,0.0,0.0,0.0001020013514789,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85260009765625,0.0,0.0,0.0004838503955397,287.0318908691406,294.1499938964844,293.1216125488281,292.3541564941406,292.76824951171875,293.0601501464844,287.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348480969667,0.0,0.0,0.0,-0.0095786219462752,60.0,8.280354499816895,-0.0,-7.262281087605515e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524475097656,0.0,0.0,9.686294652055948e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8522033691406,0.0,0.0,0.0001020013587549,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.85211181640625,0.0,0.0,7.533785537816584e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8523864746094,0.0,0.0,0.0001020013514789,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85260009765625,0.0,0.0,0.0004838503955397,287.0318908691406,294.1499938964844,293.1216125488281,292.3541564941406,292.76824951171875,293.0601501464844,287.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348480969667,0.0,0.0,0.0,-0.0095786219462752,60.0,8.280354499816895,-0.0,-7.262281087605515e-08,0.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85986328125,0.0,0.050000000745058,9.686237171990796e-05,298.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.0,0.050000000745058,0.0001020007475744,298.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.85955810546875,0.0,0.050000000745058,7.533741154475138e-05,298.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8598022460937,0.0,0.050000000745058,0.0001020007402985,298.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.86004638671875,0.0,0.050000000745058,0.0004838475142605,287.0392150878906,286.19000244140625,293.1499938964844,292.3597717285156,292.7756042480469,293.0878295898437,287.8527526855469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612726614705025e-09,0.0010320483706891,-0.0242329631000757,0.0,0.0,0.0,-0.0095782559365034,60.0,8.28293228149414,-0.0,-7.262194401391754e-08,1.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85986328125,0.0,0.050000000745058,9.686237171990796e-05,298.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.0,0.050000000745058,0.0001020007475744,298.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.85955810546875,0.0,0.050000000745058,7.533741154475138e-05,298.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8598022460937,0.0,0.050000000745058,0.0001020007402985,298.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.86004638671875,0.0,0.050000000745058,0.0004838475142605,287.0392150878906,286.19000244140625,293.1499938964844,292.3597717285156,292.7756042480469,293.0878295898437,287.8527526855469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612726614705025e-09,0.0010320483706891,-0.0242329631000757,0.0,0.0,0.0,-0.0095782559365034,60.0,8.28293228149414,-0.0,-7.262194401391754e-08,1.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5511474609375,0.633714497089386,0.050000000745058,0.0408505499362945,298.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5511169433594,0.633714497089386,0.050000000745058,0.0430175960063934,298.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.55108642578125,0.633714497089386,0.050000000745058,0.0317726507782936,298.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5511474609375,0.633714497089386,0.050000000745058,0.0430175960063934,298.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5511779785156,0.633714497089386,0.050000000745058,0.2040569335222244,287.6752014160156,286.17108154296875,293.1652526855469,292.36328125,296.57177734375,297.5263061523437,288.0416564941406,1.0,0.1097036302089691,0.0816508829593658,0.0816508829593658,1.0,1.0,-0.4340924024581909,0.000443776109023,0.4336486160755157,-0.1307376027107238,0.0,0.0,0.0,10.215008735656738,60.0,1128.2874755859375,0.0,12.28107738494873,1.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927978515625,0.6315342783927917,0.050000000745058,0.0452429093420505,298.6756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927978515625,0.6315342783927917,0.050000000745058,0.0476429611444473,298.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927978515625,0.6315342783927917,0.050000000745058,0.0351889282464981,298.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927978515625,0.6315342783927917,0.050000000745058,0.0476429611444473,298.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927978515625,0.6315342783927917,0.050000000745058,0.2259977012872696,288.59942626953125,286.1501770019531,293.1820983886719,292.3677673339844,297.1389465332031,298.7538452148437,289.25469970703125,1.0,0.1210852190852165,0.1633017659187317,0.1633017659187317,1.0,1.0,-0.4820665717124939,0.0165509935468435,0.4655155837535858,-0.1259369254112243,0.0,0.0,0.0,12.501886367797852,60.0,2365.779296875,0.0,16.68123435974121,1.0,281.3116149902344,283.6933288574219,298.3291015625,299.9330139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.145520918390548e-21,-1.072760459195274e-21,-1.072760459195274e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79803466796875,0.5710393190383911,0.050000000745058,0.0456803552806377,298.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.79803466796875,0.5710393190383911,0.050000000745058,0.0481036156415939,298.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.79803466796875,0.5710393190383911,0.050000000745058,0.0355291664600372,298.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79803466796875,0.5710393190383911,0.050000000745058,0.0481036156415939,298.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.79803466796875,0.5710393190383911,0.050000000745058,0.2281828373670578,287.5601501464844,286.1026916503906,293.2204284667969,292.3794250488281,297.1145935058594,298.7530212402344,286.3216552734375,1.0,0.140583723783493,0.3266035318374634,0.3266035318374634,1.0,1.0,-0.4867333769798279,0.0615351237356662,0.4251982569694519,-0.0821503326296806,1.0,1.0,0.0,20.028648376464844,60.0,13809.060546875,0.0,23.18434715270996,1.0,282.0746765136719,285.7711181640625,298.15191650390625,299.54058837890625,293.1499938964844,293.1499938964844,283.1499938964844,2569.470458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731359779834747,1.0,0.0,0.0,1.10130774974823,1.101310133934021,6.687702835961319e-08,5.333503246307373,5.33349084854126,1.227419215865666e-05,0.0,0.0,-0.0,5173.841796875,0.0,28.228872299194336,2370.89990234375,0.0,431.01568603515625,0.2321683764457702,1.0,0.0,3.0,1.0,0.0
17993040,298.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79803466796875,0.5710393190383911,0.050000000745058,0.0456803552806377,298.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.79803466796875,0.5710393190383911,0.050000000745058,0.0481036156415939,298.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.79803466796875,0.5710393190383911,0.050000000745058,0.0355291664600372,298.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79803466796875,0.5710393190383911,0.050000000745058,0.0481036156415939,298.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.79803466796875,0.5710393190383911,0.050000000745058,0.2281828373670578,287.5601501464844,286.1026916503906,293.2204284667969,292.3794250488281,297.1145935058594,298.7530212402344,286.3216552734375,1.0,0.140583723783493,0.3266035318374634,0.3266035318374634,1.0,1.0,-0.4867333769798279,0.0615351237356662,0.4251982569694519,-0.0821503326296806,1.0,1.0,0.0,20.028648376464844,60.0,13809.060546875,0.0,23.18434715270996,1.0,282.0746765136719,285.7711181640625,298.15191650390625,299.54058837890625,293.1499938964844,293.1499938964844,283.1499938964844,2569.470458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731359779834747,1.0,0.0,0.0,1.10130774974823,1.101310133934021,6.687702835961319e-08,5.333503246307373,5.33349084854126,1.227419215865666e-05,0.0,0.0,-0.0,5173.841796875,0.0,28.228872299194336,2370.89990234375,0.0,431.01568603515625,0.2321683764457702,1.0,0.0,3.0,1.0,0.0
