time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993100,298.6854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253479003906,0.5492570996284485,0.050000000745058,0.0458178035914897,298.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253479003906,0.5492570996284485,0.050000000745058,0.04824835434556,298.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253479003906,0.5492570996284485,0.050000000745058,0.0356360711157321,298.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253479003906,0.5492570996284485,0.050000000745058,0.04824835434556,298.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253479003906,0.5492570996284485,0.050000000745058,0.2288694232702255,285.6661682128906,286.076171875,293.2417907714844,292.3865661621094,297.0926818847656,298.7140808105469,285.148193359375,1.0,0.1489841192960739,0.4082544147968292,0.4082544147968292,1.0,1.0,-0.4881980419158935,0.099648579955101,0.3885494470596313,-0.0444929935038089,0.3585972487926483,0.3585972487926483,0.0,23.706573486328125,60.0,11401.8994140625,0.0,26.33556365966797,1.0,282.4957275390625,284.7244567871094,296.897705078125,298.18145751953125,293.1499938964844,293.1499938964844,283.1499938964844,10235.2333984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5605167150497437,1.0,0.0,0.0,1.201897382736206,1.2019013166427612,7.712155536410138e-08,5.337022304534912,5.337009906768799,1.2244185199961066e-05,0.0,0.0,-0.0,3217.951904296875,0.0,54.140098571777344,2371.381591796875,0.0,731.8490600585938,0.2727504372596741,1.0,0.0,3.0,1.0,0.0
17993160,298.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36248779296875,0.5324684977531433,0.050000000745058,0.0459491200745105,298.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36248779296875,0.5324684977531433,0.050000000745058,0.0483866371214389,298.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36248779296875,0.5324684977531433,0.050000000745058,0.0357382036745548,298.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36248779296875,0.5324684977531433,0.050000000745058,0.0483866371214389,298.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36248779296875,0.5324684977531433,0.050000000745058,0.2295253723859787,285.3702392578125,286.0479431152344,293.2645568847656,292.39453125,297.0019836425781,298.67303466796875,285.8702087402344,1.0,0.1565423458814621,0.5266035199165344,0.5266035199165344,0.800000011920929,1.0,-0.4895973205566406,0.1599508821964264,0.3296464383602142,0.0152913155034184,5.551115123125783e-17,5.551115123125783e-17,0.0,27.22657966613769,60.0,5120.31396484375,0.0,29.36476707458496,1.0,282.6141662597656,285.41754150390625,295.8094787597656,296.6263427734375,293.1499938964844,293.1499938964844,283.1499938964844,21109.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452513098716736,1.0,0.0,0.0,0.1640492230653762,0.3129656016826629,3.182308860871785e-09,5.337128639221191,5.337116241455078,1.22432784337434e-05,0.0,0.0,-0.0,882.2402954101562,0.0,14.038461685180664,2371.39599609375,0.0,667.0780029296875,0.2377136200666427,1.0,0.0,3.0,1.0,0.0
17993220,298.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.638671875,0.5157711505889893,0.050000000745058,0.0461147725582122,298.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.638671875,0.5157711505889893,0.050000000745058,0.0485610738396644,298.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.638671875,0.5157711505889893,0.050000000745058,0.0358670428395271,298.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.638671875,0.5157711505889893,0.050000000745058,0.0485610738396644,298.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.638671875,0.5157711505889893,0.050000000745058,0.230352833867073,286.6914367675781,286.0067749023437,293.2977600097656,292.4066772460937,296.00390625,298.62725830078125,286.4033203125,1.0,0.165583074092865,0.6876272559165955,0.6876272559165955,0.5278835296630859,1.0,-0.4913622438907623,0.2636561691761017,0.2277060896158218,0.1182495728135109,0.9025338292121888,0.9025338292121888,0.0,31.671127319335938,60.0,13765.09375,0.0,33.231014251708984,1.0,282.7918395996094,286.0831298828125,295.0257873535156,295.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,5946.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532399475574493,1.0,0.0,0.0,1.369010329246521,1.383504033088684,9.99567717485661e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6175.13818359375,0.0,60.18465042114258,2371.396484375,0.0,382.3073425292969,0.2940562665462494,1.0,0.0,3.0,1.0,0.0
17993280,298.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.232177734375,0.5097649097442627,0.050000000745058,0.0461866147816181,298.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.232177734375,0.5097649097442627,0.050000000745058,0.0486367270350456,298.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.232177734375,0.5097649097442627,0.050000000745058,0.035922922194004,298.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.232177734375,0.5097649097442627,0.050000000745058,0.0486367270350456,298.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.232177734375,0.5097649097442627,0.050000000745058,0.2307116985321045,286.1581726074219,285.98638916015625,293.314208984375,292.41290283203125,295.18170166015625,298.6098022460937,285.5666809082031,1.0,0.1693766862154007,0.7633017897605896,0.7633017897605896,0.4000000059604645,1.0,-0.4921276569366455,0.3489614129066467,0.1431662440299987,0.2030605226755142,0.661434531211853,0.661434531211853,0.0,33.60451889038086,60.0,12388.1962890625,-0.0,34.93265151977539,1.0,282.9054260253906,285.015625,295.05633544921875,295.9044494628906,293.1499938964844,293.1499938964844,283.1499938964844,7307.6943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432078093290329,1.0,0.0,0.0,1.5459821224212646,1.5463755130767822,1.274698888664716e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4623.16259765625,0.0,84.5400390625,2371.396484375,0.0,336.3432922363281,0.3222007155418396,1.0,0.0,3.0,1.0,0.0
17993340,298.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.4965923130512237,0.050000000745058,0.0463747382164001,298.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.4965923130512237,0.050000000745058,0.0488348305225372,298.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.4965923130512237,0.050000000745058,0.0360692404210567,298.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.4965923130512237,0.050000000745058,0.0488348305225372,298.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.4965923130512237,0.050000000745058,0.2316514253616333,285.7811889648437,285.9239196777344,293.3645935058594,292.4325561523437,293.4146728515625,298.5585021972656,286.3956604003906,1.0,0.1788628697395324,0.9818444848060608,0.9818444848060608,0.0306812766939401,1.0,-0.494132786989212,0.4940897822380066,4.3013245885958895e-05,0.3472111225128174,0.2066191136837005,0.2066191136837005,0.0,38.65830993652344,60.0,6086.4619140625,-0.0,39.398223876953125,1.0,283.0043029785156,286.07135009765625,294.7472229003906,295.0970153808594,293.1499938964844,293.1499938964844,283.1499938964844,22227.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3118122220039367,1.0,0.0,0.0,0.2563815414905548,0.4971165657043457,5.157617888329469e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1238.596435546875,0.0,24.11523056030273,2371.396484375,0.0,135.1038818359375,0.2558304667472839,1.0,0.0,3.0,1.0,0.0
17993400,298.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87615966796875,0.495700865983963,0.050000000745058,0.0463891327381134,298.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87615966796875,0.495700865983963,0.050000000745058,0.0488499887287616,298.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87615966796875,0.495700865983963,0.050000000745058,0.0360804349184036,298.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87615966796875,0.495700865983963,0.050000000745058,0.0488499887287616,298.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87615966796875,0.495700865983963,0.050000000745058,0.2317233234643936,285.9630432128906,285.9184875488281,293.36895751953125,292.4342956542969,293.3916931152344,298.5550537109375,286.5621032714844,1.0,0.1795595586299896,1.0,1.0,0.0,1.0,-0.4942861497402191,0.4942844808101654,1.6701992535672616e-06,0.3473784625530243,0.3294116556644439,0.3294116556644439,0.0,39.043365478515625,60.0,7206.9599609375,-0.0,39.73819732666016,1.0,283.0089416503906,286.3031616210937,294.71856689453125,295.0616149902344,293.1499938964844,293.1499938964844,283.1499938964844,21185.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2979972660541534,1.0,0.0,0.0,0.3435327708721161,0.5682545900344849,7.324379769357847e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1580.3155517578125,0.0,26.959762573242188,2371.396484375,0.0,112.8524932861328,0.2563717663288116,1.0,0.0,3.0,1.0,0.0
17993460,298.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.4859789311885834,0.050000000745058,0.0465582273900508,298.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.4859789311885834,0.050000000745058,0.0490280576050281,298.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.4859789311885834,0.050000000745058,0.0362119562923908,298.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.4859789311885834,0.050000000745058,0.0490280576050281,298.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.4859789311885834,0.050000000745058,0.2325679957866668,285.4864501953125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.520263671875,285.18719482421875,1.0,0.1875389814376831,1.0,1.0,0.0,1.0,-0.4960880279541015,0.4960877001285553,3.519552649322577e-07,0.3488142788410187,0.2939063310623169,0.2939063310623169,0.0,43.56611633300781,48.0,9090.5546875,-0.0,43.749542236328125,1.0,283.0994873046875,285.0513610839844,295.4264831542969,295.99969482421875,293.1499938964844,293.1499938964844,283.1499938964844,23433.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935771346092224,1.0,0.0,0.0,0.9380823373794556,0.9381089210510254,4.6933248398772776e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2857.841552734375,0.0,59.12990188598633,2371.396484375,0.0,97.99908447265624,0.2945969402790069,1.0,0.0,3.0,1.0,0.0
17993520,298.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.4859789311885834,0.050000000745058,0.0465582273900508,298.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.4859789311885834,0.050000000745058,0.0490280576050281,298.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.4859789311885834,0.050000000745058,0.0362119562923908,298.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.4859789311885834,0.050000000745058,0.0490280576050281,298.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701904296875,0.4859789311885834,0.050000000745058,0.2325679957866668,285.4864501953125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.520263671875,285.18719482421875,1.0,0.1875389814376831,1.0,1.0,0.0,1.0,-0.4960880279541015,0.4960877001285553,3.519552649322577e-07,0.3488142788410187,0.2939063310623169,0.2939063310623169,0.0,43.56611633300781,48.0,9090.5546875,-0.0,43.749542236328125,1.0,283.0994873046875,285.0513610839844,295.4264831542969,295.99969482421875,293.1499938964844,293.1499938964844,283.1499938964844,23433.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935771346092224,1.0,0.0,0.0,0.9380823373794556,0.9381089210510254,4.6933248398772776e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2857.841552734375,0.0,59.12990188598633,2371.396484375,0.0,97.99908447265624,0.2945969402790069,1.0,0.0,3.0,1.0,0.0
17993580,298.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618347167969,0.4836750030517578,0.050000000745058,0.04660065472126,298.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618347167969,0.4836750030517578,0.050000000745058,0.0490727350115776,298.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618347167969,0.4836750030517578,0.050000000745058,0.0362449549138546,298.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618347167969,0.4836750030517578,0.050000000745058,0.0490727350115776,298.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618347167969,0.4836750030517578,0.050000000745058,0.2327799201011657,286.2142028808594,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4901428222656,286.15478515625,1.0,0.1889982968568802,1.0,1.0,0.0,1.0,-0.4965404272079468,0.4965400993824005,3.523502414282121e-07,0.3491739630699157,0.7985441088676453,0.7985441088676453,0.0,44.70089721679688,36.0,12432.2783203125,-0.0,44.76047897338867,1.0,283.1198425292969,286.1978454589844,295.5018310546875,296.0755310058594,293.1499938964844,293.1499938964844,283.1499938964844,10182.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869622111320495,1.0,0.0,0.0,1.286023497581482,1.292976140975952,8.820566677059105e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6295.484375,0.0,62.64073944091797,2371.396484375,0.0,57.99539566040039,0.2984112501144409,1.0,0.0,3.0,1.0,0.0
17993640,298.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618347167969,0.4836750030517578,0.050000000745058,0.04660065472126,298.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618347167969,0.4836750030517578,0.050000000745058,0.0490727350115776,298.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618347167969,0.4836750030517578,0.050000000745058,0.0362449549138546,298.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618347167969,0.4836750030517578,0.050000000745058,0.0490727350115776,298.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618347167969,0.4836750030517578,0.050000000745058,0.2327799201011657,286.2142028808594,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4901428222656,286.15478515625,1.0,0.1889982968568802,1.0,1.0,0.0,1.0,-0.4965404272079468,0.4965400993824005,3.523502414282121e-07,0.3491739630699157,0.7985441088676453,0.7985441088676453,0.0,44.70089721679688,36.0,12432.2783203125,-0.0,44.76047897338867,1.0,283.1198425292969,286.1978454589844,295.5018310546875,296.0755310058594,293.1499938964844,293.1499938964844,283.1499938964844,10182.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869622111320495,1.0,0.0,0.0,1.286023497581482,1.292976140975952,8.820566677059105e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6295.484375,0.0,62.64073944091797,2371.396484375,0.0,57.99539566040039,0.2984112501144409,1.0,0.0,3.0,1.0,0.0
17993700,298.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.4848824143409729,0.050000000745058,0.0465783588588237,298.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.4848824143409729,0.050000000745058,0.0490492545068264,298.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.4848824143409729,0.050000000745058,0.0362276099622249,298.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.4848824143409729,0.050000000745058,0.0490492545068264,298.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.4848824143409729,0.050000000745058,0.2326685339212417,285.6595153808594,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4808654785156,285.2696533203125,1.0,0.1878118962049484,1.0,1.0,0.0,1.0,-0.4963029325008392,0.4963025748729706,3.521450366861245e-07,0.3489899933338165,0.5851271748542786,0.5851271748542786,0.0,44.10455703735352,36.0,11454.5361328125,-0.0,44.229000091552734,1.0,283.1336364746094,284.9737548828125,295.69110107421875,296.4318542480469,293.1499938964844,293.1499938964844,283.1499938964844,11005.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3160819411277771,1.0,0.0,0.0,1.5728908777236938,1.5729303359985352,1.3194589598697348e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4652.23095703125,0.0,100.09923553466795,2371.396484375,0.0,141.84872436523438,0.3367973268032074,1.0,0.0,3.0,1.0,0.0
17993760,298.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.4873844087123871,0.050000000745058,0.0465326495468616,298.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.4873844087123871,0.050000000745058,0.0490011200308799,298.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.4873844087123871,0.050000000745058,0.0361920595169067,298.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.4873844087123871,0.050000000745058,0.0490011200308799,298.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.4873844087123871,0.050000000745058,0.2324402034282684,285.1671447753906,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.46978759765625,285.2382202148437,1.0,0.1855353862047195,1.0,1.0,0.0,1.0,-0.4958159327507019,0.4958156049251556,3.517229458793736e-07,0.3486094176769256,0.2412802726030349,0.2412802726030349,0.0,42.88206481933594,25.0,7511.0068359375,-0.0,43.14101791381836,1.0,283.13946533203125,285.3320617675781,295.6277160644531,296.1858215332031,293.1499938964844,293.1499938964844,283.1499938964844,26407.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3260709345340729,1.0,0.0,0.0,0.5853268504142761,0.5853370428085327,1.8272398705221352e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2044.3619384765625,0.0,35.58089065551758,2371.396484375,0.0,157.4438018798828,0.2827314734458923,1.0,0.0,3.0,1.0,0.0
17993820,298.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.5171909928321838,0.17559514939785,0.0460984110832214,298.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8967590332031,0.747291088104248,0.1682994216680526,0.1354185044765472,298.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90411376953125,0.7644546627998352,0.1748955696821212,0.1072514802217483,298.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.5171909928321838,0.050000000745058,0.0485438480973243,298.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.5171909928321838,0.050000000745058,0.230271115899086,285.8725891113281,285.45880126953125,293.60870361328125,292.535888671875,293.6024780273437,298.4437255859375,286.0091247558594,1.0,0.1837541610002517,1.0,1.0,0.0,1.0,-0.6805348992347717,0.6805343627929688,5.25145424035145e-07,0.4901797771453857,0.7281943559646606,0.7281943559646606,0.0,32.81036758422852,25.0,13779.423828125,-0.0,56.03304672241211,1.0,283.1428527832031,286.0951843261719,295.43902587890625,296.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,12288.9716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.300510823726654,1.0,0.0,0.0,1.2481950521469116,1.248280644416809,8.309282861773681e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5914.3505859375,0.0,63.79845428466797,2371.396484375,0.0,116.93408966064452,0.3010898232460022,1.0,0.0,3.0,1.0,0.0
17993880,298.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195251464844,0.7910583019256592,0.1767847239971161,0.1273270845413208,298.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158630371094,0.8313612341880798,0.1663337051868438,0.1560828238725662,298.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8423019051551819,0.172531172633171,0.1201936453580856,298.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.5550816655158997,0.050000000745058,0.0482054017484188,298.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.5550816655158997,0.050000000745058,0.228665679693222,285.9221496582031,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3955993652344,285.84588623046875,1.0,0.1843331009149551,1.0,1.0,0.0,1.0,-0.8163120746612549,0.8163114190101624,6.761753752471122e-07,0.5971287488937378,0.9147530794143676,0.9147530794143676,0.0,25.53768348693848,28.0,16376.2685546875,-0.0,66.53339385986328,1.0,283.1451110839844,285.635498046875,295.6010131835937,296.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,7206.74267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3138489425182342,1.0,0.0,0.0,1.6367489099502563,1.636758804321289,1.4287715544014645e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6351.05810546875,0.0,96.9844970703125,2371.396484375,0.0,138.32823181152344,0.3399276733398437,1.0,0.0,3.0,1.0,0.0
17993940,298.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67236328125,0.9055659770965576,0.1686918437480926,0.154155746102333,298.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727294921875,0.8933661580085754,0.1634359061717987,0.1560743898153305,298.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.67236328125,0.9056718945503236,0.1706577390432357,0.1199383363127708,298.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820678710937,0.8138173818588257,0.161257803440094,0.1171570494771003,298.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7039794921875,0.6039028763771057,0.050000000745058,0.2273569256067276,285.6750183105469,285.34588623046875,293.6787109375,292.5670471191406,293.6741027832031,298.2682189941406,285.6643371582031,1.0,0.1870174407958984,1.0,1.0,0.0,1.0,-0.929584801197052,0.9295839667320251,8.209748330045841e-07,0.6888473033905029,0.949999988079071,0.949999988079071,0.0,19.79493904113769,28.0,18169.181640625,-0.0,77.13941192626953,1.0,283.14801025390625,285.4079895019531,295.8876953125,296.84942626953125,293.1499938964844,293.1499938964844,283.1499938964844,8366.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3659710586071014,1.0,0.0,0.0,1.9191290140151973,1.9191348552703853,1.96429624566008e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6473.015625,0.0,150.27427673339844,2371.396484375,0.0,219.29673767089844,0.3912404179573059,1.0,0.0,3.0,1.0,0.0
17994000,298.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796264648437,0.9227654337882996,0.1668636947870254,0.1514970511198043,298.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795959472656,0.912667453289032,0.1629014313220977,0.1550217121839523,298.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796569824219,0.9287713766098022,0.1714978963136673,0.1198103129863739,298.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.679443359375,0.8989999294281006,0.158579334616661,0.1485964655876159,298.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791381835937,0.6614261269569397,0.1485199481248855,0.2801471352577209,285.6792907714844,285.27783203125,293.7069702148437,292.57977294921875,293.7025756835937,298.2098999023437,285.6850280761719,1.0,0.189141109585762,1.0,1.0,0.0,1.0,-0.961058497428894,0.9610576629638672,8.686253636369656e-07,0.7208660244941711,1.0,1.0,0.0,18.65298080444336,46.0,19195.4921875,-0.0,86.63084411621094,1.0,283.1488952636719,285.3902282714844,295.975830078125,297.0284423828125,293.1499938964844,293.1499938964844,283.1499938964844,9062.9609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4004993438720703,1.0,0.0,0.0,2.062410593032837,2.0624170303344727,2.268552634632215e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6551.87060546875,0.0,183.9744567871093,2371.396484375,0.0,276.5554504394531,0.4210961163043976,1.0,0.0,3.0,1.0,0.0
17994060,298.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435913085937,0.886359691619873,0.183997631072998,0.0965813249349594,298.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435913085937,0.886359691619873,0.1757469475269317,0.1017047837376594,298.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435913085937,0.886359691619873,0.1889281272888183,0.0751188099384307,298.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435607910156,0.886359691619873,0.1633861064910888,0.1017047837376594,297.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455444335937,0.9221622347831726,0.1434225738048553,0.5388643145561218,285.74462890625,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1956481933594,285.74542236328125,1.0,0.2054604440927505,1.0,1.0,0.0,1.0,-1.1314433813095093,1.131442308425903,1.1238232673349555e-06,0.851423978805542,1.0,1.0,0.0,15.256640434265137,66.0,22189.0,-0.0,108.54962158203124,1.0,283.1498107910156,285.36474609375,296.0155639648437,297.2873840332031,293.1499938964844,293.1499938964844,283.1499938964844,12110.7080078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847868978977203,1.0,0.0,0.0,2.3910489082336426,2.3910574913024902,3.049127030863019e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6700.177734375,0.0,286.3338928222656,2371.396484375,0.0,462.3947448730469,0.4856972098350525,1.0,0.0,3.0,1.0,0.0
17994120,298.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435913085937,0.886359691619873,0.183997631072998,0.0965813249349594,298.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435913085937,0.886359691619873,0.1757469475269317,0.1017047837376594,298.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435913085937,0.886359691619873,0.1889281272888183,0.0751188099384307,298.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435607910156,0.886359691619873,0.1633861064910888,0.1017047837376594,297.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455444335937,0.9221622347831726,0.1434225738048553,0.5388643145561218,285.74462890625,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1956481933594,285.74542236328125,1.0,0.2054604440927505,1.0,1.0,0.0,1.0,-1.1314433813095093,1.131442308425903,1.1238232673349555e-06,0.851423978805542,1.0,1.0,0.0,15.256640434265137,66.0,22189.0,-0.0,108.54962158203124,1.0,283.1498107910156,285.36474609375,296.0155639648437,297.2873840332031,293.1499938964844,293.1499938964844,283.1499938964844,12110.7080078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847868978977203,1.0,0.0,0.0,2.3910489082336426,2.3910574913024902,3.049127030863019e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6700.177734375,0.0,286.3338928222656,2371.396484375,0.0,462.3947448730469,0.4856972098350525,1.0,0.0,3.0,1.0,0.0
17994180,298.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7661437988281,0.8860430717468262,0.1910584419965744,0.0963664725422859,298.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7661437988281,0.8860430717468262,0.181985929608345,0.1014785394072532,298.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7661437988281,0.8860430717468262,0.1954987198114395,0.0749517008662223,298.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7661437988281,0.8860430717468262,0.1663927584886551,0.1014785394072532,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76763916015625,0.9800521731376648,0.1406856626272201,0.6382888555526733,285.768798828125,285.1507263183594,293.8363647460937,292.6387634277344,293.8326416015625,298.16827392578125,285.7792053222656,1.0,0.2198544293642044,1.0,1.0,0.0,1.0,-1.2160955667495728,1.2160942554473877,1.2710798955595235e-06,0.9210799336433412,1.0,1.0,0.0,16.46933937072754,66.0,23784.0234375,-0.0,136.53431701660156,1.0,283.14996337890625,285.3582763671875,295.9482727050781,297.3106689453125,293.1499938964844,293.1499938964844,283.1499938964844,13981.3203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521216630935669,1.0,0.0,0.0,2.5690808296203613,2.569090843200684,3.520093230235944e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6763.1962890625,0.0,355.1737976074219,2371.396484375,0.0,576.4806518554688,0.5179814696311951,1.0,0.0,3.0,1.0,0.0
17994240,298.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038635253906,0.90369975566864,0.1937071681022644,0.1089743599295616,298.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038635253906,0.90369975566864,0.1845296025276184,0.114755243062973,298.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038635253906,0.90369975566864,0.1979230344295501,0.0847578346729278,297.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038635253906,0.90369975566864,0.1674384772777557,0.114755243062973,297.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050537109375,0.955868661403656,0.139405608177185,0.6316021680831909,285.8066711425781,285.1036682128906,293.86541748046875,292.65216064453125,293.86181640625,298.1446838378906,285.8182373046875,1.0,0.2291902303695678,1.0,1.0,0.0,1.0,-1.2659236192703247,1.2659223079681396,1.3626885220219265e-06,0.961195945739746,1.0,1.0,0.0,18.00769805908203,86.0,24682.998046875,-0.0,154.47714233398438,1.0,283.14996337890625,285.3753662109375,295.9112243652344,297.3148803710937,293.1499938964844,293.1499938964844,283.1499938964844,14808.48046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361217856407166,1.0,0.0,0.0,2.64398455619812,2.64399528503418,3.728348190179531e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6799.20068359375,0.0,387.1546325683594,2371.396484375,0.0,631.0910034179688,0.5355985760688782,1.0,0.0,3.0,1.0,0.0
17994300,298.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.9217316508293152,0.1955430954694748,0.1223625913262367,298.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.9217316508293152,0.1866004765033722,0.1288537085056305,298.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.9217316508293152,0.1997411549091339,0.0951709076762199,297.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626403808594,0.9861241579055786,0.1671888381242752,0.1563073247671127,297.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.862060546875,0.9298654198646544,0.1384180784225464,0.6251767873764038,285.8642883300781,285.0814514160156,293.90655517578125,292.6712341308594,293.9031066894531,298.0962219238281,285.8774719238281,1.0,0.243760198354721,1.0,1.0,0.0,1.0,-1.3468999862670898,1.3468985557556152,1.520350451755803e-06,1.025979995727539,1.0,1.0,0.0,20.15099334716797,86.0,26106.916015625,-0.0,186.4427032470703,1.0,283.1499938964844,285.4018859863281,295.8723449707031,297.33160400390625,293.1499938964844,293.1499938964844,283.1499938964844,16133.3701171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531838536262512,1.0,0.0,0.0,2.759727716445923,2.75973916053772,4.061917024955619e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6861.75146484375,0.0,440.2572021484375,2371.396484375,0.0,699.9979858398438,0.5556801557540894,1.0,0.0,3.0,1.0,0.0
17994360,298.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9459228515625,0.9472262859344482,0.1959149092435836,0.1437254697084427,297.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9465637207031,0.972697377204895,0.1869981586933136,0.163363829255104,298.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9459228515625,0.9472262859344482,0.2003375887870788,0.1117864772677421,297.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464111328125,0.9606717824935912,0.1648584157228469,0.1573761403560638,297.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.8978953957557678,0.1380580365657806,0.622546374797821,285.948486328125,285.0387878417969,293.9482116699219,292.6906433105469,293.9449462890625,298.0377502441406,285.9650573730469,1.0,0.2600589394569397,1.0,1.0,0.0,1.0,-1.435579538345337,1.4355777502059937,1.706206944618316e-06,1.0967952013015747,1.0,1.0,0.0,23.09474754333496,106.0,27588.5,-0.0,225.62852478027344,1.0,283.1499938964844,285.4578552246094,295.8541564941406,297.3688049316406,293.1499938964844,293.1499938964844,283.1499938964844,17121.0859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5673056244850159,1.0,0.0,0.0,2.842950820922852,2.842963218688965,4.310595613787882e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6934.69140625,0.0,481.3000793457031,2371.396484375,0.0,762.595458984375,0.5748826861381531,1.0,0.0,3.0,1.0,0.0
17994420,297.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750732421875,0.8244783878326416,0.191799595952034,0.1738154888153076,297.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753173828125,0.814303994178772,0.1845585405826568,0.1759525835514068,297.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0749206542969,0.8321833610534668,0.197492703795433,0.139297604560852,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.076416015625,0.7821764349937439,0.1638415604829788,0.1562618464231491,297.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772399902344,0.7395049929618835,0.1377768367528915,0.6247357130050659,286.0746459960937,284.9898376464844,294.0328674316406,292.7304077148437,294.0296630859375,297.8999938964844,286.0580444335937,1.0,0.2924235165119171,1.0,1.0,0.0,1.0,-1.4878185987472534,1.4878168106079102,1.8250525499752257e-06,1.1410908699035645,1.0,1.0,0.0,43.91225051879883,94.0,29125.328125,-0.0,306.3323669433594,1.0,283.1499938964844,285.4916076660156,295.8655700683594,297.4903564453125,293.1499938964844,293.1499938964844,283.1499938964844,19091.0859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937819480895996,1.0,0.0,0.0,3.0020573139190674,3.002071142196656,4.806584570360428e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7046.20654296875,0.0,566.7153930664062,2371.396484375,0.0,894.7684936523438,0.6063496470451355,1.0,0.0,3.0,1.0,0.0
17994480,297.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750732421875,0.8244783878326416,0.191799595952034,0.1738154888153076,297.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753173828125,0.814303994178772,0.1845585405826568,0.1759525835514068,297.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0749206542969,0.8321833610534668,0.197492703795433,0.139297604560852,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.076416015625,0.7821764349937439,0.1638415604829788,0.1562618464231491,297.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772399902344,0.7395049929618835,0.1377768367528915,0.6247357130050659,286.0746459960937,284.9898376464844,294.0328674316406,292.7304077148437,294.0296630859375,297.8999938964844,286.0580444335937,1.0,0.2924235165119171,1.0,1.0,0.0,1.0,-1.4878185987472534,1.4878168106079102,1.8250525499752257e-06,1.1410908699035645,1.0,1.0,0.0,43.91225051879883,94.0,29125.328125,-0.0,306.3323669433594,1.0,283.1499938964844,285.4916076660156,295.8655700683594,297.4903564453125,293.1499938964844,293.1499938964844,283.1499938964844,19091.0859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937819480895996,1.0,0.0,0.0,3.0020573139190674,3.002071142196656,4.806584570360428e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7046.20654296875,0.0,566.7153930664062,2371.396484375,0.0,894.7684936523438,0.6063496470451355,1.0,0.0,3.0,1.0,0.0
17994540,297.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0178527832031,0.7811798453330994,0.194107323884964,0.1751639991998672,297.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01788330078125,0.7704325318336487,0.1859364360570907,0.1770701706409454,297.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.017822265625,0.7878539562225342,0.1987636983394622,0.1396690309047699,297.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180358886719,0.7417826652526855,0.1652681231498718,0.157589703798294,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182800292969,0.7007041573524475,0.1379358023405075,0.6267020106315613,286.0176696777344,284.9574279785156,294.1190490722656,292.771240234375,294.1158752441406,297.8217163085937,286.0159606933594,1.0,0.3109141588211059,1.0,1.0,0.0,1.0,-1.5316704511642456,1.5316685438156128,1.92481343219697e-06,1.174536943435669,1.0,1.0,0.0,56.22232818603516,82.0,29960.04296875,-0.0,351.4794616699219,1.0,283.1499938964844,285.4384155273437,295.8519287109375,297.5105285644531,293.1499938964844,293.1499938964844,283.1499938964844,20788.904296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099531650543213,1.0,0.0,0.0,3.132704973220825,3.1327199935913086,5.234045943325327e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7074.84375,0.0,643.9714965820312,2371.396484375,0.0,985.6231079101562,0.6322452425956726,1.0,0.0,3.0,1.0,0.0
17994600,297.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0178527832031,0.7811798453330994,0.194107323884964,0.1751639991998672,297.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01788330078125,0.7704325318336487,0.1859364360570907,0.1770701706409454,297.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.017822265625,0.7878539562225342,0.1987636983394622,0.1396690309047699,297.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180358886719,0.7417826652526855,0.1652681231498718,0.157589703798294,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182800292969,0.7007041573524475,0.1379358023405075,0.6267020106315613,286.0176696777344,284.9574279785156,294.1190490722656,292.771240234375,294.1158752441406,297.8217163085937,286.0159606933594,1.0,0.3109141588211059,1.0,1.0,0.0,1.0,-1.5316704511642456,1.5316685438156128,1.92481343219697e-06,1.174536943435669,1.0,1.0,0.0,56.22232818603516,82.0,29960.04296875,-0.0,351.4794616699219,1.0,283.1499938964844,285.4384155273437,295.8519287109375,297.5105285644531,293.1499938964844,293.1499938964844,283.1499938964844,20788.904296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099531650543213,1.0,0.0,0.0,3.132704973220825,3.1327199935913086,5.234045943325327e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7074.84375,0.0,643.9714965820312,2371.396484375,0.0,985.6231079101562,0.6322452425956726,1.0,0.0,3.0,1.0,0.0
17994660,297.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.7685598731040955,0.1986499726772308,0.1791263073682785,297.73895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.7564476728439331,0.1888667047023773,0.1797839254140854,297.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.7736726999282837,0.202402114868164,0.1420913934707641,297.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.7290907502174377,0.1677095592021942,0.1599344462156295,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.6848851442337036,0.1387299299240112,0.6306643486022949,285.9988098144531,284.95001220703125,294.2063903808594,292.81298828125,294.2032165527344,297.7720947265625,285.9988708496094,1.0,0.3197048306465149,1.0,1.0,0.0,1.0,-1.550161838531494,1.550159931182861,1.9685942334035644e-06,1.1892608404159546,1.0,1.0,0.0,62.64119720458984,70.0,30579.482421875,-0.0,377.702392578125,1.0,283.1499938964844,285.404541015625,295.85211181640625,297.5321960449219,293.1499938964844,293.1499938964844,283.1499938964844,22282.400390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170006394386292,1.0,0.0,0.0,3.243281602859497,3.243297815322876,5.610065159089572e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7108.6865234375,0.0,714.598876953125,2371.396484375,0.0,1027.512451171875,0.6542152166366577,1.0,0.0,3.0,1.0,0.0
17994720,297.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.7685598731040955,0.1986499726772308,0.1791263073682785,297.73895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.7564476728439331,0.1888667047023773,0.1797839254140854,297.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.7736726999282837,0.202402114868164,0.1420913934707641,297.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.7290907502174377,0.1677095592021942,0.1599344462156295,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.6848851442337036,0.1387299299240112,0.6306643486022949,285.9988098144531,284.95001220703125,294.2063903808594,292.81298828125,294.2032165527344,297.7720947265625,285.9988708496094,1.0,0.3197048306465149,1.0,1.0,0.0,1.0,-1.550161838531494,1.550159931182861,1.9685942334035644e-06,1.1892608404159546,1.0,1.0,0.0,62.64119720458984,70.0,30579.482421875,-0.0,377.702392578125,1.0,283.1499938964844,285.404541015625,295.85211181640625,297.5321960449219,293.1499938964844,293.1499938964844,283.1499938964844,22282.400390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170006394386292,1.0,0.0,0.0,3.243281602859497,3.243297815322876,5.610065159089572e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7108.6865234375,0.0,714.598876953125,2371.396484375,0.0,1027.512451171875,0.6542152166366577,1.0,0.0,3.0,1.0,0.0
17994780,297.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952087402344,0.7745044827461243,0.2038043886423111,0.1836495846509933,297.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.7604029178619385,0.1924504488706588,0.1830466538667678,297.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952087402344,0.7785394191741943,0.2067660540342331,0.1450420022010803,297.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.7323576807975769,0.1706362068653106,0.1626078337430954,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.6863872408866882,0.1399904787540435,0.6358684301376343,285.9952697753906,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7350769042969,285.99627685546875,1.0,0.3227063119411468,1.0,1.0,0.0,1.0,-1.5725078582763672,1.5725058317184448,2.0223628780513536e-06,1.207067847251892,1.0,1.0,0.0,63.26783752441406,58.0,31242.779296875,-0.0,391.08935546875,1.0,283.1499938964844,285.3844909667969,295.8790588378906,297.5829772949219,293.1499938964844,293.1499938964844,283.1499938964844,23660.12109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213622689247131,1.0,0.0,0.0,3.342043876647949,3.3420610427856445,5.956935638096184e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7152.98046875,0.0,781.8886108398438,2371.396484375,0.0,1054.1060791015625,0.6738710999488831,1.0,0.0,3.0,1.0,0.0
17994840,297.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952087402344,0.7745044827461243,0.2038043886423111,0.1836495846509933,297.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.7604029178619385,0.1924504488706588,0.1830466538667678,297.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952087402344,0.7785394191741943,0.2067660540342331,0.1450420022010803,297.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.7323576807975769,0.1706362068653106,0.1626078337430954,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.6863872408866882,0.1399904787540435,0.6358684301376343,285.9952697753906,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7350769042969,285.99627685546875,1.0,0.3227063119411468,1.0,1.0,0.0,1.0,-1.5725078582763672,1.5725058317184448,2.0223628780513536e-06,1.207067847251892,1.0,1.0,0.0,63.26783752441406,58.0,31242.779296875,-0.0,391.08935546875,1.0,283.1499938964844,285.3844909667969,295.8790588378906,297.5829772949219,293.1499938964844,293.1499938964844,283.1499938964844,23660.12109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213622689247131,1.0,0.0,0.0,3.342043876647949,3.3420610427856445,5.956935638096184e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7152.98046875,0.0,781.8886108398438,2371.396484375,0.0,1054.1060791015625,0.6738710999488831,1.0,0.0,3.0,1.0,0.0
17994900,297.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.7824622392654419,0.2064773291349411,0.1859647035598755,297.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.7672087550163269,0.1943669319152832,0.1847624778747558,297.7647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.7860292792320251,0.209058478474617,0.1465752124786377,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.7382789254188538,0.1722014993429184,0.16399747133255,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.6918083429336548,0.1407380998134613,0.6387715935707092,285.9958801269531,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.71954345703125,285.9961853027344,1.0,0.3225390315055847,1.0,1.0,0.0,1.0,-1.5843416452407837,1.584339618682861,2.051213414233644e-06,1.2164980173110962,1.0,1.0,0.0,61.90657806396485,58.0,31605.056640625,-0.0,393.7409362792969,1.0,283.1499938964844,285.37457275390625,295.899658203125,297.6183776855469,293.1499938964844,293.1499938964844,283.1499938964844,24440.90625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235575675964355,1.0,0.0,0.0,3.396740198135376,3.396757841110229,6.153514391371573e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7179.78515625,0.0,820.9098510742188,2371.396484375,0.0,1067.68115234375,0.6819719076156616,1.0,0.0,3.0,1.0,0.0
