time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994960,297.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00152587890625,0.7933397889137268,0.2091759592294693,0.1882801949977874,297.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.7769009470939636,0.1963216364383697,0.1864934265613556,297.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00152587890625,0.7964349389076233,0.2113764435052871,0.1481107473373413,297.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.7467648386955261,0.1738013923168182,0.1653959453105926,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.6998715400695801,0.1415324360132217,0.6417715549468994,286.0015869140625,284.95001220703125,294.3831481933594,292.8985595703125,294.3800354003906,297.70538330078125,286.0029602050781,1.0,0.3215338289737701,1.0,1.0,0.0,1.0,-1.5963232517242432,1.5963211059570312,2.080688091155025e-06,1.2260442972183228,1.0,1.0,0.0,59.717041015625,46.0,31919.15234375,-0.0,394.2429809570313,1.0,283.1499938964844,285.37371826171875,295.9217834472656,297.65447998046875,293.1499938964844,293.1499938964844,283.1499938964844,24927.826171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259092092514038,1.0,0.0,0.0,3.4304089546203613,3.430426836013794,6.276106887526112e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7203.052734375,0.0,845.5634155273438,2371.396484375,0.0,1082.3623046875,0.6914966106414795,1.0,0.0,3.0,1.0,0.0
17995020,297.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087585449219,0.8171388506889343,0.2136655002832412,0.1920976489782333,297.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086975097656,0.7994075417518616,0.1995961666107177,0.1893606781959533,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087585449219,0.8192496299743652,0.2152282744646072,0.1506369858980178,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086364746094,0.7670143842697144,0.1764882206916809,0.1677092313766479,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00848388671875,0.7182744741439819,0.1429073512554168,0.6468285322189331,286.0088195800781,284.95001220703125,294.4566650390625,292.9346008300781,294.45361328125,297.6841125488281,286.0101623535156,1.0,0.3184668719768524,1.0,1.0,0.0,1.0,-1.6162309646606443,1.6162288188934326,2.130248276444036e-06,1.241901397705078,1.0,1.0,0.0,54.727909088134766,46.0,32488.263671875,-0.0,391.3359680175781,1.0,283.1499938964844,285.3663330078125,295.9605407714844,297.7198181152344,293.1499938964844,293.1499938964844,283.1499938964844,25997.267578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302918791770935,1.0,0.0,0.0,3.503221035003662,3.503239870071411,6.54536165711761e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7246.49462890625,0.0,900.5570068359375,2371.396484375,0.0,1110.10302734375,0.7030944228172302,1.0,0.0,3.0,1.0,0.0
17995080,297.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8227922916412354,0.2145910412073135,0.1928780823945999,297.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.8051817417144775,0.2002729624509811,0.1899473667144775,297.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8247259259223938,0.2160203754901886,0.1511516720056533,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.7723751664161682,0.1770445853471756,0.1681821644306183,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.7227073907852173,0.1431968212127685,0.6478699445724487,286.0121154785156,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6800537109375,286.0137023925781,1.0,0.3176356256008148,1.0,1.0,0.0,1.0,-1.6203080415725708,1.6203058958053589,2.140488277291297e-06,1.2451481819152832,1.0,1.0,0.0,53.51141357421875,34.0,32594.11328125,-0.0,390.1889343261719,1.0,283.1499938964844,285.3673095703125,295.9682922363281,297.73272705078125,293.1499938964844,293.1499938964844,283.1499938964844,26139.33203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312212944030762,1.0,0.0,0.0,3.512779712677002,3.512798547744751,6.581128673133207e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7254.5810546875,0.0,907.9487915039062,2371.396484375,0.0,1116.0487060546875,0.7079460024833679,1.0,0.0,3.0,1.0,0.0
17995140,297.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246276855469,0.8654294013977051,0.2199731916189193,0.1973951011896133,297.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245666503906,0.8452321887016296,0.2042104601860046,0.1933378726243972,297.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246276855469,0.8665319085121155,0.2206110656261444,0.1541169583797454,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244445800781,0.8131523728370667,0.180284783244133,0.1709130108356475,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02423095703125,0.7562330961227417,0.1448947340250015,0.6538792252540588,286.0246887207031,284.95001220703125,294.56024169921875,292.9857788085937,294.5572204589844,297.6576232910156,286.0263671875,1.0,0.3118529021739959,1.0,1.0,0.0,1.0,-1.6438554525375366,1.6438533067703247,2.200230255766656e-06,1.263892412185669,1.0,1.0,0.0,45.55419921875,25.0,33261.41015625,-0.0,380.8082275390625,1.0,283.1499938964844,285.3632202148437,296.01397705078125,297.8108825683594,293.1499938964844,293.1499938964844,283.1499938964844,27318.013671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369363069534302,1.0,0.0,0.0,3.591105937957764,3.591125726699829,6.877886562506319e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7305.91845703125,0.0,970.04833984375,2371.396484375,0.0,1153.0853271484375,0.7235996723175049,1.0,0.0,3.0,1.0,0.0
17995200,297.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246276855469,0.8654294013977051,0.2199731916189193,0.1973951011896133,297.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245666503906,0.8452321887016296,0.2042104601860046,0.1933378726243972,297.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246276855469,0.8665319085121155,0.2206110656261444,0.1541169583797454,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244445800781,0.8131523728370667,0.180284783244133,0.1709130108356475,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02423095703125,0.7562330961227417,0.1448947340250015,0.6538792252540588,286.0246887207031,284.95001220703125,294.56024169921875,292.9857788085937,294.5572204589844,297.6576232910156,286.0263671875,1.0,0.3118529021739959,1.0,1.0,0.0,1.0,-1.6438554525375366,1.6438533067703247,2.200230255766656e-06,1.263892412185669,1.0,1.0,0.0,45.55419921875,25.0,33261.41015625,-0.0,380.8082275390625,1.0,283.1499938964844,285.3632202148437,296.01397705078125,297.8108825683594,293.1499938964844,293.1499938964844,283.1499938964844,27318.013671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369363069534302,1.0,0.0,0.0,3.591105937957764,3.591125726699829,6.877886562506319e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7305.91845703125,0.0,970.04833984375,2371.396484375,0.0,1153.0853271484375,0.7235996723175049,1.0,0.0,3.0,1.0,0.0
17995260,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03863525390625,0.9348874092102052,0.2252771109342575,0.201839417219162,297.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03857421875,0.9074805974960328,0.208082377910614,0.1966651678085327,297.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03863525390625,0.934943675994873,0.2251016944646835,0.1570106148719787,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384521484375,0.8695001006126404,0.1834745556116104,0.1735942959785461,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382385253906,0.8100335001945496,0.1465717554092407,0.6597946882247925,286.0387268066406,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6372985839844,286.0404357910156,1.0,0.3058347105979919,1.0,1.0,0.0,1.0,-1.6669820547103882,1.6669797897338867,2.259891289213556e-06,1.2822836637496948,1.0,1.0,0.0,37.29350662231445,25.0,33921.6796875,-0.0,370.0128784179688,1.0,283.1499938964844,285.36090087890625,296.0580444335937,297.88720703125,293.1499938964844,293.1499938964844,283.1499938964844,28470.9375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426781415939331,1.0,0.0,0.0,3.666102170944214,3.6661226749420166,7.16815975465579e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7356.86279296875,0.0,1032.1015625,2371.396484375,0.0,1191.105712890625,0.7385979890823364,1.0,0.0,3.0,1.0,0.0
17995320,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03863525390625,0.9348874092102052,0.2252771109342575,0.201839417219162,297.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03857421875,0.9074805974960328,0.208082377910614,0.1966651678085327,297.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03863525390625,0.934943675994873,0.2251016944646835,0.1570106148719787,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384521484375,0.8695001006126404,0.1834745556116104,0.1735942959785461,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382385253906,0.8100335001945496,0.1465717554092407,0.6597946882247925,286.0387268066406,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6372985839844,286.0404357910156,1.0,0.3058347105979919,1.0,1.0,0.0,1.0,-1.6669820547103882,1.6669797897338867,2.259891289213556e-06,1.2822836637496948,1.0,1.0,0.0,37.29350662231445,25.0,33921.6796875,-0.0,370.0128784179688,1.0,283.1499938964844,285.36090087890625,296.0580444335937,297.88720703125,293.1499938964844,293.1499938964844,283.1499938964844,28470.9375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426781415939331,1.0,0.0,0.0,3.666102170944214,3.6661226749420166,7.16815975465579e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7356.86279296875,0.0,1032.1015625,2371.396484375,0.0,1191.105712890625,0.7385979890823364,1.0,0.0,3.0,1.0,0.0
17995380,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.9916988611221312,0.2306672185659408,0.2003038376569748,297.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517883300781,0.9768627882003784,0.2118424773216247,0.2000205367803573,297.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.9953731298446656,0.2295176833868026,0.1580688655376434,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517272949219,0.934294819831848,0.18656887114048,0.1763189136981964,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8617318272590637,0.1481794118881225,0.6660327911376953,286.0518798828125,284.95001220703125,294.7347717285156,293.0733642578125,294.7319030761719,297.6190490722656,286.0528869628906,1.0,0.30271977186203,1.0,1.0,0.0,1.0,-1.6859737634658811,1.68597149848938,2.309773435626994e-06,1.2975023984909058,1.0,1.0,0.0,31.9965877532959,43.0,34528.40234375,-0.0,364.1223449707031,1.0,283.1499938964844,285.3575439453125,296.1010131835937,297.9613342285156,293.1499938964844,293.1499938964844,283.1499938964844,29607.6015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482475996017456,1.0,0.0,0.0,3.738568067550659,3.7385895252227774,7.454339083778905e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7405.43408203125,0.0,1094.5225830078125,2371.396484375,0.0,1228.7418212890625,0.7530966997146606,1.0,0.0,3.0,1.0,0.0
17995440,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.9916988611221312,0.2306672185659408,0.2003038376569748,297.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517883300781,0.9768627882003784,0.2118424773216247,0.2000205367803573,297.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.9953731298446656,0.2295176833868026,0.1580688655376434,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517272949219,0.934294819831848,0.18656887114048,0.1763189136981964,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8617318272590637,0.1481794118881225,0.6660327911376953,286.0518798828125,284.95001220703125,294.7347717285156,293.0733642578125,294.7319030761719,297.6190490722656,286.0528869628906,1.0,0.30271977186203,1.0,1.0,0.0,1.0,-1.6859737634658811,1.68597149848938,2.309773435626994e-06,1.2975023984909058,1.0,1.0,0.0,31.9965877532959,43.0,34528.40234375,-0.0,364.1223449707031,1.0,283.1499938964844,285.3575439453125,296.1010131835937,297.9613342285156,293.1499938964844,293.1499938964844,283.1499938964844,29607.6015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482475996017456,1.0,0.0,0.0,3.738568067550659,3.7385895252227774,7.454339083778905e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7405.43408203125,0.0,1094.5225830078125,2371.396484375,0.0,1228.7418212890625,0.7530966997146606,1.0,0.0,3.0,1.0,0.0
17995500,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420227050781,0.988403618335724,0.2340384572744369,0.1996277272701263,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.9768341183662416,0.2138170152902603,0.2018323391675949,297.6438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420227050781,0.9945513010025024,0.2321477532386779,0.1589899957180023,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.9339980483055116,0.1881768405437469,0.1777872890233993,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422668457031,0.8606255650520325,0.1489430367946624,0.669520914554596,286.0421142578125,284.95001220703125,294.7776794433594,293.0951538085937,294.7748413085937,297.6142883300781,286.04327392578125,1.0,0.3042081892490387,1.0,1.0,0.0,1.0,-1.690076470375061,1.6900742053985596,2.3200500436360016e-06,1.3003084659576416,1.0,1.0,0.0,32.30595397949219,43.0,34734.37109375,-0.0,368.1716003417969,1.0,283.1499938964844,285.34259033203125,296.1200561523437,297.9908142089844,293.1499938964844,293.1499938964844,283.1499938964844,30324.40234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650599479675293,1.0,0.0,0.0,3.783552885055542,3.7835748195648193,7.63480898058333e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7421.30029296875,0.0,1134.510009765625,2371.396484375,0.0,1244.85400390625,0.7592754364013672,1.0,0.0,3.0,1.0,0.0
17995560,297.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.9910258054733276,0.2370621114969253,0.2045125514268875,297.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05938720703125,0.9752034544944764,0.2155552357435226,0.2036291807889938,297.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594787597656,0.9972482323646544,0.234305202960968,0.1630538552999496,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591735839844,0.9317857027053832,0.1896052360534668,0.1792445033788681,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586853027344,0.8580812811851501,0.1497124880552292,0.6730595231056213,286.05963134765625,284.95001220703125,294.8201904296875,293.1169128417969,294.8174133300781,297.6071472167969,286.0630187988281,1.0,0.3078485131263733,1.0,1.0,0.0,1.0,-1.7088186740875244,1.7088162899017334,2.3701079499005573e-06,1.3153513669967651,1.0,1.0,0.0,33.08877944946289,61.0,35156.76171875,-0.0,380.7813720703125,1.0,283.1499938964844,285.35400390625,296.14031982421875,298.02655029296875,293.1499938964844,293.1499938964844,283.1499938964844,30734.849609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528237462043762,1.0,0.0,0.0,3.809072494506836,3.809094667434693,7.738147473901336e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7451.91650390625,0.0,1157.62158203125,2371.396484375,0.0,1260.2098388671875,0.7672068476676941,1.0,0.0,3.0,1.0,0.0
17995620,297.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0954895019531,0.9538521766662598,0.2409826666116714,0.2162235230207443,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.095458984375,0.9199489951133728,0.2189897894859314,0.2070960253477096,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.095458984375,0.9494853019714355,0.2378963232040405,0.1660764664411544,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953674316406,0.879167914390564,0.19241663813591,0.1821635067462921,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951843261719,0.814182698726654,0.1511174887418747,0.6806988716125488,286.09552001953125,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5848388671875,286.09588623046875,1.0,0.318912535905838,1.0,1.0,0.0,1.0,-1.7380989789962769,1.7380965948104858,2.4497635422449093e-06,1.3389548063278198,1.0,1.0,0.0,39.412227630615234,79.0,35955.65625,-0.0,417.2865905761719,1.0,283.1499938964844,285.3666076660156,296.18963623046875,298.1170349121094,293.1499938964844,293.1499938964844,283.1499938964844,31868.041015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586760878562927,1.0,0.0,0.0,3.87865686416626,3.8786797523498535,8.023451982808183e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7517.025390625,0.0,1222.2303466796875,2371.396484375,0.0,1301.1519775390625,0.7811296582221985,1.0,0.0,3.0,1.0,0.0
17995680,297.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0954895019531,0.9538521766662598,0.2409826666116714,0.2162235230207443,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.095458984375,0.9199489951133728,0.2189897894859314,0.2070960253477096,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.095458984375,0.9494853019714355,0.2378963232040405,0.1660764664411544,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953674316406,0.879167914390564,0.19241663813591,0.1821635067462921,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951843261719,0.814182698726654,0.1511174887418747,0.6806988716125488,286.09552001953125,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5848388671875,286.09588623046875,1.0,0.318912535905838,1.0,1.0,0.0,1.0,-1.7380989789962769,1.7380965948104858,2.4497635422449093e-06,1.3389548063278198,1.0,1.0,0.0,39.412227630615234,79.0,35955.65625,-0.0,417.2865905761719,1.0,283.1499938964844,285.3666076660156,296.18963623046875,298.1170349121094,293.1499938964844,293.1499938964844,283.1499938964844,31868.041015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586760878562927,1.0,0.0,0.0,3.87865686416626,3.8786797523498535,8.023451982808183e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7517.025390625,0.0,1222.2303466796875,2371.396484375,0.0,1301.1519775390625,0.7811296582221985,1.0,0.0,3.0,1.0,0.0
17995740,297.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11407470703125,0.891135036945343,0.2453031539916992,0.2203613221645355,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1139831542969,0.8623691201210022,0.2222693562507629,0.2105994075536728,297.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.8867179751396179,0.2415750622749328,0.1689250618219375,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.8275695443153381,0.1950781047344207,0.1850819289684295,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.113525390625,0.7630138397216797,0.1523166745901107,0.6880195736885071,286.1141357421875,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.566162109375,286.1161804199219,1.0,0.3336350619792938,1.0,1.0,0.0,1.0,-1.7679364681243896,1.767933964729309,2.5316019218735164e-06,1.362236738204956,1.0,1.0,0.0,49.55451583862305,97.0,36695.37109375,-0.0,464.3346557617188,1.0,283.1499938964844,285.371826171875,296.2333679199219,298.1959533691406,293.1499938964844,293.1499938964844,283.1499938964844,32981.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664887547492981,1.0,0.0,0.0,3.9458303451538086,3.945854187011719,8.303771323880937e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7572.61083984375,0.0,1286.8392333984375,2371.396484375,0.0,1345.44189453125,0.7945785522460938,1.0,0.0,3.0,1.0,0.0
17995800,297.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11407470703125,0.891135036945343,0.2453031539916992,0.2203613221645355,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1139831542969,0.8623691201210022,0.2222693562507629,0.2105994075536728,297.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.8867179751396179,0.2415750622749328,0.1689250618219375,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.8275695443153381,0.1950781047344207,0.1850819289684295,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.113525390625,0.7630138397216797,0.1523166745901107,0.6880195736885071,286.1141357421875,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.566162109375,286.1161804199219,1.0,0.3336350619792938,1.0,1.0,0.0,1.0,-1.7679364681243896,1.767933964729309,2.5316019218735164e-06,1.362236738204956,1.0,1.0,0.0,49.55451583862305,97.0,36695.37109375,-0.0,464.3346557617188,1.0,283.1499938964844,285.371826171875,296.2333679199219,298.1959533691406,293.1499938964844,293.1499938964844,283.1499938964844,32981.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664887547492981,1.0,0.0,0.0,3.9458303451538086,3.945854187011719,8.303771323880937e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7572.61083984375,0.0,1286.8392333984375,2371.396484375,0.0,1345.44189453125,0.7945785522460938,1.0,0.0,3.0,1.0,0.0
17995860,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346130371094,0.8431479930877686,0.2496569454669952,0.224751278758049,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344909667969,0.8170922994613647,0.2253677994012832,0.2140706032514572,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13458251953125,0.838528037071228,0.2451107800006866,0.1717893034219741,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343688964844,0.7820304036140442,0.1975720226764679,0.1879810392856598,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.7217705845832825,0.1533528417348861,0.695238471031189,286.1346435546875,284.95001220703125,295.0647277832031,293.2449645996094,295.0622863769531,297.5487976074219,286.1366271972656,1.0,0.35043665766716,1.0,1.0,0.0,1.0,-1.7929641008377075,1.792961597442627,2.601806954771746e-06,1.3819940090179443,1.0,1.0,0.0,62.98228454589844,85.0,37385.8984375,-0.0,521.0241088867188,1.0,283.1499938964844,285.37677001953125,296.2738342285156,298.2703857421875,293.1499938964844,293.1499938964844,283.04998779296875,34083.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706744432449341,1.0,0.0,0.0,4.01118803024292,4.011212348937988,8.581131396567798e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7733.38623046875,0.0,1351.8489990234375,2371.396484375,0.0,1387.455810546875,0.8066686391830444,1.0,0.0,3.0,1.0,0.0
17995920,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346130371094,0.8431479930877686,0.2496569454669952,0.224751278758049,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344909667969,0.8170922994613647,0.2253677994012832,0.2140706032514572,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13458251953125,0.838528037071228,0.2451107800006866,0.1717893034219741,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343688964844,0.7820304036140442,0.1975720226764679,0.1879810392856598,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1340637207031,0.7217705845832825,0.1533528417348861,0.695238471031189,286.1346435546875,284.95001220703125,295.0647277832031,293.2449645996094,295.0622863769531,297.5487976074219,286.1366271972656,1.0,0.35043665766716,1.0,1.0,0.0,1.0,-1.7929641008377075,1.792961597442627,2.601806954771746e-06,1.3819940090179443,1.0,1.0,0.0,62.98228454589844,85.0,37385.8984375,-0.0,521.0241088867188,1.0,283.1499938964844,285.37677001953125,296.2738342285156,298.2703857421875,293.1499938964844,293.1499938964844,283.04998779296875,34083.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706744432449341,1.0,0.0,0.0,4.01118803024292,4.011212348937988,8.581131396567798e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7733.38623046875,0.0,1351.8489990234375,2371.396484375,0.0,1387.455810546875,0.8066686391830444,1.0,0.0,3.0,1.0,0.0
17995980,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.8313502073287964,0.253713458776474,0.2286788374185562,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.8041735291481018,0.2281958609819412,0.2170343399047851,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.8260957598686218,0.248344674706459,0.1742682009935379,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.7690236568450928,0.1998240202665329,0.1903939396142959,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08453369140625,0.7088894844055176,0.1541783362627029,0.7002531290054321,286.0844421386719,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.5307922363281,286.0848388671875,1.0,0.3579225540161133,1.0,1.0,0.0,1.0,-1.8131382465362549,1.8131356239318848,2.659294295881409e-06,1.3979617357254028,1.0,1.0,0.0,68.93083953857422,73.0,38310.0,-0.0,552.7844848632812,1.0,283.05291748046875,285.3055419921875,296.3293762207031,298.3848876953125,293.1499938964844,293.1499938964844,282.75,35009.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803721189498901,1.0,0.0,0.0,4.065310001373291,4.065335273742676,8.814259899736498e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8038.31201171875,0.0,1407.311279296875,2371.396484375,0.0,1459.4305419921875,0.8154258131980896,1.0,0.0,3.0,1.0,0.0
17996040,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.8313502073287964,0.253713458776474,0.2286788374185562,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.8041735291481018,0.2281958609819412,0.2170343399047851,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.8260957598686218,0.248344674706459,0.1742682009935379,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.7690236568450928,0.1998240202665329,0.1903939396142959,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08453369140625,0.7088894844055176,0.1541783362627029,0.7002531290054321,286.0844421386719,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.5307922363281,286.0848388671875,1.0,0.3579225540161133,1.0,1.0,0.0,1.0,-1.8131382465362549,1.8131356239318848,2.659294295881409e-06,1.3979617357254028,1.0,1.0,0.0,68.93083953857422,73.0,38310.0,-0.0,552.7844848632812,1.0,283.05291748046875,285.3055419921875,296.3293762207031,298.3848876953125,293.1499938964844,293.1499938964844,282.75,35009.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803721189498901,1.0,0.0,0.0,4.065310001373291,4.065335273742676,8.814259899736498e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8038.31201171875,0.0,1407.311279296875,2371.396484375,0.0,1459.4305419921875,0.8154258131980896,1.0,0.0,3.0,1.0,0.0
17996100,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96307373046875,0.832004725933075,0.2555084228515625,0.230410486459732,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.8043946027755737,0.2294337600469589,0.2183006554841995,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632873535156,0.8263749480247498,0.2497555464506149,0.1753348559141159,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96588134765625,0.7690885663032532,0.2007943391799926,0.1913991421461105,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698791503906,0.7082230448722839,0.1544599533081054,0.7018816471099854,285.96246337890625,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.52081298828125,285.9439392089844,1.0,0.3593803942203522,1.0,1.0,0.0,1.0,-1.821183681488037,1.821181058883667,2.682430022105109e-06,1.4043298959732056,1.0,1.0,0.0,69.59054565429688,73.0,39455.60546875,-0.0,560.324951171875,1.0,282.80987548828125,285.13922119140625,296.39239501953125,298.5689392089844,293.1499938964844,293.1499938964844,282.75,35264.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910768747329712,1.0,0.0,0.0,4.080140113830566,4.080165863037109,8.878686799107527e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7868.16845703125,0.0,1422.769287109375,2371.396484375,0.0,1541.0574951171875,0.8182849884033203,1.0,0.0,3.0,1.0,0.0
17996160,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.8351411819458008,0.2570494711399078,0.231860265135765,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.8072872161865234,0.2304777204990387,0.2193411439657211,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.8291460871696472,0.2509436309337616,0.1762104034423828,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.7716709971427917,0.2015910595655441,0.1921991407871246,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.7099229693412781,0.1545905917882919,0.7026581764221191,285.8929748535156,284.95001220703125,295.2143859863281,293.3267822265625,295.2121887207031,297.50909423828125,285.89093017578125,1.0,0.3595801293849945,1.0,1.0,0.0,1.0,-1.827120661735535,1.827117919921875,2.6995985535904765e-06,1.4090436697006226,1.0,1.0,0.0,69.18486785888672,61.0,39738.01953125,-0.0,563.1502075195312,1.0,282.7603759765625,285.08453369140625,296.39599609375,298.5510559082031,293.1499938964844,293.1499938964844,282.45001220703125,35454.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697337806224823,1.0,0.0,0.0,4.091081619262695,4.091107368469238,8.926369901018916e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8162.8515625,0.0,1434.2462158203125,2371.396484375,0.0,1589.8070068359375,0.8203946352005005,1.0,0.0,3.0,1.0,0.0
17996220,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869812011719,0.8482524752616882,0.2597391605377197,0.2342603504657745,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871337890625,0.8194530010223389,0.2322152107954025,0.2209579795598983,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68701171875,0.8413591384887695,0.2529386281967163,0.1775908172130584,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873779296875,0.7835699915885925,0.2028673589229583,0.1933708637952804,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.7189652919769287,0.1545632630586624,0.7023344039916992,285.6868896484375,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4842529296875,285.6844787597656,1.0,0.3570945262908935,1.0,1.0,0.0,1.0,-1.834623336791992,1.8346205949783323,2.7213995963393245e-06,1.4150094985961914,1.0,1.0,0.0,65.85740661621094,49.0,41053.23046875,-0.0,557.9480590820312,1.0,282.4608154296875,284.8537292480469,296.4242553710937,298.651611328125,293.1499938964844,293.1499938964844,282.1499938964844,35700.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116577625274658,1.0,0.0,0.0,4.1052775382995605,4.105303287506104,8.988423587652505e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8261.2431640625,0.0,1449.22802734375,2371.396484375,0.0,1703.9404296875,0.8231313824653625,1.0,0.0,3.0,1.0,0.0
17996280,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869812011719,0.8482524752616882,0.2597391605377197,0.2342603504657745,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871337890625,0.8194530010223389,0.2322152107954025,0.2209579795598983,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68701171875,0.8413591384887695,0.2529386281967163,0.1775908172130584,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873779296875,0.7835699915885925,0.2028673589229583,0.1933708637952804,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.7189652919769287,0.1545632630586624,0.7023344039916992,285.6868896484375,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4842529296875,285.6844787597656,1.0,0.3570945262908935,1.0,1.0,0.0,1.0,-1.834623336791992,1.8346205949783323,2.7213995963393245e-06,1.4150094985961914,1.0,1.0,0.0,65.85740661621094,49.0,41053.23046875,-0.0,557.9480590820312,1.0,282.4608154296875,284.8537292480469,296.4242553710937,298.651611328125,293.1499938964844,293.1499938964844,282.1499938964844,35700.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116577625274658,1.0,0.0,0.0,4.1052775382995605,4.105303287506104,8.988423587652505e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8261.2431640625,0.0,1449.22802734375,2371.396484375,0.0,1703.9404296875,0.8231313824653625,1.0,0.0,3.0,1.0,0.0
17996340,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788513183594,0.871393620967865,0.262031078338623,0.2361691147089004,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.8398494124412537,0.2335817813873291,0.2220921814441681,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789123535156,0.8632408380508423,0.2545324265956878,0.178591251373291,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4793395996094,0.8046513199806213,0.2038068920373916,0.1940953284502029,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.7348479628562927,0.1542299687862396,0.7000384330749512,285.4787902832031,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.458740234375,285.47576904296875,1.0,0.3516421318054199,1.0,1.0,0.0,1.0,-1.8375940322875977,1.837591290473938,2.7300891360937385e-06,1.4173927307128906,1.0,1.0,0.0,60.000972747802734,37.0,42270.921875,0.0,541.6734619140625,1.0,282.1626892089844,284.6224975585937,296.44580078125,298.7327575683594,293.1499938964844,293.1499938964844,281.8500061035156,35835.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223836779594421,1.0,0.0,0.0,4.113041400909424,4.113067150115967,9.022454605656094e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8356.65625,0.0,1457.46630859375,2371.396484375,0.0,1791.678466796875,0.8246281743049622,1.0,0.0,3.0,1.0,0.0
17996400,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788513183594,0.871393620967865,0.262031078338623,0.2361691147089004,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.8398494124412537,0.2335817813873291,0.2220921814441681,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789123535156,0.8632408380508423,0.2545324265956878,0.178591251373291,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4793395996094,0.8046513199806213,0.2038068920373916,0.1940953284502029,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.7348479628562927,0.1542299687862396,0.7000384330749512,285.4787902832031,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.458740234375,285.47576904296875,1.0,0.3516421318054199,1.0,1.0,0.0,1.0,-1.8375940322875977,1.837591290473938,2.7300891360937385e-06,1.4173927307128906,1.0,1.0,0.0,60.000972747802734,37.0,42270.921875,0.0,541.6734619140625,1.0,282.1626892089844,284.6224975585937,296.44580078125,298.7327575683594,293.1499938964844,293.1499938964844,281.8500061035156,35835.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223836779594421,1.0,0.0,0.0,4.113041400909424,4.113067150115967,9.022454605656094e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8356.65625,0.0,1457.46630859375,2371.396484375,0.0,1791.678466796875,0.8246281743049622,1.0,0.0,3.0,1.0,0.0
17996460,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.8953986167907715,0.2634515762329101,0.2373206168413162,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923889160156,0.8611134886741638,0.234371080994606,0.2226928025484085,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918395996094,0.886254072189331,0.2554637491703033,0.1791401654481887,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.8247480988502502,0.2043183445930481,0.1944256573915481,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.296142578125,0.7515496611595154,0.1538650393486023,0.6976417303085327,285.2914428710937,284.95001220703125,295.3946228027344,293.43115234375,295.3927001953125,297.4411315917969,285.28131103515625,1.0,0.3465241491794586,1.0,1.0,0.0,1.0,-1.8378772735595703,1.8378745317459104,2.7309451979817823e-06,1.4176397323608398,1.0,1.0,0.0,54.81884002685547,37.0,43355.1875,0.0,525.6502685546875,1.0,281.8802185058594,284.4068908691406,296.48388671875,298.8485107421875,293.1499938964844,293.1499938964844,281.8500061035156,35892.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307072281837463,1.0,0.0,0.0,4.116282939910889,4.116308689117432,9.036681376528576e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8093.1298828125,0.0,1460.914794921875,2371.396484375,0.0,1860.998291015625,0.8252530097961426,1.0,0.0,3.0,1.0,0.0
17996520,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640686035156,0.908126711845398,0.2640222012996673,0.2377346903085708,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.8725900650024414,0.2346717417240142,0.2228843420743942,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641296386719,0.8984447717666626,0.2558247447013855,0.1793207824230194,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8348742723464966,0.204505980014801,0.194509819149971,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655944824219,0.7606589198112488,0.1536804437637329,0.6963826417922974,285.2640075683594,284.95001220703125,295.41363525390625,293.4426574707031,295.41168212890625,297.4336242675781,285.2606811523437,1.0,0.3440559506416321,1.0,1.0,0.0,1.0,-1.837410926818848,1.837408185005188,2.729598918449483e-06,1.4172797203063965,1.0,1.0,0.0,52.408470153808594,25.0,43426.640625,0.0,517.7964477539062,1.0,281.8619384765625,284.38623046875,296.4748840332031,298.8172912597656,293.1499938964844,293.1499938964844,281.54998779296875,35909.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731094241142273,1.0,0.0,0.0,4.117286205291748,4.117311954498291,9.041087309924478e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8448.6015625,0.0,1461.9833984375,2371.396484375,0.0,1864.2464599609373,0.8254464268684387,1.0,0.0,3.0,1.0,0.0
17996580,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9698476791381836,0.2657121121883392,0.2389903962612152,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9285482168197632,0.2355041056871414,0.2233891934156417,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9590288996696472,0.2568435370922088,0.1798252612352371,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8835618495941162,0.2049924284219741,0.1946771740913391,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8045856356620789,0.1529466658830642,0.691676676273346,285.047607421875,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4089660644531,285.0444030761719,1.0,0.3349083960056305,1.0,1.0,0.0,1.0,-1.8346824645996087,1.8346797227859497,2.721700639085612e-06,1.4151517152786257,1.0,1.0,0.0,43.6848258972168,28.0,44523.91796875,0.0,488.7269592285156,1.0,281.5630798339844,284.14996337890625,296.5068664550781,298.9002380371094,293.1499938964844,293.1499938964844,281.25,35950.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387183308601379,1.0,0.0,0.0,4.119622230529785,4.119648456573486,9.051349820765608e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8543.37890625,0.0,1464.4732666015625,2371.396484375,0.0,1928.6705322265625,0.8258967399597168,1.0,0.0,3.0,1.0,0.0
17996640,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9698476791381836,0.2657121121883392,0.2389903962612152,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9285482168197632,0.2355041056871414,0.2233891934156417,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9590288996696472,0.2568435370922088,0.1798252612352371,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8835618495941162,0.2049924284219741,0.1946771740913391,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8045856356620789,0.1529466658830642,0.691676676273346,285.047607421875,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4089660644531,285.0444030761719,1.0,0.3349083960056305,1.0,1.0,0.0,1.0,-1.8346824645996087,1.8346797227859497,2.721700639085612e-06,1.4151517152786257,1.0,1.0,0.0,43.6848258972168,28.0,44523.91796875,0.0,488.7269592285156,1.0,281.5630798339844,284.14996337890625,296.5068664550781,298.9002380371094,293.1499938964844,293.1499938964844,281.25,35950.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387183308601379,1.0,0.0,0.0,4.119622230529785,4.119648456573486,9.051349820765608e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8543.37890625,0.0,1464.4732666015625,2371.396484375,0.0,1928.6705322265625,0.8258967399597168,1.0,0.0,3.0,1.0,0.0
17996700,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.992197811603546,0.2664939761161804,0.2396114319562912,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9557180404663086,0.2358568459749221,0.2236315906047821,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9829002022743224,0.2572919130325317,0.1800723671913147,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9069140553474426,0.2051872014999389,0.1947651356458664,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8234915733337402,0.1525370627641677,0.6893666982650757,284.90399169921875,284.95001220703125,295.5083312988281,293.50146484375,295.50640869140625,297.3973083496094,284.885009765625,1.0,0.3320212662220001,1.0,1.0,0.0,1.0,-1.8333468437194824,1.8333442211151123,2.7178041364095407e-06,1.4140839576721191,0.952775537967682,0.952775537967682,0.0,40.70884323120117,28.0,45444.01171875,0.0,478.5691223144531,1.0,281.3110656738281,283.9705505371094,296.5480041503906,299.0362548828125,293.1499938964844,293.1499938964844,281.25,36492.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443787455558777,1.0,0.0,0.0,4.110356330871582,4.110382556915283,9.010678923004888e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8305.2177734375,0.0,1460.53662109375,2371.396484375,0.0,1977.0201416015625,0.8241854310035706,1.0,0.0,3.0,1.0,0.0
17996760,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9970054030418396,0.2674058675765991,0.2317280620336532,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9731940627098083,0.2361341416835785,0.2238339483737945,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9970701932907104,0.2576594948768616,0.1802811026573181,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9253418445587158,0.205316424369812,0.1948261559009552,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8362069725990295,0.1520714312791824,0.6869903206825256,284.854248046875,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3860168457031,284.8560485839844,1.0,0.3297930061817169,1.0,1.0,0.0,1.0,-1.8309370279312127,1.830934405326844,2.709773980313912e-06,1.4114100933074951,0.8917027115821838,0.8917027115821838,0.0,38.815799713134766,46.0,45301.0390625,0.0,468.7120971679688,1.0,281.2620849609375,283.95233154296875,296.5409851074219,298.9752197265625,293.1499938964844,293.1499938964844,280.95001220703125,38749.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452203631401062,1.0,0.0,0.0,4.019108295440674,4.019133567810059,8.615052138338797e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8592.142578125,0.0,1397.205322265625,2371.396484375,0.0,1984.24560546875,0.8103811740875244,1.0,0.0,3.0,1.0,0.0
17996820,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.9975333213806152,0.2703059911727905,0.2428459078073501,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.959771990776062,0.2368903905153274,0.2245154678821563,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.9866932034492492,0.2588444948196411,0.1810820400714874,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.910346508026123,0.2057532668113708,0.195216566324234,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8233622312545776,0.1513135582208633,0.6835178136825562,284.8352355957031,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.37176513671875,284.84796142578125,1.0,0.3324721753597259,1.0,1.0,0.0,1.0,-1.832993507385254,1.8329907655715945,2.715754817472771e-06,1.413046956062317,0.7803569436073303,0.7803569436073303,0.0,40.38957595825195,64.0,45482.84765625,0.0,477.3521728515625,1.0,280.9666748046875,283.9564819335937,296.5593566894531,298.993896484375,293.1499938964844,293.1499938964844,281.25,43004.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471520304679871,1.0,0.0,0.0,3.622921705245972,3.622945308685303,7.000297159720503e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7872.44921875,0.0,1108.947021484375,2371.396484375,0.0,2000.863525390625,0.7482194900512695,1.0,0.0,3.0,1.0,0.0
