time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996880,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.9975333213806152,0.2703059911727905,0.2428459078073501,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.959771990776062,0.2368903905153274,0.2245154678821563,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.9866932034492492,0.2588444948196411,0.1810820400714874,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.910346508026123,0.2057532668113708,0.195216566324234,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8233622312545776,0.1513135582208633,0.6835178136825562,284.8352355957031,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.37176513671875,284.84796142578125,1.0,0.3324721753597259,1.0,1.0,0.0,1.0,-1.832993507385254,1.8329907655715945,2.715754817472771e-06,1.413046956062317,0.7803569436073303,0.7803569436073303,0.0,40.38957595825195,64.0,45482.84765625,0.0,477.3521728515625,1.0,280.9666748046875,283.9564819335937,296.5593566894531,298.993896484375,293.1499938964844,293.1499938964844,281.25,43004.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471520304679871,1.0,0.0,0.0,3.622921705245972,3.622945308685303,7.000297159720503e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7872.44921875,0.0,1108.947021484375,2371.396484375,0.0,2000.863525390625,0.7482194900512695,1.0,0.0,3.0,1.0,0.0
17996940,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9744315147399902,0.2711383104324341,0.2438014596700668,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9297608137130736,0.2377553135156631,0.2253013402223587,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9608412384986876,0.2598321735858917,0.1817377805709839,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8837441205978394,0.206387385725975,0.1958051919937133,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7997326850891113,0.1511893272399902,0.6830907464027405,285.00421142578125,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3639221191406,285.0135192871094,1.0,0.3365095257759094,1.0,1.0,0.0,1.0,-1.8360886573791504,1.8360859155654907,2.725536887737689e-06,1.416076421737671,0.8819376230239868,0.8819376230239868,0.0,43.93159866333008,64.0,45253.76953125,0.0,490.4165344238281,1.0,281.1929931640625,284.117431640625,296.5126342773437,298.8316955566406,293.1499938964844,293.1499938964844,281.25,35550.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354381084442139,1.0,0.0,0.0,3.6894736289978014,3.6894960403442383,7.259845915541518e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8104.47412109375,0.0,1102.7576904296875,2371.396484375,0.0,1900.85205078125,0.7524901628494263,1.0,0.0,3.0,1.0,0.0
17997000,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9515640139579772,0.2721652090549469,0.2447388172149658,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9054582715034484,0.2385507971048355,0.2261539697647094,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9364739656448364,0.2607522904872894,0.1824503988027572,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8631163835525513,0.2069932073354721,0.1964800506830215,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7800285220146179,0.1511869430541992,0.683567225933075,285.0211181640625,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3604736328125,285.0206298828125,1.0,0.3406894505023956,1.0,1.0,0.0,1.0,-1.840474367141724,1.840471625328064,2.738212060648948e-06,1.4194693565368652,0.9129828810691832,0.9129828810691832,0.0,47.405006408691406,82.0,45483.6875,0.0,504.16796875,1.0,281.2350769042969,284.1160583496094,296.5437316894531,298.8939819335937,293.1499938964844,293.1499938964844,280.95001220703125,33810.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306483387947083,1.0,0.0,0.0,3.7730636596679688,3.773086071014404,7.592535098410735e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8552.65625,0.0,1153.3621826171875,2371.396484375,0.0,1860.5042724609373,0.7632364630699158,1.0,0.0,3.0,1.0,0.0
17997060,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8939012289047241,0.2738449573516845,0.2468153834342956,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8552108407020569,0.2397842705249786,0.2279057949781417,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8808192014694214,0.2621352970600128,0.1838741898536682,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8179411888122559,0.2078762352466583,0.1978785544633865,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7367216944694519,0.1508256047964096,0.6844469308853149,284.89556884765625,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,297.34747314453125,284.9019775390625,1.0,0.3525277972221374,1.0,1.0,0.0,1.0,-1.8495193719863887,1.8495166301727293,2.7645369300444145e-06,1.4265213012695312,0.8163484334945679,0.8163484334945679,0.0,58.048377990722656,100.0,46323.7578125,0.0,543.6878051757812,1.0,280.96405029296875,283.9898376464844,296.6729431152344,299.1302185058594,293.1499938964844,293.1499938964844,281.25,38706.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402405142784119,1.0,0.0,0.0,3.654021978378296,3.654044628143311,7.120997906895354e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7959.87451171875,0.0,1100.0009765625,2371.396484375,0.0,1941.6304931640625,0.7477583885192871,1.0,0.0,3.0,1.0,0.0
17997120,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8939012289047241,0.2738449573516845,0.2468153834342956,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8552108407020569,0.2397842705249786,0.2279057949781417,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8808192014694214,0.2621352970600128,0.1838741898536682,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8179411888122559,0.2078762352466583,0.1978785544633865,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7367216944694519,0.1508256047964096,0.6844469308853149,284.89556884765625,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,297.34747314453125,284.9019775390625,1.0,0.3525277972221374,1.0,1.0,0.0,1.0,-1.8495193719863887,1.8495166301727293,2.7645369300444145e-06,1.4265213012695312,0.8163484334945679,0.8163484334945679,0.0,58.048377990722656,100.0,46323.7578125,0.0,543.6878051757812,1.0,280.96405029296875,283.9898376464844,296.6729431152344,299.1302185058594,293.1499938964844,293.1499938964844,281.25,38706.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402405142784119,1.0,0.0,0.0,3.654021978378296,3.654044628143311,7.120997906895354e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7959.87451171875,0.0,1100.0009765625,2371.396484375,0.0,1941.6304931640625,0.7477583885192871,1.0,0.0,3.0,1.0,0.0
17997180,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8505527377128601,0.2762054204940796,0.2491870820522308,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8157046437263489,0.2412970066070556,0.2297094166278839,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8385723233222961,0.2639060020446777,0.1853603273630142,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7774545550346375,0.2090023159980774,0.199334055185318,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7002522945404053,0.1506328731775283,0.6855739951133728,285.0559387207031,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3401184082031,285.0542297363281,1.0,0.3665908575057983,1.0,1.0,0.0,1.0,-1.8594151735305784,1.8594123125076287,2.793372459564125e-06,1.4341380596160889,0.9588064551353456,0.9588064551353456,0.0,71.30297088623047,88.0,46357.44140625,0.0,592.4600219726562,1.0,281.2357177734375,284.13153076171875,296.6614074707031,299.05572509765625,293.1499938964844,293.1499938964844,280.95001220703125,32691.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311781048774719,1.0,0.0,0.0,3.828045606613159,3.828068494796753,7.81542780714517e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8659.544921875,0.0,1187.950927734375,2371.396484375,0.0,1864.9508056640625,0.7716086506843567,1.0,0.0,3.0,1.0,0.0
17997240,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8505527377128601,0.2762054204940796,0.2491870820522308,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8157046437263489,0.2412970066070556,0.2297094166278839,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8385723233222961,0.2639060020446777,0.1853603273630142,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7774545550346375,0.2090023159980774,0.199334055185318,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7002522945404053,0.1506328731775283,0.6855739951133728,285.0559387207031,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3401184082031,285.0542297363281,1.0,0.3665908575057983,1.0,1.0,0.0,1.0,-1.8594151735305784,1.8594123125076287,2.793372459564125e-06,1.4341380596160889,0.9588064551353456,0.9588064551353456,0.0,71.30297088623047,88.0,46357.44140625,0.0,592.4600219726562,1.0,281.2357177734375,284.13153076171875,296.6614074707031,299.05572509765625,293.1499938964844,293.1499938964844,280.95001220703125,32691.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311781048774719,1.0,0.0,0.0,3.828045606613159,3.828068494796753,7.81542780714517e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8659.544921875,0.0,1187.950927734375,2371.396484375,0.0,1864.9508056640625,0.7716086506843567,1.0,0.0,3.0,1.0,0.0
17997300,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8420842885971069,0.2771193385124206,0.2503342926502228,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8071591854095459,0.2419128119945526,0.2305509597063064,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8301973938941956,0.2645992636680603,0.1860605627298355,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.7689425349235535,0.2094482332468032,0.1999990195035934,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.6914600133895874,0.1504630297422409,0.6858325004577637,284.92401123046875,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3352355957031,284.90704345703125,1.0,0.3699788451194763,1.0,1.0,0.0,1.0,-1.8637573719024656,1.8637545108795168,2.8061629109288333e-06,1.437540054321289,0.8884811997413635,0.8884811997413635,0.0,74.9909439086914,88.0,47352.578125,0.0,607.2671508789062,1.0,281.01251220703125,283.9645690917969,296.7546691894531,299.2906494140625,293.1499938964844,293.1499938964844,280.95001220703125,34754.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393247485160828,1.0,0.0,0.0,3.854717254638672,3.854740619659424,7.924713827378582e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8494.310546875,0.0,1225.6427001953125,2371.396484375,0.0,1933.830078125,0.7770907282829285,1.0,0.0,3.0,1.0,0.0
17997360,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8381965756416321,0.2777210175991058,0.2510380446910858,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8029832243919373,0.2423123568296432,0.2310769408941269,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8262813091278076,0.265036791563034,0.1864833682775497,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7649496793746948,0.2097047865390777,0.2003811448812484,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.686866819858551,0.1501417756080627,0.6850026249885559,284.8900451660156,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3277893066406,284.89385986328125,1.0,0.3716958463191986,1.0,1.0,0.0,1.0,-1.8652069568634035,1.865204095840454,2.810409114317736e-06,1.4386529922485352,0.8473691940307617,0.8473691940307617,0.0,76.86573791503906,76.0,47320.8671875,0.0,614.2687377929688,1.0,280.9633178710937,283.9595031738281,296.7767944335937,299.2892761230469,293.1499938964844,293.1499938964844,281.25,37693.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443049550056458,1.0,0.0,0.0,3.771074771881104,3.771098136901856,7.584532681903511e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8046.044921875,0.0,1181.8331298828125,2371.396484375,0.0,1976.3873291015625,0.7664268612861633,1.0,0.0,3.0,1.0,0.0
17997420,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8413951992988586,0.2799053192138672,0.2526993453502655,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8057869076728821,0.2436767518520355,0.2321637719869613,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8289777040481567,0.2666327059268951,0.1874163597822189,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7673412561416626,0.2107178270816803,0.2011559307575225,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.6875289082527161,0.1498704552650451,0.6830903887748718,285.0556945800781,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3212890625,285.0542907714844,1.0,0.3713069260120392,1.0,1.0,0.0,1.0,-1.8682587146759035,1.868255853652954,2.819225528583047e-06,1.4408984184265137,0.9900029301643372,0.9900029301643372,0.0,76.34841918945312,64.0,47124.11328125,0.0,614.8455810546875,1.0,281.23681640625,284.1154479980469,296.7516174316406,299.1891784667969,293.1499938964844,293.1499938964844,280.95001220703125,33024.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356957793235779,1.0,0.0,0.0,3.9140658378601074,3.91408944129944,8.170615615199495e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8753.078125,0.0,1260.6029052734375,2371.396484375,0.0,1903.0321044921875,0.787067711353302,1.0,0.0,3.0,1.0,0.0
17997480,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8413951992988586,0.2799053192138672,0.2526993453502655,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8057869076728821,0.2436767518520355,0.2321637719869613,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8289777040481567,0.2666327059268951,0.1874163597822189,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7673412561416626,0.2107178270816803,0.2011559307575225,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.6875289082527161,0.1498704552650451,0.6830903887748718,285.0556945800781,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3212890625,285.0542907714844,1.0,0.3713069260120392,1.0,1.0,0.0,1.0,-1.8682587146759035,1.868255853652954,2.819225528583047e-06,1.4408984184265137,0.9900029301643372,0.9900029301643372,0.0,76.34841918945312,64.0,47124.11328125,0.0,614.8455810546875,1.0,281.23681640625,284.1154479980469,296.7516174316406,299.1891784667969,293.1499938964844,293.1499938964844,280.95001220703125,33024.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356957793235779,1.0,0.0,0.0,3.9140658378601074,3.91408944129944,8.170615615199495e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8753.078125,0.0,1260.6029052734375,2371.396484375,0.0,1903.0321044921875,0.787067711353302,1.0,0.0,3.0,1.0,0.0
17997540,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8546031713485718,0.2813539206981659,0.2541255950927734,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8182191848754883,0.2446630150079727,0.2331070899963379,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8413020968437195,0.2677148580551147,0.1882146447896957,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7794060707092285,0.2114224880933761,0.2018074244260788,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6972784996032715,0.1494136899709701,0.6807695031166077,284.8792724609375,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3108825683594,284.8823547363281,1.0,0.3672971725463867,1.0,1.0,0.0,1.0,-1.8700627088546755,1.870059847831726,2.824520379363093e-06,1.4422802925109863,0.8691228628158569,0.8691228628158569,0.0,72.03077697753906,52.0,48057.3671875,0.0,602.410888671875,1.0,280.9620056152344,283.93194580078125,296.86163330078125,299.4122619628906,293.1499938964844,293.1499938964844,281.25,37625.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479218244552612,1.0,0.0,0.0,3.8640506267547607,3.86407470703125,7.963136567923357e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8109.751953125,0.0,1255.973876953125,2371.396484375,0.0,2007.499267578125,0.7823576927185059,1.0,0.0,3.0,1.0,0.0
17997600,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8546031713485718,0.2813539206981659,0.2541255950927734,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8182191848754883,0.2446630150079727,0.2331070899963379,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8413020968437195,0.2677148580551147,0.1882146447896957,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7794060707092285,0.2114224880933761,0.2018074244260788,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6972784996032715,0.1494136899709701,0.6807695031166077,284.8792724609375,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3108825683594,284.8823547363281,1.0,0.3672971725463867,1.0,1.0,0.0,1.0,-1.8700627088546755,1.870059847831726,2.824520379363093e-06,1.4422802925109863,0.8691228628158569,0.8691228628158569,0.0,72.03077697753906,52.0,48057.3671875,0.0,602.410888671875,1.0,280.9620056152344,283.93194580078125,296.86163330078125,299.4122619628906,293.1499938964844,293.1499938964844,281.25,37625.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479218244552612,1.0,0.0,0.0,3.8640506267547607,3.86407470703125,7.963136567923357e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8109.751953125,0.0,1255.973876953125,2371.396484375,0.0,2007.499267578125,0.7823576927185059,1.0,0.0,3.0,1.0,0.0
17997660,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8782227039337158,0.2834900915622711,0.2554879784584045,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8388966917991638,0.2460271120071411,0.2339300513267517,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.863462507724762,0.269289880990982,0.1889364868402481,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8008308410644531,0.2124639004468917,0.202347457408905,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7149832844734192,0.1491983085870742,0.6778873205184937,285.0560607910156,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.30633544921875,285.0555725097656,1.0,0.3607690036296844,1.0,1.0,0.0,1.0,-1.8707374334335327,1.870734691619873,2.826393483701395e-06,1.4427186250686646,1.0,1.0,0.0,65.15080261230469,40.0,47724.84375,0.0,580.985107421875,1.0,281.2376403808594,284.1046142578125,296.83648681640625,299.304443359375,293.1499938964844,293.1499938964844,280.95001220703125,33566.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382918000221252,1.0,0.0,0.0,3.9784343242645264,3.9784586429595934,8.441564887107234e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8828.8759765625,0.0,1319.3134765625,2371.396484375,0.0,1925.045166015625,0.7988595962524414,1.0,0.0,3.0,1.0,0.0
17997720,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8782227039337158,0.2834900915622711,0.2554879784584045,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8388966917991638,0.2460271120071411,0.2339300513267517,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.863462507724762,0.269289880990982,0.1889364868402481,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8008308410644531,0.2124639004468917,0.202347457408905,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7149832844734192,0.1491983085870742,0.6778873205184937,285.0560607910156,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.30633544921875,285.0555725097656,1.0,0.3607690036296844,1.0,1.0,0.0,1.0,-1.8707374334335327,1.870734691619873,2.826393483701395e-06,1.4427186250686646,1.0,1.0,0.0,65.15080261230469,40.0,47724.84375,0.0,580.985107421875,1.0,281.2376403808594,284.1046142578125,296.83648681640625,299.304443359375,293.1499938964844,293.1499938964844,280.95001220703125,33566.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382918000221252,1.0,0.0,0.0,3.9784343242645264,3.9784586429595934,8.441564887107234e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8828.8759765625,0.0,1319.3134765625,2371.396484375,0.0,1925.045166015625,0.7988595962524414,1.0,0.0,3.0,1.0,0.0
17997780,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.915507435798645,0.2849058508872986,0.2567374110221863,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8715822100639343,0.2470366358757019,0.2347337305545807,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8986320495605469,0.2703741192817688,0.1896182298660278,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8314781785011292,0.2132175713777542,0.2028833776712417,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7399298548698425,0.1488189101219177,0.6751343011856079,284.88006591796875,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2978515625,284.8818359375,1.0,0.3526202440261841,1.0,1.0,0.0,1.0,-1.871363401412964,1.871360659599304,2.8283104711590568e-06,1.4432542324066162,0.8905293941497803,0.8905293941497803,0.0,56.66594696044922,28.0,48684.5,0.0,554.3936157226562,1.0,280.9623413085937,283.91802978515625,296.9479064941406,299.52880859375,293.1499938964844,293.1499938964844,281.25,37407.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749733567237854,1.0,0.0,0.0,3.934924840927124,3.934949398040772,8.257933927779959e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8171.02734375,0.0,1313.3682861328125,2371.396484375,0.0,2023.1466064453125,0.7945255637168884,1.0,0.0,3.0,1.0,0.0
17997840,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.915507435798645,0.2849058508872986,0.2567374110221863,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8715822100639343,0.2470366358757019,0.2347337305545807,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8986320495605469,0.2703741192817688,0.1896182298660278,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8314781785011292,0.2132175713777542,0.2028833776712417,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7399298548698425,0.1488189101219177,0.6751343011856079,284.88006591796875,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2978515625,284.8818359375,1.0,0.3526202440261841,1.0,1.0,0.0,1.0,-1.871363401412964,1.871360659599304,2.8283104711590568e-06,1.4432542324066162,0.8905293941497803,0.8905293941497803,0.0,56.66594696044922,28.0,48684.5,0.0,554.3936157226562,1.0,280.9623413085937,283.91802978515625,296.9479064941406,299.52880859375,293.1499938964844,293.1499938964844,281.25,37407.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749733567237854,1.0,0.0,0.0,3.934924840927124,3.934949398040772,8.257933927779959e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8171.02734375,0.0,1313.3682861328125,2371.396484375,0.0,2023.1466064453125,0.7945255637168884,1.0,0.0,3.0,1.0,0.0
17997900,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9425014853477478,0.2857837677001953,0.2571623623371124,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.894019603729248,0.2476117014884948,0.234985277056694,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.923635184764862,0.271022617816925,0.1898303925991058,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.851213812828064,0.2136551737785339,0.2030199766159057,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7568057775497437,0.1486611068248748,0.6732558012008667,285.0172119140625,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.29473876953125,285.03302001953125,1.0,0.3480220437049866,1.0,1.0,0.0,1.0,-1.8703371286392207,1.870334267616272,2.825245701387757e-06,1.4424322843551636,0.9774933457374572,0.9774933457374572,0.0,52.10016632080078,28.0,48082.05078125,0.0,539.1397705078125,1.0,281.1889038085937,284.08056640625,296.9034118652344,299.3612976074219,293.1499938964844,293.1499938964844,281.25,35126.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432510852813721,1.0,0.0,0.0,3.955710649490357,3.955734968185425,8.345407991328102e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8390.01171875,0.0,1312.58154296875,2371.396484375,0.0,1967.3541259765625,0.7976823449134827,1.0,0.0,3.0,1.0,0.0
17997960,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9756486415863036,0.2869812846183777,0.2579473257064819,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9267573356628418,0.2484050393104553,0.2354578822851181,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9586187601089478,0.271928995847702,0.1902500241994857,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8793601393699646,0.2142884582281112,0.2033490389585495,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7811152935028076,0.1486604362726211,0.6720300316810608,285.06158447265625,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.29473876953125,285.06298828125,1.0,0.3432332873344421,1.0,1.0,0.0,1.0,-1.871272325515747,1.8712694644927976,2.827985099429497e-06,1.4431428909301758,1.0,1.0,0.0,47.10122680664063,31.0,48243.16015625,0.0,523.8568115234375,1.0,281.2376708984375,284.1024475097656,296.9266357421875,299.4207763671875,293.1499938964844,293.1499938964844,280.95001220703125,34258.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398474812507629,1.0,0.0,0.0,4.022197246551514,4.022221565246582,8.628300065538497e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8895.5859375,0.0,1362.9088134765625,2371.396484375,0.0,1938.281005859375,0.8070822954177856,1.0,0.0,3.0,1.0,0.0
17998020,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9990000128746032,0.2889208793640136,0.2499194890260696,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9698495864868164,0.2494066804647445,0.2364058494567871,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9952371716499328,0.2729831039905548,0.1910245865583419,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9185088276863098,0.2150558680295944,0.2040491104125976,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8129162192344666,0.1483240127563476,0.6701624989509583,284.8802490234375,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28924560546875,284.8804626464844,1.0,0.338104784488678,1.0,1.0,0.0,1.0,-1.868387222290039,1.8683843612670896,2.818448820107733e-06,1.440161943435669,0.906608819961548,0.906608819961548,0.0,41.95963668823242,49.0,49155.48828125,0.0,503.8941345214844,1.0,280.96112060546875,283.90576171875,297.0391540527344,299.64617919921875,293.1499938964844,293.1499938964844,280.6499938964844,37238.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750918984413147,1.0,0.0,0.0,3.987741708755493,3.987766742706299,8.481108011437755e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9032.0908203125,0.0,1357.32373046875,2371.396484375,0.0,2033.4068603515625,0.8035292625427246,1.0,0.0,3.0,1.0,0.0
17998080,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9990000128746032,0.2889208793640136,0.2499194890260696,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9698495864868164,0.2494066804647445,0.2364058494567871,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9952371716499328,0.2729831039905548,0.1910245865583419,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9185088276863098,0.2150558680295944,0.2040491104125976,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8129162192344666,0.1483240127563476,0.6701624989509583,284.8802490234375,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28924560546875,284.8804626464844,1.0,0.338104784488678,1.0,1.0,0.0,1.0,-1.868387222290039,1.8683843612670896,2.818448820107733e-06,1.440161943435669,0.906608819961548,0.906608819961548,0.0,41.95963668823242,49.0,49155.48828125,0.0,503.8941345214844,1.0,280.96112060546875,283.90576171875,297.0391540527344,299.64617919921875,293.1499938964844,293.1499938964844,280.6499938964844,37238.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750918984413147,1.0,0.0,0.0,3.987741708755493,3.987766742706299,8.481108011437755e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9032.0908203125,0.0,1357.32373046875,2371.396484375,0.0,2033.4068603515625,0.8035292625427246,1.0,0.0,3.0,1.0,0.0
17998140,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.9990000128746032,0.2904445230960846,0.2513254582881927,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.9687316417694092,0.249750331044197,0.236797347664833,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.994385063648224,0.2734023332595825,0.1913618892431259,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.9171568155288696,0.2152834087610244,0.2043245881795883,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.810908317565918,0.147912859916687,0.6685364842414856,284.7830810546875,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.28570556640625,284.788818359375,1.0,0.3391721248626709,1.0,1.0,0.0,1.0,-1.8708140850067136,1.8708112239837649,2.8241647669347003e-06,1.441003441810608,0.7882713079452515,0.7882713079452515,0.0,42.17898178100586,49.0,49545.98046875,0.0,505.8106689453125,1.0,280.6955261230469,283.8183898925781,297.0816955566406,299.7557678222656,293.1499938964844,293.1499938964844,280.6499938964844,42477.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583754658699036,1.0,0.0,0.0,3.779388666152954,3.7794132232666016,7.61801231874415e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8685.8017578125,0.0,1225.4381103515625,2371.396484375,0.0,2098.3388671875,0.7714536190032959,1.0,0.0,3.0,1.0,0.0
17998200,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.9990000128746032,0.2909431457519531,0.2575267553329468,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.9615216255187988,0.2499962002038955,0.2370090037584304,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.9886736273765564,0.2737120687961578,0.1915564388036728,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.9094781875610352,0.2154552787542343,0.2044741064310073,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.804296612739563,0.1477060467004776,0.6676264405250549,284.8412170410156,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.28302001953125,284.8554992675781,1.0,0.3409518599510193,1.0,1.0,0.0,1.0,-1.8753092288970947,1.8753063678741453,2.8395129447744694e-06,1.4459830522537231,0.7932800650596619,0.7932800650596619,0.0,43.21742630004883,67.0,49544.80859375,0.0,512.8226928710938,1.0,280.6659851074219,283.89080810546875,297.06988525390625,299.7027587890625,293.1499938964844,293.1499938964844,280.95001220703125,41996.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579938769340515,1.0,0.0,0.0,3.6585562229156494,3.658579587936402,7.138681894502952e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8273.0361328125,0.0,1128.0594482421875,2371.396484375,0.0,2095.000244140625,0.7527936697006226,1.0,0.0,3.0,1.0,0.0
17998260,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9609929323196412,0.29179248213768,0.2626157999038696,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9086472392082214,0.2513152956962585,0.2383694946765899,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9405829906463624,0.2751364409923553,0.1926233619451522,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8638154864311218,0.2164858728647232,0.2055847346782684,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7627505660057068,0.1474897116422653,0.6675545573234558,285.0209655761719,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2768859863281,285.0205993652344,1.0,0.3491095900535583,1.0,1.0,0.0,1.0,-1.880530953407288,1.8805280923843384,2.8554527489177417e-06,1.4503663778305054,0.9256860613822936,0.9256860613822936,0.0,50.5494384765625,85.0,49564.73046875,0.0,541.2230834960938,1.0,280.9350280761719,284.04327392578125,297.0547180175781,299.60809326171875,293.1499938964844,293.1499938964844,280.6499938964844,33802.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450978755950928,1.0,0.0,0.0,3.810429334640503,3.8104522228240967,7.743661853965023e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9016.94921875,0.0,1182.6468505859375,2371.396484375,0.0,1983.193359375,0.7696211338043213,1.0,0.0,3.0,1.0,0.0
17998320,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9609929323196412,0.29179248213768,0.2626157999038696,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9086472392082214,0.2513152956962585,0.2383694946765899,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9405829906463624,0.2751364409923553,0.1926233619451522,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8638154864311218,0.2164858728647232,0.2055847346782684,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7627505660057068,0.1474897116422653,0.6675545573234558,285.0209655761719,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2768859863281,285.0205993652344,1.0,0.3491095900535583,1.0,1.0,0.0,1.0,-1.880530953407288,1.8805280923843384,2.8554527489177417e-06,1.4503663778305054,0.9256860613822936,0.9256860613822936,0.0,50.5494384765625,85.0,49564.73046875,0.0,541.2230834960938,1.0,280.9350280761719,284.04327392578125,297.0547180175781,299.60809326171875,293.1499938964844,293.1499938964844,280.6499938964844,33802.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450978755950928,1.0,0.0,0.0,3.810429334640503,3.8104522228240967,7.743661853965023e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9016.94921875,0.0,1182.6468505859375,2371.396484375,0.0,1983.193359375,0.7696211338043213,1.0,0.0,3.0,1.0,0.0
17998380,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9032000303268432,0.2925041019916534,0.2638275325298309,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8591672778129578,0.2521119117736816,0.2397434264421463,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.88542240858078,0.2759122252464294,0.1936525851488113,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8198064565658569,0.2170704752206802,0.2067346423864364,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7229316234588623,0.146958902478218,0.6678093671798706,284.8937072753906,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.26806640625,284.89990234375,1.0,0.360682338476181,1.0,1.0,0.0,1.0,-1.88656222820282,1.8865593671798704,2.873790208468563e-06,1.4553303718566897,0.8269109725952148,0.8269109725952148,0.0,61.58769989013672,103.0,50400.79296875,0.0,580.8644409179688,1.0,280.6636047363281,283.9159240722656,297.1727294921875,299.8345642089844,293.1499938964844,293.1499938964844,280.95001220703125,38543.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548354864120483,1.0,0.0,0.0,3.69913911819458,3.699162244796753,7.297933279915014e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8364.455078125,0.0,1132.72900390625,2371.396484375,0.0,2067.42919921875,0.755304753780365,1.0,0.0,3.0,1.0,0.0
17998440,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9032000303268432,0.2925041019916534,0.2638275325298309,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8591672778129578,0.2521119117736816,0.2397434264421463,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.88542240858078,0.2759122252464294,0.1936525851488113,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8198064565658569,0.2170704752206802,0.2067346423864364,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7229316234588623,0.146958902478218,0.6678093671798706,284.8937072753906,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.26806640625,284.89990234375,1.0,0.360682338476181,1.0,1.0,0.0,1.0,-1.88656222820282,1.8865593671798704,2.873790208468563e-06,1.4553303718566897,0.8269109725952148,0.8269109725952148,0.0,61.58769989013672,103.0,50400.79296875,0.0,580.8644409179688,1.0,280.6636047363281,283.9159240722656,297.1727294921875,299.8345642089844,293.1499938964844,293.1499938964844,280.95001220703125,38543.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548354864120483,1.0,0.0,0.0,3.69913911819458,3.699162244796753,7.297933279915014e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8364.455078125,0.0,1132.72900390625,2371.396484375,0.0,2067.42919921875,0.755304753780365,1.0,0.0,3.0,1.0,0.0
17998500,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8795545697212219,0.2931517958641052,0.2644510567188263,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8381170034408569,0.2525892555713653,0.2403470426797866,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8625856637954712,0.2764254510402679,0.1940988898277282,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7991479635238647,0.2174263298511505,0.2072389870882034,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7039856910705566,0.1467180550098419,0.667677104473114,285.0286865234375,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2653503417969,285.04132080078125,1.0,0.3672821819782257,1.0,1.0,0.0,1.0,-1.889016389846801,1.889013409614563,2.881180307667819e-06,1.4572854042053225,0.918240487575531,0.918240487575531,0.0,68.17941284179688,103.0,50063.09375,0.0,603.8226928710938,1.0,280.8833923339844,284.0604553222656,297.1363830566406,299.6853942871094,293.1499938964844,293.1499938964844,280.95001220703125,34556.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486035823822021,1.0,0.0,0.0,3.7536888122558594,3.753711462020874,7.514759658988623e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8597.0341796875,0.0,1144.0928955078125,2371.396484375,0.0,2013.3822021484373,0.7622732520103455,1.0,0.0,3.0,1.0,0.0
17998560,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8596819639205933,0.2940135300159454,0.2654252052307129,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8204168081283569,0.2532021403312683,0.2411558032035827,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8436089754104614,0.2770980596542358,0.1947346627712249,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7805880308151245,0.2179021835327148,0.2079227715730667,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.6864125728607178,0.1465705335140228,0.6681556701660156,285.0512084960937,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.26483154296875,285.0495910644531,1.0,0.3743391931056976,1.0,1.0,0.0,1.0,-1.8933149576187127,1.893312096595764,2.894116050811135e-06,1.4606846570968628,0.9658806324005128,0.9658806324005128,0.0,75.13044738769531,91.0,50401.640625,0.0,629.3649291992188,1.0,280.9360046386719,284.0574035644531,297.16534423828125,299.7595520019531,293.1499938964844,293.1499938964844,280.6499938964844,32947.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459186911582947,1.0,0.0,0.0,3.860730648040772,3.860753774642944,7.949458904477069e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9124.55859375,0.0,1216.2276611328125,2371.396484375,0.0,1990.2474365234373,0.7776122093200684,1.0,0.0,3.0,1.0,0.0
17998620,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8464873433113098,0.2946458756923675,0.266502320766449,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8079113960266113,0.2537779510021209,0.2421187162399292,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8309772610664368,0.2776222825050354,0.1954440474510193,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7679987549781799,0.2182934731245041,0.2086855769157409,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6734135746955872,0.1458885967731475,0.6667322516441345,284.8874206542969,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25592041015625,284.8915710449219,1.0,0.3790094256401062,1.0,1.0,0.0,1.0,-1.895830988883972,1.895828127861023,2.901947254940751e-06,1.4628475904464722,0.8525890707969666,0.8525890707969666,0.0,80.77205657958984,79.0,51314.9453125,0.0,649.4431762695312,1.0,280.6627502441406,283.88995361328125,297.2777404785156,299.9891052246094,293.1499938964844,293.1499938964844,280.95001220703125,37805.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576949000358582,1.0,0.0,0.0,3.7965497970581055,3.796573400497437,7.687351626373129e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8449.7431640625,0.0,1202.8427734375,2371.396484375,0.0,2092.385009765625,0.7710170149803162,1.0,0.0,3.0,1.0,0.0
17998680,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8464873433113098,0.2946458756923675,0.266502320766449,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8079113960266113,0.2537779510021209,0.2421187162399292,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8309772610664368,0.2776222825050354,0.1954440474510193,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7679987549781799,0.2182934731245041,0.2086855769157409,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6734135746955872,0.1458885967731475,0.6667322516441345,284.8874206542969,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25592041015625,284.8915710449219,1.0,0.3790094256401062,1.0,1.0,0.0,1.0,-1.895830988883972,1.895828127861023,2.901947254940751e-06,1.4628475904464722,0.8525890707969666,0.8525890707969666,0.0,80.77205657958984,79.0,51314.9453125,0.0,649.4431762695312,1.0,280.6627502441406,283.88995361328125,297.2777404785156,299.9891052246094,293.1499938964844,293.1499938964844,280.95001220703125,37805.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576949000358582,1.0,0.0,0.0,3.7965497970581055,3.796573400497437,7.687351626373129e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8449.7431640625,0.0,1202.8427734375,2371.396484375,0.0,2092.385009765625,0.7710170149803162,1.0,0.0,3.0,1.0,0.0
