time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998740,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.848796546459198,0.2960205078125,0.267420083284378,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8100487589836121,0.2547464370727539,0.2428213506937027,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8330000042915344,0.2786645293235779,0.1959815174341201,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7699280381202698,0.2190280109643936,0.2091899514198303,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.6736479997634888,0.1454371213912964,0.6640179753303528,285.04998779296875,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2529296875,285.0483093261719,1.0,0.3782011568546295,1.0,1.0,0.0,1.0,-1.8957656621932983,1.895762801170349,2.9018808618275216e-06,1.4628888368606567,0.9912948608398438,0.9912948608398438,0.0,80.20161437988281,67.0,51082.8671875,0.0,647.5535888671875,1.0,280.9370422363281,284.0438537597656,297.2612609863281,299.8939819335937,293.1499938964844,293.1499938964844,280.6499938964844,33242.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488365173339844,1.0,0.0,0.0,3.931330680847168,3.931354522705078,8.242855642492941e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9215.7646484375,0.0,1276.7559814453125,2371.396484375,0.0,2015.3936767578125,0.7902871966362,1.0,0.0,3.0,1.0,0.0
17998800,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.848796546459198,0.2960205078125,0.267420083284378,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8100487589836121,0.2547464370727539,0.2428213506937027,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8330000042915344,0.2786645293235779,0.1959815174341201,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7699280381202698,0.2190280109643936,0.2091899514198303,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.6736479997634888,0.1454371213912964,0.6640179753303528,285.04998779296875,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2529296875,285.0483093261719,1.0,0.3782011568546295,1.0,1.0,0.0,1.0,-1.8957656621932983,1.895762801170349,2.9018808618275216e-06,1.4628888368606567,0.9912948608398438,0.9912948608398438,0.0,80.20161437988281,67.0,51082.8671875,0.0,647.5535888671875,1.0,280.9370422363281,284.0438537597656,297.2612609863281,299.8939819335937,293.1499938964844,293.1499938964844,280.6499938964844,33242.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488365173339844,1.0,0.0,0.0,3.931330680847168,3.931354522705078,8.242855642492941e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9215.7646484375,0.0,1276.7559814453125,2371.396484375,0.0,2015.3936767578125,0.7902871966362,1.0,0.0,3.0,1.0,0.0
17998860,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8607661128044128,0.2966153025627136,0.2680931687355041,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8211899995803833,0.2553246617317199,0.243381842970848,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8442149758338928,0.2791756093502044,0.1963848918676376,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7810430526733398,0.2194423228502273,0.209568977355957,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6822501420974731,0.1448131054639816,0.6609100103378296,284.8764953613281,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24542236328125,284.8800964355469,1.0,0.3738114833831787,1.0,1.0,0.0,1.0,-1.8944593667984009,1.894456505775452,2.898268576245755e-06,1.4620894193649292,0.8682481050491333,0.8682481050491333,0.0,75.8097915649414,55.0,51939.94140625,0.0,632.4029541015625,1.0,280.66192626953125,283.8670654296875,297.36962890625,300.1141357421875,293.1499938964844,293.1499938964844,280.95001220703125,37838.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597696781158447,1.0,0.0,0.0,3.869359254837036,3.869383573532105,7.98503265286854e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8511.0400390625,0.0,1262.0283203125,2371.396484375,0.0,2110.552978515625,0.7835277318954468,1.0,0.0,3.0,1.0,0.0
17998920,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8607661128044128,0.2966153025627136,0.2680931687355041,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8211899995803833,0.2553246617317199,0.243381842970848,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8442149758338928,0.2791756093502044,0.1963848918676376,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7810430526733398,0.2194423228502273,0.209568977355957,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6822501420974731,0.1448131054639816,0.6609100103378296,284.8764953613281,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24542236328125,284.8800964355469,1.0,0.3738114833831787,1.0,1.0,0.0,1.0,-1.8944593667984009,1.894456505775452,2.898268576245755e-06,1.4620894193649292,0.8682481050491333,0.8682481050491333,0.0,75.8097915649414,55.0,51939.94140625,0.0,632.4029541015625,1.0,280.66192626953125,283.8670654296875,297.36962890625,300.1141357421875,293.1499938964844,293.1499938964844,280.95001220703125,37838.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597696781158447,1.0,0.0,0.0,3.869359254837036,3.869383573532105,7.98503265286854e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8511.0400390625,0.0,1262.0283203125,2371.396484375,0.0,2110.552978515625,0.7835277318954468,1.0,0.0,3.0,1.0,0.0
17998980,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8825081586837769,0.2979677021503448,0.2687369585037231,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8402943015098572,0.2563282251358032,0.2438533455133438,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.864669144153595,0.2802348136901855,0.1967377662658691,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8008865118026733,0.2202298790216446,0.2098610252141952,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.6985700130462646,0.1444463431835174,0.6573493480682373,285.0489196777344,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.243896484375,285.0478820800781,1.0,0.3669489622116089,1.0,1.0,0.0,1.0,-1.8922934532165527,1.8922905921936035,2.8919650958414422e-06,1.460536003112793,1.0,1.0,0.0,68.83576202392578,43.0,51590.01171875,0.0,608.3237915039062,1.0,280.93768310546875,284.0351257324219,297.3529968261719,300.0118408203125,293.1499938964844,293.1499938964844,280.6499938964844,33643.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500702738761902,1.0,0.0,0.0,3.98129940032959,3.981323719024658,8.453727105006692e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9287.2333984375,0.0,1322.3939208984375,2371.396484375,0.0,2026.059326171875,0.7994430661201477,1.0,0.0,3.0,1.0,0.0
17999040,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8825081586837769,0.2979677021503448,0.2687369585037231,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8402943015098572,0.2563282251358032,0.2438533455133438,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.864669144153595,0.2802348136901855,0.1967377662658691,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8008865118026733,0.2202298790216446,0.2098610252141952,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.6985700130462646,0.1444463431835174,0.6573493480682373,285.0489196777344,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.243896484375,285.0478820800781,1.0,0.3669489622116089,1.0,1.0,0.0,1.0,-1.8922934532165527,1.8922905921936035,2.8919650958414422e-06,1.460536003112793,1.0,1.0,0.0,68.83576202392578,43.0,51590.01171875,0.0,608.3237915039062,1.0,280.93768310546875,284.0351257324219,297.3529968261719,300.0118408203125,293.1499938964844,293.1499938964844,280.6499938964844,33643.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500702738761902,1.0,0.0,0.0,3.98129940032959,3.981323719024658,8.453727105006692e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9287.2333984375,0.0,1322.3939208984375,2371.396484375,0.0,2026.059326171875,0.7994430661201477,1.0,0.0,3.0,1.0,0.0
17999100,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8981463313102722,0.2984375357627868,0.2692000567913055,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.854108452796936,0.256756991147995,0.2442020326852798,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8796128034591675,0.2806449234485626,0.1970090568065643,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8145564198493958,0.220569372177124,0.2101083695888519,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7103177309036255,0.1442543566226959,0.6559630632400513,284.9145812988281,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.24237060546875,284.8977966308594,1.0,0.3629217445850372,1.0,1.0,0.0,1.0,-1.892228364944458,1.8922255039215088,2.8919364467583364e-06,1.4606037139892578,0.9318342208862304,0.9318342208862304,0.0,64.6090087890625,43.0,52530.71484375,0.0,594.6575317382812,1.0,280.7098083496094,283.866943359375,297.4413146972656,300.240478515625,293.1499938964844,293.1499938964844,280.6499938964844,35241.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569354176521301,1.0,0.0,0.0,3.996955156326294,3.996979951858521,8.52034304443805e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9081.3603515625,0.0,1348.978759765625,2371.396484375,0.0,2085.7470703125,0.8027151823043823,1.0,0.0,3.0,1.0,0.0
17999160,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9163875579833984,0.2985518276691437,0.2692541182041168,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8700833320617676,0.2569614052772522,0.244304820895195,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8965818285942078,0.2807818651199341,0.1970488131046295,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8289190530776978,0.2207142263650894,0.21014504134655,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7225072383880615,0.1439242959022522,0.6539225578308105,284.87432861328125,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2378845214844,284.87713623046875,1.0,0.3584965467453003,1.0,1.0,0.0,1.0,-1.8900606632232664,1.8900578022003167,2.8856006792921107e-06,1.45902419090271,0.8825598955154419,0.8825598955154419,0.0,60.28435134887695,31.0,52453.234375,0.0,579.1724853515625,1.0,280.66192626953125,283.855224609375,297.46221923828125,300.232421875,293.1499938964844,293.1499938964844,280.95001220703125,37741.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603785991668701,1.0,0.0,0.0,3.922772645950317,3.922797441482544,8.207007908822561e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8567.2783203125,0.0,1305.7760009765625,2371.396484375,0.0,2115.894287109375,0.792694091796875,1.0,0.0,3.0,1.0,0.0
17999220,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9702911972999572,0.2998623251914978,0.2697615623474121,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.918306291103363,0.2580018043518066,0.2447078078985214,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.949813723564148,0.2818543314933777,0.1973344683647155,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8710324168205261,0.2215534150600433,0.2103832811117172,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7566496133804321,0.1436395794153213,0.6502547860145569,285.05255126953125,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23736572265625,285.0526733398437,1.0,0.3488405048847198,1.0,1.0,0.0,1.0,-1.8873746395111084,1.8873717784881592,2.8777096758858534e-06,1.457030177116394,1.0,1.0,0.0,50.656925201416016,25.0,52017.3984375,0.0,546.3175048828125,1.0,280.9378967285156,284.0336303710937,297.44744873046875,300.1285400390625,293.1499938964844,293.1499938964844,280.6499938964844,34130.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504502534866333,1.0,0.0,0.0,4.014854907989502,4.01487922668457,8.596827569817833e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9349.57421875,0.0,1355.4400634765625,2371.396484375,0.0,2029.347900390625,0.805645227432251,1.0,0.0,3.0,1.0,0.0
17999280,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9702911972999572,0.2998623251914978,0.2697615623474121,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.918306291103363,0.2580018043518066,0.2447078078985214,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.949813723564148,0.2818543314933777,0.1973344683647155,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8710324168205261,0.2215534150600433,0.2103832811117172,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7566496133804321,0.1436395794153213,0.6502547860145569,285.05255126953125,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23736572265625,285.0526733398437,1.0,0.3488405048847198,1.0,1.0,0.0,1.0,-1.8873746395111084,1.8873717784881592,2.8777096758858534e-06,1.457030177116394,1.0,1.0,0.0,50.656925201416016,25.0,52017.3984375,0.0,546.3175048828125,1.0,280.9378967285156,284.0336303710937,297.44744873046875,300.1285400390625,293.1499938964844,293.1499938964844,280.6499938964844,34130.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504502534866333,1.0,0.0,0.0,4.014854907989502,4.01487922668457,8.596827569817833e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9349.57421875,0.0,1355.4400634765625,2371.396484375,0.0,2029.347900390625,0.805645227432251,1.0,0.0,3.0,1.0,0.0
17999340,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9990000128746032,0.3004552125930786,0.2660527229309082,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9621543884277344,0.2585483491420746,0.245171308517456,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.988528311252594,0.2823358476161957,0.1976687908172607,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9088573455810548,0.2219929248094558,0.210720956325531,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7875867486000061,0.1433588862419128,0.6483727097511292,284.8832702636719,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2347717285156,284.8771667480469,1.0,0.3426802456378937,1.0,1.0,0.0,1.0,-1.883838415145874,1.8838355541229248,2.867155217245454e-06,1.454272985458374,0.9140283465385436,0.9140283465385436,0.0,44.77048873901367,25.0,52913.62109375,0.0,524.4721069335938,1.0,280.6792907714844,283.8436584472656,297.55108642578125,300.3602600097656,293.1499938964844,293.1499938964844,280.6499938964844,36612.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593234181404114,1.0,0.0,0.0,4.002739906311035,4.00276517868042,8.545024456907413e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9077.8525390625,0.0,1365.25927734375,2371.396484375,0.0,2106.640869140625,0.805105447769165,1.0,0.0,3.0,1.0,0.0
17999400,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9990000128746032,0.3017086088657379,0.2578633427619934,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9721028804779052,0.2586249709129333,0.2452380955219268,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.996427059173584,0.2824417948722839,0.197694644331932,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.919523060321808,0.2220413982868194,0.2107576876878738,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7955083847045898,0.143157497048378,0.647382378578186,284.8605041503906,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2356262207031,284.8555908203125,1.0,0.3400402069091797,1.0,1.0,0.0,1.0,-1.873892307281494,1.873889446258545,2.831581241480308e-06,1.4421836137771606,0.8843057155609131,0.8843057155609131,0.0,43.1508903503418,43.0,52580.66796875,0.0,512.2867431640625,1.0,280.66217041015625,283.8304443359375,297.5552062988281,300.3425598144531,293.1499938964844,293.1499938964844,280.95001220703125,37777.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603859901428223,1.0,0.0,0.0,3.960661888122559,3.960686922073364,8.366312727048353e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8590.5419921875,0.0,1338.32568359375,2371.396484375,0.0,2115.959228515625,0.799051821231842,1.0,0.0,3.0,1.0,0.0
17999460,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.3061972558498382,0.2723108530044555,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9555985927581788,0.2597511708736419,0.2461021840572357,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9840466976165771,0.2849372327327728,0.199041798710823,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.902375102043152,0.2225039601325988,0.2113711684942245,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7803687453269958,0.1429040879011154,0.6459923386573792,285.02764892578125,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2499694824219,285.0401611328125,1.0,0.3392551243305206,1.0,1.0,0.0,1.0,-1.8504831790924072,1.850480318069458,2.7785624752141302e-06,1.435449242591858,1.0,1.0,0.0,45.19316482543945,61.0,51893.37890625,0.0,514.6640625,1.0,280.9374084472656,284.0269470214844,297.53387451171875,300.2095031738281,293.1499938964844,293.1499938964844,280.6499938964844,34429.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485392093658447,1.0,0.0,0.0,4.02435827255249,4.024383068084717,8.637574069325638e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9371.6259765625,0.0,1366.21923828125,2371.396484375,0.0,2012.8265380859373,0.8076579570770264,1.0,0.0,3.0,1.0,0.0
17999520,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.3061972558498382,0.2723108530044555,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9555985927581788,0.2597511708736419,0.2461021840572357,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9840466976165771,0.2849372327327728,0.199041798710823,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.902375102043152,0.2225039601325988,0.2113711684942245,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7803687453269958,0.1429040879011154,0.6459923386573792,285.02764892578125,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2499694824219,285.0401611328125,1.0,0.3392551243305206,1.0,1.0,0.0,1.0,-1.8504831790924072,1.850480318069458,2.7785624752141302e-06,1.435449242591858,1.0,1.0,0.0,45.19316482543945,61.0,51893.37890625,0.0,514.6640625,1.0,280.9374084472656,284.0269470214844,297.53387451171875,300.2095031738281,293.1499938964844,293.1499938964844,280.6499938964844,34429.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485392093658447,1.0,0.0,0.0,4.02435827255249,4.024383068084717,8.637574069325638e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9371.6259765625,0.0,1366.21923828125,2371.396484375,0.0,2012.8265380859373,0.8076579570770264,1.0,0.0,3.0,1.0,0.0
17999580,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.987173080444336,0.3061288893222809,0.2760764360427856,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9341049790382384,0.2604492902755737,0.2470664829015731,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.965220868587494,0.2847297787666321,0.1995527297258377,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8835252523422241,0.2231710851192474,0.2120072245597839,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7634003758430481,0.1425203680992126,0.6455210447311401,284.9012145996094,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.24029541015625,284.89727783203125,1.0,0.3464130759239197,1.0,1.0,0.0,1.0,-1.874162077903748,1.874159336090088,2.83814870272181e-06,1.4465550184249878,0.9198509454727172,0.9198509454727172,0.0,48.55904769897461,79.0,53301.56640625,0.0,536.8587036132812,1.0,280.6615295410156,283.85675048828125,297.6533203125,300.46600341796875,293.1499938964844,293.1499938964844,280.3500061035156,36920.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587201595306396,1.0,0.0,0.0,3.99360990524292,3.9936349391937256,8.50608671498776e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9562.380859375,0.0,1359.8209228515625,2371.396484375,0.0,2101.356689453125,0.8046215176582336,1.0,0.0,3.0,1.0,0.0
17999640,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.987173080444336,0.3061288893222809,0.2760764360427856,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9341049790382384,0.2604492902755737,0.2470664829015731,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.965220868587494,0.2847297787666321,0.1995527297258377,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8835252523422241,0.2231710851192474,0.2120072245597839,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7634003758430481,0.1425203680992126,0.6455210447311401,284.9012145996094,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.24029541015625,284.89727783203125,1.0,0.3464130759239197,1.0,1.0,0.0,1.0,-1.874162077903748,1.874159336090088,2.83814870272181e-06,1.4465550184249878,0.9198509454727172,0.9198509454727172,0.0,48.55904769897461,79.0,53301.56640625,0.0,536.8587036132812,1.0,280.6615295410156,283.85675048828125,297.6533203125,300.46600341796875,293.1499938964844,293.1499938964844,280.3500061035156,36920.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587201595306396,1.0,0.0,0.0,3.99360990524292,3.9936349391937256,8.50608671498776e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9562.380859375,0.0,1359.8209228515625,2371.396484375,0.0,2101.356689453125,0.8046215176582336,1.0,0.0,3.0,1.0,0.0
17999700,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.9719130992889404,0.3044712245464325,0.2749994695186615,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.9172266721725464,0.2605422139167785,0.2474114149808883,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.9487760663032532,0.284512996673584,0.1995356231927871,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.8695654273033142,0.2233245074748993,0.2122916728258133,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.7510932087898254,0.1421735286712646,0.6446096897125244,284.80963134765625,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.2286376953125,284.80010986328125,1.0,0.3519423902034759,1.0,1.0,0.0,1.0,-1.894073247909546,1.894070386886597,2.8984673008380923e-06,1.4627526998519895,0.8301899433135986,0.8301899433135986,0.0,51.5971565246582,79.0,54344.26171875,0.0,554.3209838867188,1.0,280.4150695800781,283.74859619140625,297.7035827636719,300.6268310546875,293.1499938964844,293.1499938964844,280.3500061035156,39561.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661006450653076,1.0,0.0,0.0,3.90439510345459,3.904419898986816,8.130290325425449e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9293.36328125,0.0,1304.90283203125,2371.396484375,0.0,2166.291259765625,0.7900099158287048,1.0,0.0,3.0,1.0,0.0
17999760,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.9377177953720092,0.3035280406475067,0.2740413248538971,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8865938782691956,0.2605683803558349,0.2476657778024673,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.9140787720680236,0.2843299210071563,0.1995354294776916,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8428495526313782,0.2233758270740509,0.2125792801380157,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.7283603549003601,0.141717255115509,0.6437495946884155,284.8453674316406,284.95001220703125,296.95269775390625,294.6674499511719,296.95123291015625,297.2196655273437,284.8562316894531,1.0,0.3576066493988037,1.0,1.0,0.0,1.0,-1.8935363292694087,1.8935333490371704,2.8966185254830634e-06,1.4621648788452148,0.8089954853057861,0.8089954853057861,0.0,57.47219467163086,97.0,54027.96484375,0.0,572.5944213867188,1.0,280.3641662597656,283.8211975097656,297.6963195800781,300.55926513671875,293.1499938964844,293.1499938964844,280.6499938964844,41333.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677009105682373,1.0,0.0,0.0,3.726277112960816,3.7263009548187256,7.405405995086767e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8754.5830078125,0.0,1174.818115234375,2371.396484375,0.0,2180.44970703125,0.7633175253868103,1.0,0.0,3.0,1.0,0.0
17999820,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8832489848136902,0.3038731813430786,0.2742924094200134,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8407939672470093,0.2613909840583801,0.2487515956163406,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8645159006118774,0.2850439846515655,0.2002048939466476,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8007875084877014,0.2240767478942871,0.213596299290657,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6888260841369629,0.1412143856287002,0.6433863639831543,285.0223693847656,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2167358398437,285.0213317871094,1.0,0.3705328106880188,1.0,1.0,0.0,1.0,-1.8967247009277344,1.8967218399047847,2.9061227451165905e-06,1.4646029472351074,0.9391535520553588,0.9391535520553588,0.0,70.60616302490234,100.0,53933.63671875,0.0,617.2872924804688,1.0,280.6360778808594,283.979248046875,297.6773986816406,300.4507141113281,293.1499938964844,293.1499938964844,280.3500061035156,33922.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559689879417419,1.0,0.0,0.0,3.85615873336792,3.856182098388672,7.930642595965764e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9564.4169921875,0.0,1220.2369384765625,2371.396484375,0.0,2077.31005859375,0.777752161026001,1.0,0.0,3.0,1.0,0.0
17999880,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8832489848136902,0.3038731813430786,0.2742924094200134,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8407939672470093,0.2613909840583801,0.2487515956163406,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8645159006118774,0.2850439846515655,0.2002048939466476,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8007875084877014,0.2240767478942871,0.213596299290657,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6888260841369629,0.1412143856287002,0.6433863639831543,285.0223693847656,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2167358398437,285.0213317871094,1.0,0.3705328106880188,1.0,1.0,0.0,1.0,-1.8967247009277344,1.8967218399047847,2.9061227451165905e-06,1.4646029472351074,0.9391535520553588,0.9391535520553588,0.0,70.60616302490234,100.0,53933.63671875,0.0,617.2872924804688,1.0,280.6360778808594,283.979248046875,297.6773986816406,300.4507141113281,293.1499938964844,293.1499938964844,280.3500061035156,33922.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559689879417419,1.0,0.0,0.0,3.85615873336792,3.856182098388672,7.930642595965764e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9564.4169921875,0.0,1220.2369384765625,2371.396484375,0.0,2077.31005859375,0.777752161026001,1.0,0.0,3.0,1.0,0.0
17999940,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8551350831985474,0.3036899864673614,0.2747616469860077,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8162822127342224,0.2617541253566742,0.2496775686740875,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8382421731948853,0.2852022647857666,0.2007733583450317,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7752978205680847,0.2243480086326599,0.2144176065921783,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6649675965309143,0.1404801458120346,0.6424891948699951,284.8905639648437,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2098083496094,284.8966369628906,1.0,0.379799872636795,1.0,1.0,0.0,1.0,-1.8989968299865725,1.898993968963623,2.913061507570092e-06,1.4664502143859863,0.8358672261238098,0.8358672261238098,0.0,80.77352905273438,88.0,54689.22265625,0.0,651.8367309570312,1.0,280.3631896972656,283.8503723144531,297.7857666015625,300.66558837890625,293.1499938964844,293.1499938964844,280.6499938964844,38564.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648640275001526,1.0,0.0,0.0,3.743788957595825,3.743812322616577,7.47517276522558e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8831.5205078125,0.0,1167.2149658203125,2371.396484375,0.0,2155.368896484375,0.7629901766777039,1.0,0.0,3.0,1.0,0.0
18000000,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8551350831985474,0.3036899864673614,0.2747616469860077,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8162822127342224,0.2617541253566742,0.2496775686740875,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8382421731948853,0.2852022647857666,0.2007733583450317,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7752978205680847,0.2243480086326599,0.2144176065921783,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6649675965309143,0.1404801458120346,0.6424891948699951,284.8905639648437,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2098083496094,284.8966369628906,1.0,0.379799872636795,1.0,1.0,0.0,1.0,-1.8989968299865725,1.898993968963623,2.913061507570092e-06,1.4664502143859863,0.8358672261238098,0.8358672261238098,0.0,80.77352905273438,88.0,54689.22265625,0.0,651.8367309570312,1.0,280.3631896972656,283.8503723144531,297.7857666015625,300.66558837890625,293.1499938964844,293.1499938964844,280.6499938964844,38564.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648640275001526,1.0,0.0,0.0,3.743788957595825,3.743812322616577,7.47517276522558e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8831.5205078125,0.0,1167.2149658203125,2371.396484375,0.0,2155.368896484375,0.7629901766777039,1.0,0.0,3.0,1.0,0.0
18000060,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.849655270576477,0.3045637011528015,0.2752658724784851,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8114938735961914,0.2628638446331024,0.2505208253860473,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8332836627960205,0.2862445712089538,0.2013178318738937,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7705146074295044,0.2253047972917556,0.2151380181312561,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6595320105552673,0.1403261423110962,0.6411191821098328,285.0445556640625,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2117614746094,285.0423583984375,1.0,0.3817596435546875,1.0,1.0,0.0,1.0,-1.900484323501587,1.900481343269348,2.917466645158129e-06,1.4675586223602295,0.9697535037994384,0.9697535037994384,0.0,83.31643676757812,76.0,54563.546875,0.0,661.1914672851562,1.0,280.6366271972656,283.99078369140625,297.779052734375,300.5836181640625,293.1499938964844,293.1499938964844,280.3500061035156,33248.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558199167251587,1.0,0.0,0.0,3.8898322582244873,3.8898556232452393,8.069754358075443e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9653.263671875,0.0,1242.363037109375,2371.396484375,0.0,2076.009765625,0.7829431891441345,1.0,0.0,3.0,1.0,0.0
18000120,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.849655270576477,0.3045637011528015,0.2752658724784851,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8114938735961914,0.2628638446331024,0.2505208253860473,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8332836627960205,0.2862445712089538,0.2013178318738937,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7705146074295044,0.2253047972917556,0.2151380181312561,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6595320105552673,0.1403261423110962,0.6411191821098328,285.0445556640625,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2117614746094,285.0423583984375,1.0,0.3817596435546875,1.0,1.0,0.0,1.0,-1.900484323501587,1.900481343269348,2.917466645158129e-06,1.4675586223602295,0.9697535037994384,0.9697535037994384,0.0,83.31643676757812,76.0,54563.546875,0.0,661.1914672851562,1.0,280.6366271972656,283.99078369140625,297.779052734375,300.5836181640625,293.1499938964844,293.1499938964844,280.3500061035156,33248.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558199167251587,1.0,0.0,0.0,3.8898322582244873,3.8898556232452393,8.069754358075443e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9653.263671875,0.0,1242.363037109375,2371.396484375,0.0,2076.009765625,0.7829431891441345,1.0,0.0,3.0,1.0,0.0
18000180,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8571799397468567,0.3049253523349762,0.2757211923599243,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.819221019744873,0.2640052735805511,0.2515715360641479,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8408306241035461,0.2871626615524292,0.2019758820533752,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.778365969657898,0.2263814210891723,0.2160980254411697,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6654379963874817,0.1405098587274551,0.6413418054580688,284.8864440917969,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2126159667969,284.89141845703125,1.0,0.3794389367103576,1.0,1.0,0.0,1.0,-1.9045053720474243,1.904502511024475,2.9296422781044384e-06,1.470729947090149,0.8559615015983582,0.8559615015983582,0.0,80.4758071899414,64.0,55447.25,0.0,655.0436401367188,1.0,280.362548828125,283.83331298828125,297.88153076171875,300.8013610839844,293.1499938964844,293.1499938964844,280.6499938964844,37964.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663286328315735,1.0,0.0,0.0,3.813942909240722,3.813966751098633,7.757949447295687e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8908.25,0.0,1217.97705078125,2371.396484375,0.0,2168.306884765625,0.7742704749107361,1.0,0.0,3.0,1.0,0.0
18000240,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8571799397468567,0.3049253523349762,0.2757211923599243,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.819221019744873,0.2640052735805511,0.2515715360641479,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8408306241035461,0.2871626615524292,0.2019758820533752,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.778365969657898,0.2263814210891723,0.2160980254411697,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6654379963874817,0.1405098587274551,0.6413418054580688,284.8864440917969,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2126159667969,284.89141845703125,1.0,0.3794389367103576,1.0,1.0,0.0,1.0,-1.9045053720474243,1.904502511024475,2.9296422781044384e-06,1.470729947090149,0.8559615015983582,0.8559615015983582,0.0,80.4758071899414,64.0,55447.25,0.0,655.0436401367188,1.0,280.362548828125,283.83331298828125,297.88153076171875,300.8013610839844,293.1499938964844,293.1499938964844,280.6499938964844,37964.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663286328315735,1.0,0.0,0.0,3.813942909240722,3.813966751098633,7.757949447295687e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8908.25,0.0,1217.97705078125,2371.396484375,0.0,2168.306884765625,0.7742704749107361,1.0,0.0,3.0,1.0,0.0
18000300,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8644616603851318,0.3054406344890594,0.2758361399173736,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8261972069740295,0.2648204565048218,0.2520652711391449,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.84798663854599,0.2879059910774231,0.2022650092840194,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7856760025024414,0.2271503359079361,0.2165652066469192,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6714239716529846,0.1408026367425918,0.6415998339653015,285.025390625,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2154235839844,285.0386047363281,1.0,0.3771264851093292,1.0,1.0,0.0,1.0,-1.9064514636993408,1.906448483467102,2.9354755497479346e-06,1.4722156524658203,0.9477981328964232,0.9477981328964232,0.0,77.75948333740234,64.0,55029.09765625,0.0,647.7044677734375,1.0,280.5860595703125,283.9866027832031,297.8417053222656,300.64031982421875,293.1499938964844,293.1499938964844,280.6499938964844,34728.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604295611381531,1.0,0.0,0.0,3.855132818222046,3.855156421661377,7.926423108983727e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9169.0703125,0.0,1225.7784423828125,2371.396484375,0.0,2116.34130859375,0.7799177169799805,1.0,0.0,3.0,1.0,0.0
18000360,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.875467836856842,0.306292325258255,0.2763543725013733,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8362550735473633,0.2658941149711609,0.2528360188007355,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8586397767066956,0.2889383435249328,0.2028003633022308,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7962905764579773,0.2281582802534103,0.2172800749540329,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.6804115176200867,0.1412989646196365,0.6427412629127502,285.0520324707031,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2212829589844,285.05078125,1.0,0.3743355870246887,1.0,1.0,0.0,1.0,-1.9108688831329343,1.910865902900696,2.948814426417812e-06,1.4756394624710083,0.9978227615356444,0.9978227615356444,0.0,74.1742172241211,52.0,55349.96484375,0.0,639.3823852539062,1.0,280.6371154785156,283.9887084960937,297.86669921875,300.7110900878906,293.1499938964844,293.1499938964844,280.3500061035156,33329.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581095695495605,1.0,0.0,0.0,3.9480254650115967,3.948049306869507,8.313012358485139e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9754.1337890625,0.0,1291.511962890625,2371.396484375,0.0,2096.01220703125,0.7933148145675659,1.0,0.0,3.0,1.0,0.0
18000420,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9048016667366028,0.3069883286952972,0.2769460380077362,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.863498866558075,0.2675726115703583,0.2542309463024139,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8875570893287659,0.2903445065021515,0.2036806344985962,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8229967355728149,0.2298030853271484,0.2186152338981628,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7045149803161621,0.1421593427658081,0.6452358961105347,284.8848571777344,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.22607421875,284.888671875,1.0,0.3675484955310821,1.0,1.0,0.0,1.0,-1.9189136028289795,1.9189106225967407,2.9733243991358904e-06,1.4819650650024414,0.8821365833282471,0.8821365833282471,0.0,65.84679412841797,40.0,56404.6015625,0.0,618.2429809570312,1.0,280.3617858886719,283.81622314453125,297.9639587402344,300.9316711425781,293.1499938964844,293.1499938964844,280.6499938964844,37487.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692210674285889,1.0,0.0,0.0,3.899080991744995,3.899105310440064,8.108173688015086e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8999.59765625,0.0,1283.8641357421875,2371.396484375,0.0,2193.92431640625,0.7884320020675659,1.0,0.0,3.0,1.0,0.0
18000480,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9048016667366028,0.3069883286952972,0.2769460380077362,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.863498866558075,0.2675726115703583,0.2542309463024139,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8875570893287659,0.2903445065021515,0.2036806344985962,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8229967355728149,0.2298030853271484,0.2186152338981628,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7045149803161621,0.1421593427658081,0.6452358961105347,284.8848571777344,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.22607421875,284.888671875,1.0,0.3675484955310821,1.0,1.0,0.0,1.0,-1.9189136028289795,1.9189106225967407,2.9733243991358904e-06,1.4819650650024414,0.8821365833282471,0.8821365833282471,0.0,65.84679412841797,40.0,56404.6015625,0.0,618.2429809570312,1.0,280.3617858886719,283.81622314453125,297.9639587402344,300.9316711425781,293.1499938964844,293.1499938964844,280.6499938964844,37487.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692210674285889,1.0,0.0,0.0,3.899080991744995,3.899105310440064,8.108173688015086e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8999.59765625,0.0,1283.8641357421875,2371.396484375,0.0,2193.92431640625,0.7884320020675659,1.0,0.0,3.0,1.0,0.0
18000540,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9423217177391052,0.308194637298584,0.2773917317390442,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8961514234542847,0.2693437039852142,0.255361795425415,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.922796070575714,0.2919826507568359,0.2043877243995666,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8519791960716248,0.2315081357955932,0.2197102457284927,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7298161387443542,0.143151506781578,0.6475105285644531,285.0604553222656,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2340393066406,285.0619506835937,1.0,0.3612390756607055,1.0,1.0,0.0,1.0,-1.925697684288025,1.925694704055786,2.993952193719452e-06,1.4872076511383057,1.0,1.0,0.0,58.21356201171875,40.0,56140.98046875,0.0,598.271240234375,1.0,280.62646484375,283.9905090332031,297.9300537109375,300.8039855957031,293.1499938964844,293.1499938964844,280.6499938964844,33789.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617332935333252,1.0,0.0,0.0,3.9862005710601807,3.986224889755249,8.474553965243103e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9359.1728515625,0.0,1327.804931640625,2371.396484375,0.0,2127.79296875,0.8007186055183411,1.0,0.0,3.0,1.0,0.0
