time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000600,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9543474316596984,0.3085808753967285,0.2776481211185455,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9070271253585817,0.2698557376861572,0.2557440102100372,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9352846741676332,0.2924672067165375,0.2046524584293365,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8617663383483887,0.2319988161325454,0.2200725078582763,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.7376610040664673,0.1434554755687713,0.64838707447052,285.063720703125,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2367553710937,285.0643920898437,1.0,0.3596041202545166,1.0,1.0,0.0,1.0,-1.928269624710083,1.928266525268555,3.0018150027899537e-06,1.48921000957489,1.0,1.0,0.0,56.12797546386719,28.0,56233.62890625,0.0,593.3148803710938,1.0,280.63775634765625,283.9916687011719,297.94415283203125,300.8341064453125,293.1499938964844,293.1499938964844,280.3500061035156,33966.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614883184432983,1.0,0.0,0.0,4.005585670471191,4.00560998916626,8.557178716728231e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9860.6748046875,0.0,1346.0189208984375,2371.396484375,0.0,2125.639404296875,0.8038073182106018,1.0,0.0,3.0,1.0,0.0
18000660,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9955297112464904,0.3100020587444305,0.2785906493663788,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9569711685180664,0.2718546688556671,0.2575431764125824,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.981785237789154,0.2942396402359009,0.2058129757642746,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9045234322547911,0.2339785248041153,0.2218259125947952,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7723690271377563,0.144722580909729,0.6531702280044556,284.8890380859375,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2393798828125,284.8852233886719,1.0,0.350212961435318,1.0,1.0,0.0,1.0,-1.9134610891342163,1.913458108901977,2.960963229270419e-06,1.480666160583496,0.910576343536377,0.910576343536377,0.0,48.48873519897461,46.0,57070.640625,0.0,565.614501953125,1.0,280.3612670898437,283.7981872558594,298.03662109375,301.0544738769531,293.1499938964844,293.1499938964844,280.04998779296875,36945.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727543711662292,1.0,0.0,0.0,3.980191707611084,3.980216503143311,8.44902331209596e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10026.3486328125,0.0,1348.3841552734375,2371.396484375,0.0,2225.336181640625,0.8020240664482117,1.0,0.0,3.0,1.0,0.0
18000720,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9955297112464904,0.3100020587444305,0.2785906493663788,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9569711685180664,0.2718546688556671,0.2575431764125824,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.981785237789154,0.2942396402359009,0.2058129757642746,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9045234322547911,0.2339785248041153,0.2218259125947952,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7723690271377563,0.144722580909729,0.6531702280044556,284.8890380859375,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2393798828125,284.8852233886719,1.0,0.350212961435318,1.0,1.0,0.0,1.0,-1.9134610891342163,1.913458108901977,2.960963229270419e-06,1.480666160583496,0.910576343536377,0.910576343536377,0.0,48.48873519897461,46.0,57070.640625,0.0,565.614501953125,1.0,280.3612670898437,283.7981872558594,298.03662109375,301.0544738769531,293.1499938964844,293.1499938964844,280.04998779296875,36945.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727543711662292,1.0,0.0,0.0,3.980191707611084,3.980216503143311,8.44902331209596e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10026.3486328125,0.0,1348.3841552734375,2371.396484375,0.0,2225.336181640625,0.8020240664482117,1.0,0.0,3.0,1.0,0.0
18000780,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9990000128746032,0.3141829669475555,0.2643927335739136,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9811593294143676,0.2736130356788635,0.2590222954750061,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9990000128746032,0.2958020269870758,0.2055934220552444,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9315703511238098,0.2357615232467651,0.2233311533927917,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7931517362594604,0.1459236145019531,0.6577144265174866,284.8585510253906,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.25128173828125,284.8692321777344,1.0,0.3510360717773437,1.0,1.0,0.0,1.0,-1.9325270652771,1.9325240850448608,3.014722096850164e-06,1.4924315214157104,0.8068185448646545,0.8068185448646545,0.0,45.70586395263672,64.0,57471.421875,0.0,562.1458740234375,1.0,280.06494140625,283.7951354980469,298.0475769042969,301.0818786621094,293.1499938964844,293.1499938964844,280.3500061035156,41158.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778780460357666,1.0,0.0,0.0,3.676760196685791,3.676783561706543,7.209898740256904e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9132.8408203125,0.0,1135.5068359375,2371.396484375,0.0,2279.19775390625,0.7553436756134033,1.0,0.0,3.0,1.0,0.0
18000840,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9990000128746032,0.3141829669475555,0.2643927335739136,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9811593294143676,0.2736130356788635,0.2590222954750061,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9990000128746032,0.2958020269870758,0.2055934220552444,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9315703511238098,0.2357615232467651,0.2233311533927917,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7931517362594604,0.1459236145019531,0.6577144265174866,284.8585510253906,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.25128173828125,284.8692321777344,1.0,0.3510360717773437,1.0,1.0,0.0,1.0,-1.9325270652771,1.9325240850448608,3.014722096850164e-06,1.4924315214157104,0.8068185448646545,0.8068185448646545,0.0,45.70586395263672,64.0,57471.421875,0.0,562.1458740234375,1.0,280.06494140625,283.7951354980469,298.0475769042969,301.0818786621094,293.1499938964844,293.1499938964844,280.3500061035156,41158.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778780460357666,1.0,0.0,0.0,3.676760196685791,3.676783561706543,7.209898740256904e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9132.8408203125,0.0,1135.5068359375,2371.396484375,0.0,2279.19775390625,0.7553436756134033,1.0,0.0,3.0,1.0,0.0
18000900,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.3160619437694549,0.2684659957885742,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9778834581375122,0.2748905718326568,0.2600703537464142,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9984992146492004,0.2969773709774017,0.2074785530567169,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9277353882789612,0.2370038032531738,0.2243685275316238,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7904003858566284,0.14676433801651,0.661078691482544,285.0069580078125,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2591857910156,285.020263671875,1.0,0.3540619015693664,1.0,1.0,0.0,1.0,-1.9462237358093264,1.9462206363677976,3.0567709927709075e-06,1.5030105113983154,0.8983060121536255,0.8983060121536255,0.0,46.68425750732422,64.0,57397.8515625,0.0,575.2818603515625,1.0,280.2832336425781,283.94482421875,298.0032653808594,300.91571044921875,293.1499938964844,293.1499938964844,280.3500061035156,35513.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710184454917908,1.0,0.0,0.0,3.735061883926392,3.7350845336914062,7.440363560817786e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9418.001953125,0.0,1137.0894775390625,2371.396484375,0.0,2209.887451171875,0.7603039741516113,1.0,0.0,3.0,1.0,0.0
18000960,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9990000128746032,0.3170379400253296,0.2769574224948883,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9699561595916748,0.2763612270355224,0.2614427804946899,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.99189430475235,0.2982796132564544,0.2084136307239532,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9186883568763732,0.2384221702814102,0.2256975620985031,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7837892770767212,0.1477426290512085,0.6654722690582275,285.0397033691406,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.26416015625,285.0403747558594,1.0,0.3587220311164856,1.0,1.0,0.0,1.0,-1.966051459312439,1.9660483598709104,3.118329686913057e-06,1.5183969736099243,0.9469538927078248,0.9469538927078248,0.0,48.55305480957031,82.0,58068.390625,0.0,596.118896484375,1.0,280.3359069824219,283.9506530761719,298.03179931640625,300.9992980957031,293.1499938964844,293.1499938964844,280.04998779296875,33397.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681652903556824,1.0,0.0,0.0,3.8385980129241934,3.838620901107788,7.858574804231466e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10048.5693359375,0.0,1201.9373779296875,2371.396484375,0.0,2184.563232421875,0.7742566466331482,1.0,0.0,3.0,1.0,0.0
18001020,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.992120087146759,0.3162994384765625,0.2851938307285309,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.95137357711792,0.2776844501495361,0.2629261314868927,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9759677052497864,0.2993895709514618,0.2093780040740966,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9003967642784119,0.2397243529558181,0.2271442264318466,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.7695581316947937,0.1486652195453643,0.6704469919204712,284.9276428222656,284.95001220703125,297.2630615234375,295.07916259765625,297.2628479003906,297.26031494140625,284.9167785644531,1.0,0.3648790121078491,1.0,1.0,0.0,1.0,-1.986619591712952,1.9866163730621336,3.1833615139476024e-06,1.534659504890442,0.8870390057563782,0.8870390057563782,0.0,52.05705261230469,82.0,59431.07421875,0.0,623.4323120117188,1.0,280.11041259765625,283.80523681640625,298.1176147460937,301.24951171875,293.1499938964844,293.1499938964844,280.04998779296875,35241.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758111953735352,1.0,0.0,0.0,3.857128620147705,3.857152223587036,7.934632435535605e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9871.9111328125,0.0,1231.449951171875,2371.396484375,0.0,2252.614013671875,0.7781493067741394,1.0,0.0,3.0,1.0,0.0
18001080,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.964559018611908,0.3154621720314026,0.2845881283283233,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9201247692108154,0.2787034213542938,0.2641618847846985,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9468187689781188,0.3001832067966461,0.2101382464170456,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8741791248321533,0.2407483011484146,0.2283775806427002,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7483550310134888,0.149392619729042,0.6748934388160706,284.913330078125,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2557067871094,284.9172668457031,1.0,0.3710657358169555,1.0,1.0,0.0,1.0,-1.995102047920227,1.9950988292694087,3.210260501873563e-06,1.5412743091583252,0.8652238845825195,0.8652238845825195,0.0,57.45907211303711,100.0,59595.63671875,0.0,648.3018798828125,1.0,280.0633544921875,283.8087158203125,298.1341857910156,301.2544250488281,293.1499938964844,293.1499938964844,280.3500061035156,37079.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801783084869385,1.0,0.0,0.0,3.800453186035156,3.800476551055908,7.703167170802772e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9334.75390625,0.0,1200.2896728515625,2371.396484375,0.0,2291.741455078125,0.7711377739906311,1.0,0.0,3.0,1.0,0.0
18001140,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.911513090133667,0.3158322274684906,0.2847384214401245,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8752631545066833,0.2811091244220733,0.2666774392127991,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.8972093462944031,0.3023144900798797,0.2117702215909958,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8351399302482605,0.2430982291698455,0.2308644950389862,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.7167378067970276,0.151040107011795,0.6838061213493347,285.0732727050781,284.95001220703125,297.2711486816406,295.1192626953125,297.2710266113281,297.26025390625,285.0726623535156,1.0,0.3839735388755798,1.0,1.0,0.0,1.0,-2.0139482021331787,2.013944864273072,3.270284878453822e-06,1.5558496713638306,1.0,1.0,0.0,68.86428833007812,100.0,59741.76953125,0.0,702.2421264648438,1.0,280.3319396972656,283.9585266113281,298.1080322265625,301.1621398925781,293.1499938964844,293.1499938964844,280.3500061035156,32982.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751231789588928,1.0,0.0,0.0,3.937243461608887,3.9372670650482178,8.267668363259872e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9750.9765625,0.0,1279.62109375,2371.396484375,0.0,2246.466796875,0.7911780476570129,1.0,0.0,3.0,1.0,0.0
18001200,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.9063156247138976,0.3159492015838623,0.2848796546459198,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8708958029747009,0.2814123332500458,0.2670180797576904,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8925936818122864,0.3025869727134704,0.2120016664266586,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8313316106796265,0.2433935403823852,0.2311972826719284,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.7133830785751343,0.1512493044137954,0.6849932074546814,285.07257080078125,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2611999511719,285.07196044921875,1.0,0.3856125771999359,1.0,1.0,0.0,1.0,-2.016629457473755,2.0166263580322266,3.2788850603537867e-06,1.55793035030365,1.0,1.0,0.0,70.30265045166016,118.0,59832.671875,0.0,709.3630981445312,1.0,280.3372802734375,283.956787109375,298.1151123046875,301.1797180175781,293.1499938964844,293.1499938964844,280.04998779296875,33077.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753422260284424,1.0,0.0,0.0,3.950958490371704,3.9509823322296143,8.325368412442913e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10263.2958984375,0.0,1291.9443359375,2371.396484375,0.0,2248.42333984375,0.7934991717338562,1.0,0.0,3.0,1.0,0.0
18001260,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.862159013748169,0.3157419264316559,0.2857469916343689,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.8325535655021667,0.2833369374275207,0.2698027491569519,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8512564897537231,0.3039965033531189,0.2137653678655624,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.7948920726776123,0.2453639507293701,0.2339789420366287,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.6802800297737122,0.1526954174041748,0.6953137516975403,284.713623046875,284.95001220703125,297.274658203125,295.1498718261719,297.2700500488281,297.259765625,284.7051696777344,1.0,0.4015074968338012,0.8352433443069458,0.8352433443069458,0.4000000059604645,1.0,-2.0388731956481934,1.391260862350464,0.6476123332977295,0.9299809336662292,0.7448167204856873,0.7448167204856873,0.0,85.69178771972656,121.0,53770.515625,0.0,779.4795532226562,1.0,280.0622253417969,283.5101013183594,298.1549377441406,301.17547607421875,293.1499938964844,293.1499938964844,280.3500061035156,43997.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824055552482605,1.0,0.0,0.0,3.730750560760498,3.7307748794555664,7.423196848321822e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8824.7490234375,0.0,1198.6656494140625,2371.396484375,0.0,2311.764892578125,0.7624725103378296,1.0,0.0,3.0,1.0,0.0
18001320,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.862159013748169,0.3157419264316559,0.2857469916343689,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.8325535655021667,0.2833369374275207,0.2698027491569519,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8512564897537231,0.3039965033531189,0.2137653678655624,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.7948920726776123,0.2453639507293701,0.2339789420366287,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.6802800297737122,0.1526954174041748,0.6953137516975403,284.713623046875,284.95001220703125,297.274658203125,295.1498718261719,297.2700500488281,297.259765625,284.7051696777344,1.0,0.4015074968338012,0.8352433443069458,0.8352433443069458,0.4000000059604645,1.0,-2.0388731956481934,1.391260862350464,0.6476123332977295,0.9299809336662292,0.7448167204856873,0.7448167204856873,0.0,85.69178771972656,121.0,53770.515625,0.0,779.4795532226562,1.0,280.0622253417969,283.5101013183594,298.1549377441406,301.17547607421875,293.1499938964844,293.1499938964844,280.3500061035156,43997.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824055552482605,1.0,0.0,0.0,3.730750560760498,3.7307748794555664,7.423196848321822e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8824.7490234375,0.0,1198.6656494140625,2371.396484375,0.0,2311.764892578125,0.7624725103378296,1.0,0.0,3.0,1.0,0.0
18001380,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.8377289772033691,0.3157787322998047,0.2858327031135559,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.8113164901733398,0.2851863205432892,0.2717973589897156,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.8288726806640625,0.3053683638572693,0.2148638069629669,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7732587456703186,0.2472562044858932,0.2360421121120453,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.6617804765701294,0.1540346443653106,0.7029723525047302,284.8283996582031,284.95001220703125,297.2760925292969,295.17645263671875,297.26629638671875,297.2585754394531,284.8421630859375,1.0,0.4127880930900574,0.6704866290092468,0.6704866290092468,0.800000011920929,1.0,-2.054358959197998,0.8982821702957153,1.1560769081115725,0.4343252778053283,0.7071706056594849,0.7071706056594849,0.0,97.40338897705078,109.0,45130.66796875,0.0,833.0619506835938,1.0,280.3310852050781,283.6467590332031,297.9662170410156,300.4257507324219,293.1499938964844,293.1499938964844,280.6499938964844,44571.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358985543251038,1.0,0.0,0.0,3.232365608215332,3.232386589050293,5.572364898398519e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8078.19873046875,0.0,856.0865478515625,2371.396484375,0.0,1904.748046875,0.6841487884521484,1.0,0.0,3.0,1.0,0.0
18001440,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.8377289772033691,0.3157787322998047,0.2858327031135559,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.8113164901733398,0.2851863205432892,0.2717973589897156,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.8288726806640625,0.3053683638572693,0.2148638069629669,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7732587456703186,0.2472562044858932,0.2360421121120453,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.6617804765701294,0.1540346443653106,0.7029723525047302,284.8283996582031,284.95001220703125,297.2760925292969,295.17645263671875,297.26629638671875,297.2585754394531,284.8421630859375,1.0,0.4127880930900574,0.6704866290092468,0.6704866290092468,0.800000011920929,1.0,-2.054358959197998,0.8982821702957153,1.1560769081115725,0.4343252778053283,0.7071706056594849,0.7071706056594849,0.0,97.40338897705078,109.0,45130.66796875,0.0,833.0619506835938,1.0,280.3310852050781,283.6467590332031,297.9662170410156,300.4257507324219,293.1499938964844,293.1499938964844,280.6499938964844,44571.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358985543251038,1.0,0.0,0.0,3.232365608215332,3.232386589050293,5.572364898398519e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8078.19873046875,0.0,856.0865478515625,2371.396484375,0.0,1904.748046875,0.6841487884521484,1.0,0.0,3.0,1.0,0.0
18001500,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8344349265098572,0.3165439069271087,0.2863399982452392,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8086670637130737,0.2865612804889679,0.2730048596858978,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8260955214500427,0.3065986037254333,0.2156304717063903,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7708375453948975,0.2486019879579544,0.2372414022684097,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.6598421335220337,0.1549769341945648,0.7070785760879517,284.9613647460937,284.95001220703125,297.2763671875,295.1893920898437,297.268310546875,297.26275634765625,284.96356201171875,1.0,0.4154588282108307,0.5881083011627197,0.5881083011627197,1.0,1.0,-2.0637083053588867,0.8271124958992004,1.236595869064331,0.3611139059066772,0.7798646092414856,0.7798646092414856,0.0,99.6655731201172,109.0,44060.38671875,0.0,849.4205932617188,1.0,280.5599060058594,283.75830078125,297.9369506835937,300.2168273925781,293.1499938964844,293.1499938964844,280.6499938964844,36692.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079943418502808,1.0,0.0,0.0,3.290062189102173,3.290081739425659,5.773069347014825e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8262.8369140625,0.0,838.7886962890625,2371.396484375,0.0,1674.4052734375,0.6857184767723083,1.0,0.0,3.0,1.0,0.0
18001560,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8350715637207031,0.3174295425415039,0.2871146202087402,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8099381327629089,0.2880453169345855,0.2743746936321258,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8271159529685974,0.3079373836517334,0.2165451496839523,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.7722334265708923,0.2500534057617187,0.23858043551445,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.6612241864204407,0.1560188829898834,0.7115881443023682,284.9676818847656,284.95001220703125,297.2763671875,295.2021179199219,297.2714538574219,297.2680358886719,284.9735107421875,1.0,0.4168577790260315,0.6004794836044312,0.6004794836044312,1.0,1.0,-2.074406385421753,0.8366220593452454,1.2377841472625732,0.36817467212677,0.7873786687850952,0.7873786687850952,0.0,99.98411560058594,97.0,43971.20703125,0.0,860.1602783203125,1.0,280.62628173828125,283.7728881835937,297.998779296875,300.271728515625,293.1499938964844,293.1499938964844,280.95001220703125,35602.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896509528160095,1.0,0.0,0.0,3.331319570541382,3.331339359283448,5.91876585076534e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8013.021484375,0.0,856.9707641601562,2371.396484375,0.0,1530.0567626953125,0.6893771886825562,1.0,0.0,3.0,1.0,0.0
18001620,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8437671065330505,0.3195986449718475,0.288814514875412,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8197068572044373,0.2913601696491241,0.2772510349750519,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.836407482624054,0.3109729290008545,0.2184746265411377,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.782452404499054,0.2532871663570404,0.2413860708475113,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.6705630421638489,0.1584037989377975,0.7211436629295349,285.0749816894531,284.95001220703125,297.27593994140625,295.2270202636719,297.2789001464844,297.2808837890625,285.0726928710937,1.0,0.416763961315155,0.6252217888832092,0.6252217888832092,1.0,1.0,-2.097063541412353,0.8656771183013916,1.231386423110962,0.3920390605926513,0.9265370965003968,0.9265370965003968,0.0,96.81482696533205,85.0,44514.828125,0.0,869.4664306640625,1.0,280.92926025390625,283.8647155761719,298.140625,300.4140625,293.1499938964844,293.1499938964844,280.6499938964844,30657.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696840524673462,1.0,0.0,0.0,3.6268789768218994,3.626899719238281,7.015598271209456e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8803.642578125,0.0,1020.0923461914062,2371.396484375,0.0,1380.215087890625,0.7341888546943665,1.0,0.0,3.0,1.0,0.0
18001680,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8437671065330505,0.3195986449718475,0.288814514875412,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8197068572044373,0.2913601696491241,0.2772510349750519,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.836407482624054,0.3109729290008545,0.2184746265411377,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.782452404499054,0.2532871663570404,0.2413860708475113,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.6705630421638489,0.1584037989377975,0.7211436629295349,285.0749816894531,284.95001220703125,297.27593994140625,295.2270202636719,297.2789001464844,297.2808837890625,285.0726928710937,1.0,0.416763961315155,0.6252217888832092,0.6252217888832092,1.0,1.0,-2.097063541412353,0.8656771183013916,1.231386423110962,0.3920390605926513,0.9265370965003968,0.9265370965003968,0.0,96.81482696533205,85.0,44514.828125,0.0,869.4664306640625,1.0,280.92926025390625,283.8647155761719,298.140625,300.4140625,293.1499938964844,293.1499938964844,280.6499938964844,30657.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696840524673462,1.0,0.0,0.0,3.6268789768218994,3.626899719238281,7.015598271209456e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8803.642578125,0.0,1020.0923461914062,2371.396484375,0.0,1380.215087890625,0.7341888546943665,1.0,0.0,3.0,1.0,0.0
18001740,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8568291068077087,0.3205238878726959,0.2897581160068512,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8331873416900635,0.2937408089637756,0.2794764935970306,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8499784469604492,0.3129261434078216,0.2198631465435028,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7969455122947693,0.2556864023208618,0.2436010092496872,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6838035583496094,0.1602849662303924,0.7289982438087463,284.9078369140625,284.95001220703125,297.2753601074219,295.2483825683594,297.2811279296875,297.2853088378906,284.9100036621094,1.0,0.4143854677677154,0.6469950079917908,0.6469950079917908,1.0,1.0,-2.114636182785034,0.8875719308853149,1.2270641326904297,0.4099515974521637,0.829637885093689,0.829637885093689,0.0,91.51386260986328,85.0,45817.296875,0.0,866.5272216796875,1.0,280.6712341308594,283.6875915527344,298.3094482421875,300.7513122558594,293.1499938964844,293.1499938964844,280.6499938964844,36255.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860001683235168,1.0,0.0,0.0,3.6287031173706055,3.628725051879883,7.022657086963591e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8603.2626953125,0.0,1063.0411376953125,2371.396484375,0.0,1502.069091796875,0.7400373220443726,1.0,0.0,3.0,1.0,0.0
18001800,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8588755130767822,0.3206222057342529,0.2898031175136566,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8352700471878052,0.2940435111522674,0.2797234058380127,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8521065711975098,0.3131657540798187,0.220000609755516,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7991786599159241,0.2559945583343506,0.2438537329435348,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6858482956886292,0.16052907705307,0.7299198508262634,284.91241455078125,284.95001220703125,297.2752990722656,295.2512512207031,297.2812194824219,297.2855529785156,284.9152526855469,1.0,0.4139211475849151,0.6499640941619873,0.6499640941619873,1.0,1.0,-2.116562366485596,0.8901692628860474,1.2263931035995483,0.4121015667915344,0.8295289874076843,0.8295289874076843,0.0,90.68655395507812,73.0,45877.52734375,0.0,865.3111572265625,1.0,280.6648864746094,283.6923522949219,298.31219482421875,300.7548522949219,293.1499938964844,293.1499938964844,280.95001220703125,36454.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874459981918335,1.0,0.0,0.0,3.6200475692749023,3.62006950378418,6.98919450314861e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8236.3896484375,0.0,1058.2119140625,2371.396484375,0.0,1513.12255859375,0.7391587495803833,1.0,0.0,3.0,1.0,0.0
18001860,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8826956748962402,0.3224448263645172,0.2907858490943908,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8587624430656433,0.2971954345703125,0.2821311354637146,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8764231204986572,0.3159221112728119,0.2214732617139816,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8225618600845337,0.2591233253479004,0.2462638765573501,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7080391049385071,0.1629523932933807,0.7384786009788513,285.04718017578125,284.95001220703125,297.2748413085937,295.2749938964844,297.2860412597656,297.2941589355469,285.0455322265625,1.0,0.4092668890953064,0.6486628651618958,0.6486628651618958,1.0,1.0,-2.135572671890259,0.8987663388252258,1.2368062734603882,0.4162680804729461,0.9561429023742676,0.9561429023742676,0.0,82.32926940917969,61.0,45869.03125,0.0,852.5093994140625,1.0,280.9354858398437,283.8190002441406,298.2771911621094,300.6712341308594,293.1499938964844,293.1499938964844,280.6499938964844,32330.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847792863845825,1.0,0.0,0.0,3.803892374038696,3.803915023803711,7.717115408922837e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8971.0234375,0.0,1165.999755859375,2371.396484375,0.0,1492.7666015625,0.7669342160224915,1.0,0.0,3.0,1.0,0.0
18001920,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8826956748962402,0.3224448263645172,0.2907858490943908,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8587624430656433,0.2971954345703125,0.2821311354637146,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8764231204986572,0.3159221112728119,0.2214732617139816,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8225618600845337,0.2591233253479004,0.2462638765573501,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7080391049385071,0.1629523932933807,0.7384786009788513,285.04718017578125,284.95001220703125,297.2748413085937,295.2749938964844,297.2860412597656,297.2941589355469,285.0455322265625,1.0,0.4092668890953064,0.6486628651618958,0.6486628651618958,1.0,1.0,-2.135572671890259,0.8987663388252258,1.2368062734603882,0.4162680804729461,0.9561429023742676,0.9561429023742676,0.0,82.32926940917969,61.0,45869.03125,0.0,852.5093994140625,1.0,280.9354858398437,283.8190002441406,298.2771911621094,300.6712341308594,293.1499938964844,293.1499938964844,280.6499938964844,32330.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847792863845825,1.0,0.0,0.0,3.803892374038696,3.803915023803711,7.717115408922837e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8971.0234375,0.0,1165.999755859375,2371.396484375,0.0,1492.7666015625,0.7669342160224915,1.0,0.0,3.0,1.0,0.0
18001980,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9180562496185304,0.323601633310318,0.2917114198207855,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8932163119316101,0.2999946475028991,0.2845399379730224,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9119083881378174,0.3181697726249695,0.2229100912809372,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8536792397499084,0.2619628012180328,0.2486883699893951,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7355988025665283,0.1652525812387466,0.7472959756851196,284.8909912109375,284.95001220703125,297.27508544921875,295.29840087890625,297.28863525390625,297.29852294921875,284.8944396972656,1.0,0.4035675227642059,0.6473616361618042,0.6473616361618042,1.0,1.0,-2.15480899810791,0.9069634675979614,1.2478455305099487,0.4200959503650665,0.8468003273010254,0.8468003273010254,0.0,72.66744995117188,49.0,46970.2265625,0.0,834.8465576171875,1.0,280.6632080078125,283.65264892578125,298.3559265136719,300.8730773925781,293.1499938964844,293.1499938964844,280.95001220703125,37455.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002425789833069,1.0,0.0,0.0,3.7519922256469727,3.7520155906677246,7.507968007303134e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8313.4619140625,0.0,1165.078369140625,2371.396484375,0.0,1612.6680908203125,0.7629396319389343,1.0,0.0,3.0,1.0,0.0
18002040,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9180562496185304,0.323601633310318,0.2917114198207855,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8932163119316101,0.2999946475028991,0.2845399379730224,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9119083881378174,0.3181697726249695,0.2229100912809372,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8536792397499084,0.2619628012180328,0.2486883699893951,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7355988025665283,0.1652525812387466,0.7472959756851196,284.8909912109375,284.95001220703125,297.27508544921875,295.29840087890625,297.28863525390625,297.29852294921875,284.8944396972656,1.0,0.4035675227642059,0.6473616361618042,0.6473616361618042,1.0,1.0,-2.15480899810791,0.9069634675979614,1.2478455305099487,0.4200959503650665,0.8468003273010254,0.8468003273010254,0.0,72.66744995117188,49.0,46970.2265625,0.0,834.8465576171875,1.0,280.6632080078125,283.65264892578125,298.3559265136719,300.8730773925781,293.1499938964844,293.1499938964844,280.95001220703125,37455.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002425789833069,1.0,0.0,0.0,3.7519922256469727,3.7520155906677246,7.507968007303134e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8313.4619140625,0.0,1165.078369140625,2371.396484375,0.0,1612.6680908203125,0.7629396319389343,1.0,0.0,3.0,1.0,0.0
18002100,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9429248571395874,0.3244756758213043,0.2920546531677246,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9163823127746582,0.3015643656253814,0.2856528759002685,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9371522665023804,0.319491446018219,0.2235350310802459,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8744564056396484,0.263533741235733,0.2498214393854141,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7528501749038696,0.166503369808197,0.7514683604240417,285.0233764648437,284.95001220703125,297.2756042480469,295.3099975585937,297.2909240722656,297.30206298828125,285.0340881347656,1.0,0.400392472743988,0.6467110514640808,0.6467110514640808,1.0,1.0,-2.163677930831909,0.9107191562652588,1.2529587745666504,0.4217754006385803,0.9348806738853456,0.9348806738853456,0.0,67.54244232177734,49.0,46519.703125,0.0,824.1119384765625,1.0,280.8846130371094,283.798583984375,298.296142578125,300.6980285644531,293.1499938964844,293.1499938964844,280.95001220703125,34354.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951712965965271,1.0,0.0,0.0,3.800241231918335,3.8002641201019287,7.702308266743785e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8544.630859375,0.0,1178.8963623046875,2371.396484375,0.0,1572.8560791015625,0.7699467539787292,1.0,0.0,3.0,1.0,0.0
18002160,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9729794263839722,0.3256939351558685,0.2928138971328735,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9492349624633788,0.30338054895401,0.287042498588562,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.968348503112793,0.3211040496826172,0.2244091928005218,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9024993181228638,0.2653275728225708,0.2511988282203674,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7765474915504456,0.1679203510284423,0.7564133405685425,285.0501403808594,284.95001220703125,297.2764587402344,295.3215637207031,297.29473876953125,297.3080749511719,285.0496826171875,1.0,0.3971699178218841,0.6463577151298523,0.6463577151298523,1.0,1.0,-2.174899816513061,0.9157263040542604,1.2591735124588013,0.4241928458213806,0.9839540123939514,0.9839540123939514,0.0,61.9730339050293,52.0,46835.50390625,0.0,813.780029296875,1.0,280.9365539550781,283.8067932128906,298.30487060546875,300.74725341796875,293.1499938964844,293.1499938964844,280.6499938964844,32999.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929709315299988,1.0,0.0,0.0,3.900418996810913,3.900442361831665,8.113739795589936e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9069.6318359375,0.0,1249.09765625,2371.396484375,0.0,1555.7283935546875,0.784635066986084,1.0,0.0,3.0,1.0,0.0
18002220,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.3272820711135864,0.2915378212928772,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9853492379188538,0.3064005970954895,0.2898593544960022,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.3235743641853332,0.2259541749954223,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9427964091300964,0.268387109041214,0.2540298402309418,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.808545708656311,0.1704438924789428,0.7671636343002319,284.891357421875,284.95001220703125,297.2794189453125,295.3446350097656,297.299072265625,297.3135070800781,284.8929138183594,1.0,0.3952757120132446,0.6456510424613953,0.6456510424613953,1.0,1.0,-2.1917266845703125,0.9230597019195556,1.2686668634414673,0.4281284511089325,0.8761455416679382,0.8761455416679382,0.0,56.63417434692383,70.0,48010.265625,0.0,810.4859008789062,1.0,280.6621398925781,283.6319580078125,298.3921813964844,300.9588928222656,293.1499938964844,293.1499938964844,280.95001220703125,37197.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706303596496582,1.0,0.0,0.0,3.863289833068848,3.863313913345337,7.960001084938995e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8393.015625,0.0,1251.9603271484375,2371.396484375,0.0,1660.8509521484375,0.7819207310676575,1.0,0.0,3.0,1.0,0.0
18002280,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.3272820711135864,0.2915378212928772,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9853492379188538,0.3064005970954895,0.2898593544960022,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.3235743641853332,0.2259541749954223,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9427964091300964,0.268387109041214,0.2540298402309418,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.808545708656311,0.1704438924789428,0.7671636343002319,284.891357421875,284.95001220703125,297.2794189453125,295.3446350097656,297.299072265625,297.3135070800781,284.8929138183594,1.0,0.3952757120132446,0.6456510424613953,0.6456510424613953,1.0,1.0,-2.1917266845703125,0.9230597019195556,1.2686668634414673,0.4281284511089325,0.8761455416679382,0.8761455416679382,0.0,56.63417434692383,70.0,48010.265625,0.0,810.4859008789062,1.0,280.6621398925781,283.6319580078125,298.3921813964844,300.9588928222656,293.1499938964844,293.1499938964844,280.95001220703125,37197.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706303596496582,1.0,0.0,0.0,3.863289833068848,3.863313913345337,7.960001084938995e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8393.015625,0.0,1251.9603271484375,2371.396484375,0.0,1660.8509521484375,0.7819207310676575,1.0,0.0,3.0,1.0,0.0
18002340,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9990000128746032,0.3304150402545929,0.2944307029247284,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9855594635009766,0.3099413514137268,0.2929656505584717,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9990073442459106,0.3268487453460693,0.2280845046043396,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9436153769493104,0.2719074487686157,0.2571461796760559,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8100727200508118,0.1732812672853469,0.7792275547981262,285.0663146972656,284.95001220703125,297.28448486328125,295.3677978515625,297.30712890625,297.32379150390625,285.06854248046875,1.0,0.4013313055038452,0.6449443697929382,0.6449443697929382,1.0,1.0,-2.222902774810791,0.9372403025627136,1.2856624126434326,0.4346311092376709,1.0,1.0,0.0,57.99908447265625,88.0,47894.984375,0.0,843.401123046875,1.0,280.9369201660156,283.80816650390625,298.3485412597656,300.8381652832031,293.1499938964844,293.1499938964844,280.6499938964844,33622.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984429359436035,1.0,0.0,0.0,3.983219623565674,3.983243942260742,8.461883567179029e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9175.890625,0.0,1323.873291015625,2371.396484375,0.0,1598.4866943359375,0.7995721101760864,1.0,0.0,3.0,1.0,0.0
18002400,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9990000128746032,0.3304150402545929,0.2944307029247284,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9855594635009766,0.3099413514137268,0.2929656505584717,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9990073442459106,0.3268487453460693,0.2280845046043396,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9436153769493104,0.2719074487686157,0.2571461796760559,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8100727200508118,0.1732812672853469,0.7792275547981262,285.0663146972656,284.95001220703125,297.28448486328125,295.3677978515625,297.30712890625,297.32379150390625,285.06854248046875,1.0,0.4013313055038452,0.6449443697929382,0.6449443697929382,1.0,1.0,-2.222902774810791,0.9372403025627136,1.2856624126434326,0.4346311092376709,1.0,1.0,0.0,57.99908447265625,88.0,47894.984375,0.0,843.401123046875,1.0,280.9369201660156,283.80816650390625,298.3485412597656,300.8381652832031,293.1499938964844,293.1499938964844,280.6499938964844,33622.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984429359436035,1.0,0.0,0.0,3.983219623565674,3.983243942260742,8.461883567179029e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9175.890625,0.0,1323.873291015625,2371.396484375,0.0,1598.4866943359375,0.7995721101760864,1.0,0.0,3.0,1.0,0.0
