time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002460,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9707177877426147,0.3312855362892151,0.298280268907547,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9514907002449036,0.3131076395511627,0.2964391410350799,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9684412479400636,0.3292820453643799,0.2303322553634643,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9060054421424866,0.275103360414505,0.2606255710124969,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7822418808937073,0.1759169548749923,0.7929829359054565,284.9132995605469,284.95001220703125,297.29205322265625,295.39117431640625,297.3127136230469,297.3280639648437,284.9145202636719,1.0,0.412416011095047,0.6439986824989319,0.6439986824989319,1.0,1.0,-2.254887819290161,0.9515101313591005,1.3033777475357056,0.4418593347072601,0.9299342036247252,0.9299342036247252,0.0,65.88959503173828,106.0,49482.8359375,0.0,904.3104248046876,1.0,280.6613464355469,283.6281433105469,298.4422912597656,301.0734558105469,293.1499938964844,293.1499938964844,280.3500061035156,36237.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124250531196594,1.0,0.0,0.0,3.9859330654144287,3.9859578609466553,8.47341595999751e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9371.8173828125,0.0,1347.57080078125,2371.396484375,0.0,1710.1551513671875,0.8024628758430481,1.0,0.0,3.0,1.0,0.0
18002520,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9707177877426147,0.3312855362892151,0.298280268907547,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9514907002449036,0.3131076395511627,0.2964391410350799,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9684412479400636,0.3292820453643799,0.2303322553634643,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9060054421424866,0.275103360414505,0.2606255710124969,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7822418808937073,0.1759169548749923,0.7929829359054565,284.9132995605469,284.95001220703125,297.29205322265625,295.39117431640625,297.3127136230469,297.3280639648437,284.9145202636719,1.0,0.412416011095047,0.6439986824989319,0.6439986824989319,1.0,1.0,-2.254887819290161,0.9515101313591005,1.3033777475357056,0.4418593347072601,0.9299342036247252,0.9299342036247252,0.0,65.88959503173828,106.0,49482.8359375,0.0,904.3104248046876,1.0,280.6613464355469,283.6281433105469,298.4422912597656,301.0734558105469,293.1499938964844,293.1499938964844,280.3500061035156,36237.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124250531196594,1.0,0.0,0.0,3.9859330654144287,3.9859578609466553,8.47341595999751e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9371.8173828125,0.0,1347.57080078125,2371.396484375,0.0,1710.1551513671875,0.8024628758430481,1.0,0.0,3.0,1.0,0.0
18002580,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9184923768043518,0.3319171667098999,0.299224853515625,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.9015029668807985,0.3157732486724853,0.2994495630264282,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9174124002456664,0.331186830997467,0.2320194542407989,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8633871674537659,0.2778412997722626,0.2637057900428772,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.747395396232605,0.1781712770462036,0.8054872155189514,284.8532409667969,284.95001220703125,297.3026123046875,295.4149169921875,297.3168640136719,297.3275451660156,284.8606262207031,1.0,0.4260381162166595,0.6430529952049255,0.6430529952049255,1.0,1.0,-2.2806084156036377,0.9628769159317015,1.3177316188812256,0.4474582970142364,0.8211310505867004,0.8211310505867004,0.0,78.3476333618164,124.0,50302.0,0.0,978.0809326171876,1.0,280.3637084960937,283.5613098144531,298.4564208984375,301.14752197265625,293.1499938964844,293.1499938964844,280.6499938964844,40485.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239276170730591,1.0,0.0,0.0,3.75260329246521,3.75262713432312,7.510413411182526e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8579.0419921875,0.0,1188.8623046875,2371.396484375,0.0,1804.45751953125,0.7669339776039124,1.0,0.0,3.0,1.0,0.0
18002640,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9184923768043518,0.3319171667098999,0.299224853515625,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.9015029668807985,0.3157732486724853,0.2994495630264282,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9174124002456664,0.331186830997467,0.2320194542407989,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8633871674537659,0.2778412997722626,0.2637057900428772,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.747395396232605,0.1781712770462036,0.8054872155189514,284.8532409667969,284.95001220703125,297.3026123046875,295.4149169921875,297.3168640136719,297.3275451660156,284.8606262207031,1.0,0.4260381162166595,0.6430529952049255,0.6430529952049255,1.0,1.0,-2.2806084156036377,0.9628769159317015,1.3177316188812256,0.4474582970142364,0.8211310505867004,0.8211310505867004,0.0,78.3476333618164,124.0,50302.0,0.0,978.0809326171876,1.0,280.3637084960937,283.5613098144531,298.4564208984375,301.14752197265625,293.1499938964844,293.1499938964844,280.6499938964844,40485.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239276170730591,1.0,0.0,0.0,3.75260329246521,3.75262713432312,7.510413411182526e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8579.0419921875,0.0,1188.8623046875,2371.396484375,0.0,1804.45751953125,0.7669339776039124,1.0,0.0,3.0,1.0,0.0
18002700,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8966668248176575,0.3328978419303894,0.300052672624588,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8819928169250488,0.3174685835838318,0.301113873720169,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8961975574493408,0.3326005935668945,0.2330190241336822,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8458636999130249,0.2795270681381225,0.2653848230838775,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7332437038421631,0.1794901043176651,0.8121054768562317,285.0037536621094,284.95001220703125,297.30914306640625,295.4269714355469,297.3213195800781,297.3304443359375,285.013916015625,1.0,0.4335123300552368,0.6425801515579224,0.6425801515579224,1.0,1.0,-2.294764757156372,0.9691710472106934,1.3255935907363892,0.450506329536438,0.9128331542015076,0.9128331542015076,0.0,85.36438751220703,124.0,49936.51953125,0.0,1020.04736328125,1.0,280.5845947265625,283.7178039550781,298.39471435546875,300.96112060546875,293.1499938964844,293.1499938964844,280.6499938964844,35562.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167636752128601,1.0,0.0,0.0,3.794890403747559,3.794913530349731,7.680633871132159e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8832.505859375,0.0,1184.070068359375,2371.396484375,0.0,1745.4764404296875,0.7706041932106018,1.0,0.0,3.0,1.0,0.0
18002760,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8791937232017517,0.3341804444789886,0.3013608157634735,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8657054305076599,0.3193912208080292,0.3031104803085327,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8790988326072693,0.3342833220958709,0.234317347407341,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8315086960792542,0.2814180254936218,0.2673598527908325,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7214174866676331,0.1809623688459396,0.8196892738342285,285.0346069335937,284.95001220703125,297.3166198730469,295.43914794921875,297.3273620605469,297.3354797363281,285.0352478027344,1.0,0.4414006173610687,0.6419415473937988,0.6419415473937988,1.0,1.0,-2.311773538589477,0.9766850471496582,1.3350883722305298,0.4541598558425903,0.958490550518036,0.958490550518036,0.0,92.58011627197266,142.0,50332.00390625,0.0,1066.3416748046875,1.0,280.63653564453125,283.7313842773437,298.4090270996094,301.0162353515625,293.1499938964844,293.1499938964844,280.3500061035156,33713.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134607434272766,1.0,0.0,0.0,3.885915517807007,3.885938882827759,8.053510782701778e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9392.8056640625,0.0,1242.851806640625,2371.396484375,0.0,1718.5584716796875,0.7828488945960999,1.0,0.0,3.0,1.0,0.0
18002820,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8481473326683044,0.3356579840183258,0.3035470843315124,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8372830152511597,0.3225771784782409,0.3069054782390594,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8488551378250122,0.3368227779865265,0.2367065101861953,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.804963231086731,0.2846209704875946,0.2711499631404876,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6979193091392517,0.1835434734821319,0.8346273899078369,284.90838623046875,284.95001220703125,297.33453369140625,295.46405029296875,297.3369445800781,297.3390197753906,284.9118347167969,1.0,0.4577952027320862,0.6406642198562622,0.6406642198562622,1.0,1.0,-2.344329357147217,0.9909841418266296,1.3533451557159424,0.4611942768096924,0.8711704611778259,0.8711704611778259,0.0,108.59127807617188,130.0,51726.80078125,0.0,1165.5452880859375,1.0,280.36248779296875,283.58514404296875,298.5044250488281,301.2437744140625,293.1499938964844,293.1499938964844,280.6499938964844,37308.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253280878067017,1.0,0.0,0.0,3.8337173461914062,3.833741188049317,7.838604005883099e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8703.0146484375,0.0,1228.76416015625,2371.396484375,0.0,1816.0804443359373,0.7771707773208618,1.0,0.0,3.0,1.0,0.0
18002880,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8481473326683044,0.3356579840183258,0.3035470843315124,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8372830152511597,0.3225771784782409,0.3069054782390594,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8488551378250122,0.3368227779865265,0.2367065101861953,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.804963231086731,0.2846209704875946,0.2711499631404876,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6979193091392517,0.1835434734821319,0.8346273899078369,284.90838623046875,284.95001220703125,297.33453369140625,295.46405029296875,297.3369445800781,297.3390197753906,284.9118347167969,1.0,0.4577952027320862,0.6406642198562622,0.6406642198562622,1.0,1.0,-2.344329357147217,0.9909841418266296,1.3533451557159424,0.4611942768096924,0.8711704611778259,0.8711704611778259,0.0,108.59127807617188,130.0,51726.80078125,0.0,1165.5452880859375,1.0,280.36248779296875,283.58514404296875,298.5044250488281,301.2437744140625,293.1499938964844,293.1499938964844,280.6499938964844,37308.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253280878067017,1.0,0.0,0.0,3.8337173461914062,3.833741188049317,7.838604005883099e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8703.0146484375,0.0,1228.76416015625,2371.396484375,0.0,1816.0804443359373,0.7771707773208618,1.0,0.0,3.0,1.0,0.0
18002940,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.8410247564315796,0.3378715813159942,0.3053774535655975,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.8315994739532471,0.3261291086673736,0.3102065622806549,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.842402458190918,0.3398541212081909,0.2387487143278122,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.7993434071540833,0.288133829832077,0.2744409739971161,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.6935782432556152,0.186307281255722,0.8472175002098083,285.07379150390625,284.95001220703125,297.3558349609375,295.4886779785156,297.3500061035156,297.3460693359375,285.0743408203125,1.0,0.4647810161113739,0.6394380331039429,0.6394380331039429,1.0,1.0,-2.3720240592956543,1.003051996231079,1.3689720630645752,0.4670062065124511,1.0,1.0,0.0,114.32465362548828,130.0,51657.87109375,0.0,1220.135009765625,1.0,280.6358337402344,283.7462463378906,298.4719543457031,301.1421813964844,293.1499938964844,293.1499938964844,280.6499938964844,33356.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186588644981384,1.0,0.0,0.0,3.968078851699829,3.9681029319763184,8.397676651838992e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9083.630859375,0.0,1308.7445068359375,2371.396484375,0.0,1761.0010986328125,0.7967307567596436,1.0,0.0,3.0,1.0,0.0
18003000,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8410801887512207,0.3379746079444885,0.3054710626602173,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.8316978216171265,0.3262868523597717,0.3103547990322113,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8424829244613647,0.3399911820888519,0.238844096660614,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.7994624972343445,0.288289338350296,0.2745870351791382,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.6937133073806763,0.1864304095506668,0.8477638363838196,285.07427978515625,284.95001220703125,297.3568420410156,295.48974609375,297.35064697265625,297.346435546875,285.0747985839844,1.0,0.4649615883827209,0.6393869519233704,0.6393869519233704,1.0,1.0,-2.373260736465454,1.0035927295684814,1.3696681261062622,0.4672687351703644,1.0,1.0,0.0,114.37798309326172,118.0,51684.25,0.0,1221.7803955078125,1.0,280.6376647949219,283.7463073730469,298.4745788574219,301.14801025390625,293.1499938964844,293.1499938964844,280.3500061035156,33404.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718693733215332,1.0,0.0,0.0,3.972508192062378,3.972532272338867,8.416434980063059e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9542.74609375,0.0,1312.9151611328125,2371.396484375,0.0,1761.2869873046875,0.7974763512611389,1.0,0.0,3.0,1.0,0.0
18003060,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8461484313011169,0.3395718038082123,0.3071306943893432,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8379319906234741,0.3296000063419342,0.3136009275913238,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8483368754386902,0.3426358997821808,0.240815132856369,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8063987493515015,0.2916238307952881,0.2778296172618866,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.700646698474884,0.1891596466302871,0.8601400256156921,284.9147033691406,284.95001220703125,297.3839416503906,295.516357421875,297.3641052246094,297.3499755859375,284.9159545898437,1.0,0.4671578407287597,0.6378684639930725,0.6378684639930725,1.0,1.0,-2.400291681289673,1.015122890472412,1.3851686716079712,0.4727920591831207,0.9261810183525084,0.9261810183525084,0.0,113.152587890625,106.0,53224.484375,0.0,1248.326416015625,1.0,280.3614196777344,283.5624694824219,298.5649719238281,301.38037109375,293.1499938964844,293.1499938964844,280.04998779296875,36230.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321774363517761,1.0,0.0,0.0,3.973718881607056,3.973743677139282,8.421565098615247e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9746.2841796875,0.0,1336.97314453125,2371.396484375,0.0,1873.349365234375,0.8003355264663696,1.0,0.0,3.0,1.0,0.0
18003120,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8461484313011169,0.3395718038082123,0.3071306943893432,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8379319906234741,0.3296000063419342,0.3136009275913238,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8483368754386902,0.3426358997821808,0.240815132856369,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8063987493515015,0.2916238307952881,0.2778296172618866,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.700646698474884,0.1891596466302871,0.8601400256156921,284.9147033691406,284.95001220703125,297.3839416503906,295.516357421875,297.3641052246094,297.3499755859375,284.9159545898437,1.0,0.4671578407287597,0.6378684639930725,0.6378684639930725,1.0,1.0,-2.400291681289673,1.015122890472412,1.3851686716079712,0.4727920591831207,0.9261810183525084,0.9261810183525084,0.0,113.152587890625,106.0,53224.484375,0.0,1248.326416015625,1.0,280.3614196777344,283.5624694824219,298.5649719238281,301.38037109375,293.1499938964844,293.1499938964844,280.04998779296875,36230.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321774363517761,1.0,0.0,0.0,3.973718881607056,3.973743677139282,8.421565098615247e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9746.2841796875,0.0,1336.97314453125,2371.396484375,0.0,1873.349365234375,0.8003355264663696,1.0,0.0,3.0,1.0,0.0
18003180,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8575834631919861,0.3407655358314514,0.3079481422901153,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8505353331565857,0.3325536549091339,0.3161568343639374,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8607152700424194,0.3448463678359985,0.2421850115060806,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.819104015827179,0.2946367561817169,0.2804449200630188,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7130863070487976,0.1916586458683014,0.8702980279922485,284.86065673828125,284.95001220703125,297.4163818359375,295.5440368652344,297.37774658203125,297.3498840332031,284.8669128417969,1.0,0.4659714102745056,0.6363500356674194,0.6363500356674194,1.0,1.0,-2.4213364124298096,1.0238533020019531,1.397483229637146,0.4767926633358001,0.8239805102348328,0.8239805102348328,0.0,108.1686782836914,94.0,53971.40234375,0.0,1252.707275390625,1.0,280.0638427734375,283.4979553222656,298.5795593261719,301.4505920410156,293.1499938964844,293.1499938964844,280.3500061035156,40163.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422969341278076,1.0,0.0,0.0,3.7506065368652335,3.750630378723145,7.502423500227451e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8904.7470703125,0.0,1184.818359375,2371.396484375,0.0,1959.188232421875,0.7663061022758484,1.0,0.0,3.0,1.0,0.0
18003240,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8575834631919861,0.3407655358314514,0.3079481422901153,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8505353331565857,0.3325536549091339,0.3161568343639374,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8607152700424194,0.3448463678359985,0.2421850115060806,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.819104015827179,0.2946367561817169,0.2804449200630188,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7130863070487976,0.1916586458683014,0.8702980279922485,284.86065673828125,284.95001220703125,297.4163818359375,295.5440368652344,297.37774658203125,297.3498840332031,284.8669128417969,1.0,0.4659714102745056,0.6363500356674194,0.6363500356674194,1.0,1.0,-2.4213364124298096,1.0238533020019531,1.397483229637146,0.4767926633358001,0.8239805102348328,0.8239805102348328,0.0,108.1686782836914,94.0,53971.40234375,0.0,1252.707275390625,1.0,280.0638427734375,283.4979553222656,298.5795593261719,301.4505920410156,293.1499938964844,293.1499938964844,280.3500061035156,40163.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422969341278076,1.0,0.0,0.0,3.7506065368652335,3.750630378723145,7.502423500227451e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8904.7470703125,0.0,1184.818359375,2371.396484375,0.0,1959.188232421875,0.7663061022758484,1.0,0.0,3.0,1.0,0.0
18003300,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8669683337211609,0.3420267403125763,0.3086231350898742,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8603472709655762,0.3344570398330688,0.3175735473632812,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8705355525016785,0.3464584648609161,0.2430006116628646,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8282853960990906,0.2965211570262909,0.2818681895732879,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7215762138366699,0.1931687593460083,0.8756526708602905,285.00421142578125,284.95001220703125,297.4346923828125,295.55828857421875,297.3875732421875,297.3533935546875,285.0126647949219,1.0,0.4646166563034057,0.6355907917022705,0.6355907917022705,1.0,1.0,-2.432966947555542,1.028733253479004,1.404233694076538,0.4789974093437195,0.9125682711601256,0.9125682711601256,0.0,104.3724365234375,94.0,53561.31640625,0.0,1250.8150634765625,1.0,280.2846069335937,283.6475830078125,298.52392578125,301.2662353515625,293.1499938964844,293.1499938964844,280.3500061035156,35466.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351062297821045,1.0,0.0,0.0,3.794254064559937,3.794277191162109,7.678057158955198e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9167.8681640625,0.0,1182.8233642578125,2371.396484375,0.0,1898.0458984375,0.7702969908714294,1.0,0.0,3.0,1.0,0.0
18003360,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8798741102218628,0.3435914516448974,0.3097400367259979,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8735567927360535,0.3366072475910187,0.3193100690841675,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8838229179382324,0.3483422696590423,0.2440943270921707,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8403286337852478,0.2986277341842651,0.2835734486579895,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7322306632995605,0.1948627233505249,0.8819559216499329,285.0284729003906,284.95001220703125,297.4545288085937,295.5728759765625,297.3992919921875,297.35919189453125,285.0288391113281,1.0,0.4630343914031982,0.6348541975021362,0.6348541975021362,1.0,1.0,-2.447327375411988,1.0348831415176392,1.412444233894348,0.4818884134292602,0.9526461958885192,0.9526461958885192,0.0,99.75178527832033,82.0,53928.12890625,0.0,1248.7020263671875,1.0,280.3365173339844,283.6578063964844,298.5418701171875,301.3244323730469,293.1499938964844,293.1499938964844,280.04998779296875,33813.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317997813224792,1.0,0.0,0.0,3.880056381225586,3.880079984664917,8.029243758755911e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9758.2861328125,0.0,1238.8465576171875,2371.396484375,0.0,1870.1734619140625,0.7818968892097473,1.0,0.0,3.0,1.0,0.0
18003420,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9120661020278932,0.3457444608211517,0.3115201592445373,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9064212441444396,0.3403082191944122,0.3225457966327667,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9173684120178224,0.3513193428516388,0.2460215389728546,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8706608414649963,0.3022999763488769,0.2867692410945892,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7585242390632629,0.1979497224092483,0.8942172527313232,284.90887451171875,284.95001220703125,297.4989318847656,295.6030578613281,297.4212646484375,297.36480712890625,284.9121398925781,1.0,0.4591952562332153,0.6333810687065125,0.6333810687065125,1.0,1.0,-2.474243402481079,1.0463029146194458,1.4279404878616333,0.4873421788215637,0.8665539622306824,0.8665539622306824,0.0,89.86225891113281,70.0,55239.71875,0.0,1239.4105224609375,1.0,280.0626220703125,283.51824951171875,298.6374816894531,301.54986572265625,293.1499938964844,293.1499938964844,280.3500061035156,37412.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424002289772034,1.0,0.0,0.0,3.81842851638794,3.818452119827272,7.776208121867967e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9024.25,0.0,1217.261474609375,2371.396484375,0.0,1960.0716552734373,0.7746838927268982,1.0,0.0,3.0,1.0,0.0
18003480,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9120661020278932,0.3457444608211517,0.3115201592445373,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9064212441444396,0.3403082191944122,0.3225457966327667,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9173684120178224,0.3513193428516388,0.2460215389728546,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8706608414649963,0.3022999763488769,0.2867692410945892,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7585242390632629,0.1979497224092483,0.8942172527313232,284.90887451171875,284.95001220703125,297.4989318847656,295.6030578613281,297.4212646484375,297.36480712890625,284.9121398925781,1.0,0.4591952562332153,0.6333810687065125,0.6333810687065125,1.0,1.0,-2.474243402481079,1.0463029146194458,1.4279404878616333,0.4873421788215637,0.8665539622306824,0.8665539622306824,0.0,89.86225891113281,70.0,55239.71875,0.0,1239.4105224609375,1.0,280.0626220703125,283.51824951171875,298.6374816894531,301.54986572265625,293.1499938964844,293.1499938964844,280.3500061035156,37412.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424002289772034,1.0,0.0,0.0,3.81842851638794,3.818452119827272,7.776208121867967e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9024.25,0.0,1217.261474609375,2371.396484375,0.0,1960.0716552734373,0.7746838927268982,1.0,0.0,3.0,1.0,0.0
18003540,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9623839855194092,0.3488520383834839,0.3135198950767517,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9580419659614564,0.3446282148361206,0.3258965909481048,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9678994417190552,0.3549844622611999,0.2480161488056183,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9166049361228944,0.3065085709095001,0.2900460064411163,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7980811595916748,0.2014322280883789,0.9068178534507751,285.0660400390625,284.95001220703125,297.54998779296875,295.6346435546875,297.4486694335937,297.3747863769531,285.0662536621094,1.0,0.4547952711582184,0.6319078803062439,0.6319078803062439,1.0,1.0,-2.5021376609802246,1.0581679344177246,1.4439697265625,0.4928936660289764,1.0,1.0,0.0,78.86902618408203,88.0,55244.1171875,0.0,1226.2999267578125,1.0,280.33746337890625,283.67059326171875,298.6176452636719,301.4625244140625,293.1499938964844,293.1499938964844,280.04998779296875,33279.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354457974433899,1.0,0.0,0.0,3.960869550704956,3.960893630981445,8.367189821001375e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9914.7890625,0.0,1301.98681640625,2371.396484375,0.0,1900.917236328125,0.7954923510551453,1.0,0.0,3.0,1.0,0.0
18003600,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9623839855194092,0.3488520383834839,0.3135198950767517,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9580419659614564,0.3446282148361206,0.3258965909481048,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9678994417190552,0.3549844622611999,0.2480161488056183,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9166049361228944,0.3065085709095001,0.2900460064411163,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7980811595916748,0.2014322280883789,0.9068178534507751,285.0660400390625,284.95001220703125,297.54998779296875,295.6346435546875,297.4486694335937,297.3747863769531,285.0662536621094,1.0,0.4547952711582184,0.6319078803062439,0.6319078803062439,1.0,1.0,-2.5021376609802246,1.0581679344177246,1.4439697265625,0.4928936660289764,1.0,1.0,0.0,78.86902618408203,88.0,55244.1171875,0.0,1226.2999267578125,1.0,280.33746337890625,283.67059326171875,298.6176452636719,301.4625244140625,293.1499938964844,293.1499938964844,280.04998779296875,33279.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354457974433899,1.0,0.0,0.0,3.960869550704956,3.960893630981445,8.367189821001375e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9914.7890625,0.0,1301.98681640625,2371.396484375,0.0,1900.917236328125,0.7954923510551453,1.0,0.0,3.0,1.0,0.0
18003660,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9687691330909728,0.350801944732666,0.315665990114212,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9659496545791626,0.3481280207633972,0.3295049965381622,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.974604606628418,0.3576783537864685,0.2501592338085174,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.925498366355896,0.3099443018436432,0.2935763597488403,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8058285713195801,0.2043170034885406,0.920852541923523,284.91815185546875,284.95001220703125,297.6065979003906,295.6686096191406,297.4735717773437,297.37646484375,284.9193420410156,1.0,0.4597313106060028,0.6301851868629456,0.6301851868629456,1.0,1.0,-2.532734632492065,1.0710469484329224,1.4616875648498535,0.4990150928497314,0.9227129220962524,0.9227129220962524,0.0,78.9163818359375,106.0,56879.9609375,0.0,1263.72998046875,1.0,280.06256103515625,283.4960021972656,298.7120666503906,301.7041320800781,293.1499938964844,293.1499938964844,279.75,36228.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479416728019714,1.0,0.0,0.0,3.95971155166626,3.9597361087799072,8.362297876374214e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10147.7236328125,0.0,1324.939453125,2371.396484375,0.0,2007.670654296875,0.7979008555412292,1.0,0.0,3.0,1.0,0.0
18003720,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9687691330909728,0.350801944732666,0.315665990114212,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9659496545791626,0.3481280207633972,0.3295049965381622,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.974604606628418,0.3576783537864685,0.2501592338085174,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.925498366355896,0.3099443018436432,0.2935763597488403,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8058285713195801,0.2043170034885406,0.920852541923523,284.91815185546875,284.95001220703125,297.6065979003906,295.6686096191406,297.4735717773437,297.37646484375,284.9193420410156,1.0,0.4597313106060028,0.6301851868629456,0.6301851868629456,1.0,1.0,-2.532734632492065,1.0710469484329224,1.4616875648498535,0.4990150928497314,0.9227129220962524,0.9227129220962524,0.0,78.9163818359375,106.0,56879.9609375,0.0,1263.72998046875,1.0,280.06256103515625,283.4960021972656,298.7120666503906,301.7041320800781,293.1499938964844,293.1499938964844,279.75,36228.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479416728019714,1.0,0.0,0.0,3.95971155166626,3.9597361087799072,8.362297876374214e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10147.7236328125,0.0,1324.939453125,2371.396484375,0.0,2007.670654296875,0.7979008555412292,1.0,0.0,3.0,1.0,0.0
18003780,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9384599924087524,0.3518319129943847,0.3169406950473785,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9369385838508606,0.3507088720798492,0.3323495984077453,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9458639025688172,0.35940682888031,0.2516616582870483,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8976712226867676,0.312473326921463,0.2963804602622986,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7838832139968872,0.2062992304563522,0.9318593144416808,284.8709716796875,284.95001220703125,297.6670837402344,295.7056579589844,297.4947204589844,297.3687744140625,284.876220703125,1.0,0.4691290259361267,0.6284624934196472,0.6284624934196472,1.0,1.0,-2.5560860633850098,1.0805282592773438,1.475557804107666,0.5033597350120544,0.8297926187515259,0.8297926187515259,0.0,87.21713256835938,124.0,57712.94921875,0.0,1328.852294921875,1.0,279.7640075683594,283.43280029296875,298.73736572265625,301.7892761230469,293.1499938964844,293.1499938964844,280.04998779296875,39687.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571869492530823,1.0,0.0,0.0,3.755455493927002,3.755479335784912,7.521834959334228e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9268.8125,0.0,1184.9569091796875,2371.396484375,0.0,2087.944580078125,0.7666779160499573,1.0,0.0,3.0,1.0,0.0
18003840,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9384599924087524,0.3518319129943847,0.3169406950473785,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9369385838508606,0.3507088720798492,0.3323495984077453,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9458639025688172,0.35940682888031,0.2516616582870483,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8976712226867676,0.312473326921463,0.2963804602622986,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7838832139968872,0.2062992304563522,0.9318593144416808,284.8709716796875,284.95001220703125,297.6670837402344,295.7056579589844,297.4947204589844,297.3687744140625,284.876220703125,1.0,0.4691290259361267,0.6284624934196472,0.6284624934196472,1.0,1.0,-2.5560860633850098,1.0805282592773438,1.475557804107666,0.5033597350120544,0.8297926187515259,0.8297926187515259,0.0,87.21713256835938,124.0,57712.94921875,0.0,1328.852294921875,1.0,279.7640075683594,283.43280029296875,298.73736572265625,301.7892761230469,293.1499938964844,293.1499938964844,280.04998779296875,39687.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571869492530823,1.0,0.0,0.0,3.755455493927002,3.755479335784912,7.521834959334228e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9268.8125,0.0,1184.9569091796875,2371.396484375,0.0,2087.944580078125,0.7666779160499573,1.0,0.0,3.0,1.0,0.0
18003900,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9191596508026124,0.3528425693511963,0.3177984952926636,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9183193445205688,0.3522686660289764,0.3338638544082641,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9268208742141724,0.3606293797492981,0.2525160610675812,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.882024347782135,0.3139567375183105,0.2978465855121612,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7705603241920471,0.2073600888252258,0.9372435808181764,285.0091552734375,284.95001220703125,297.69873046875,295.7252502441406,297.5071105957031,297.3670349121094,285.01593017578125,1.0,0.4749259352684021,0.627601146697998,0.627601146697998,1.0,1.0,-2.5681893825531006,1.08546245098114,1.482726812362671,0.5055685043334961,0.9175868034362792,0.9175868034362792,0.0,92.92684936523438,124.0,57319.0703125,0.0,1369.218017578125,1.0,279.9845275878906,283.5760498046875,298.6912841796875,301.6145324707031,293.1499938964844,293.1499938964844,280.04998779296875,35236.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502368688583374,1.0,0.0,0.0,3.803919315338135,3.803942441940308,7.717225116721238e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9548.857421875,0.0,1188.682861328125,2371.396484375,0.0,2027.500732421875,0.7715477347373962,1.0,0.0,3.0,1.0,0.0
18003960,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9021198749542236,0.3540390729904175,0.3190456032752991,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9018312096595764,0.3539730608463287,0.3356575965881347,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9091371297836304,0.3620278239250183,0.2536221146583557,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8675327301025391,0.3155640065670013,0.2995565533638,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7582975029945374,0.2084902226924896,0.9433141946792604,285.0291748046875,284.95001220703125,297.731201171875,295.7455139160156,297.5207214355469,297.3667907714844,285.0293884277344,1.0,0.4813324511051178,0.6266728639602661,0.6266728639602661,1.0,1.0,-2.5825188159942627,1.09136164188385,1.4911571741104126,0.5082781314849854,0.955439567565918,0.955439567565918,0.0,99.1800308227539,142.0,57699.67578125,0.0,1415.248779296875,1.0,280.03643798828125,283.5846862792969,298.7160949707031,301.6810607910156,293.1499938964844,293.1499938964844,279.75,33793.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471994161605835,1.0,0.0,0.0,3.886152029037476,3.886175394058228,8.054491331677127e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10179.1279296875,0.0,1243.6884765625,2371.396484375,0.0,2001.271484375,0.7829347848892212,1.0,0.0,3.0,1.0,0.0
18004020,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8699067831039429,0.3551956415176391,0.3209393918514251,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8706879615783691,0.3565275073051452,0.3388691246509552,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8767650127410889,0.3638253211975097,0.2554978132247925,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8392263054847717,0.3179924488067627,0.3026328682899475,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7343956232070923,0.2101467996835708,0.9542526602745056,284.9112243652344,284.95001220703125,297.7987060546875,295.7879638671875,297.54461669921875,297.3588256835937,284.9140319824219,1.0,0.4950854778289795,0.6248162388801575,0.6248162388801575,1.0,1.0,-2.607753276824951,1.1015092134475708,1.5062439441680908,0.5129934549331665,0.8709685802459717,0.8709685802459717,0.0,114.0803680419922,160.0,59024.8046875,0.0,1514.777587890625,1.0,279.7625732421875,283.4454040527344,298.8187866210937,301.9167785644531,293.1499938964844,293.1499938964844,280.04998779296875,37281.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569964528083801,1.0,0.0,0.0,3.828852415084839,3.828876256942749,7.818722451702342e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9402.2216796875,0.0,1224.6190185546875,2371.396484375,0.0,2086.2802734375,0.7763686180114746,1.0,0.0,3.0,1.0,0.0
18004080,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8699067831039429,0.3551956415176391,0.3209393918514251,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8706879615783691,0.3565275073051452,0.3388691246509552,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8767650127410889,0.3638253211975097,0.2554978132247925,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8392263054847717,0.3179924488067627,0.3026328682899475,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7343956232070923,0.2101467996835708,0.9542526602745056,284.9112243652344,284.95001220703125,297.7987060546875,295.7879638671875,297.54461669921875,297.3588256835937,284.9140319824219,1.0,0.4950854778289795,0.6248162388801575,0.6248162388801575,1.0,1.0,-2.607753276824951,1.1015092134475708,1.5062439441680908,0.5129934549331665,0.8709685802459717,0.8709685802459717,0.0,114.0803680419922,160.0,59024.8046875,0.0,1514.777587890625,1.0,279.7625732421875,283.4454040527344,298.8187866210937,301.9167785644531,293.1499938964844,293.1499938964844,280.04998779296875,37281.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569964528083801,1.0,0.0,0.0,3.828852415084839,3.828876256942749,7.818722451702342e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9402.2216796875,0.0,1224.6190185546875,2371.396484375,0.0,2086.2802734375,0.7763686180114746,1.0,0.0,3.0,1.0,0.0
18004140,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8433744311332703,0.3570532202720642,0.3229092061519623,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8449625372886658,0.3594640791416168,0.3420577645301819,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8499991297721863,0.3661182820796966,0.2573751807212829,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8157060146331787,0.3207332789897918,0.3056637942790985,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.7139406800270081,0.2119073420763015,0.9645979404449464,285.0592346191406,284.95001220703125,297.8692626953125,295.8327331542969,297.5719299316406,297.3544921875,285.0591735839844,1.0,0.5094777345657349,0.6229596734046936,0.6229596734046936,1.0,1.0,-2.632275342941284,1.1112982034683228,1.5209771394729614,0.5174166560173035,1.0,1.0,0.0,130.50921630859375,148.0,58977.5234375,0.0,1622.0286865234375,1.0,280.0375366210937,283.5911560058594,298.8140869140625,301.8411865234375,293.1499938964844,293.1499938964844,279.75,33384.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497948408126831,1.0,0.0,0.0,3.9665298461914062,3.966553926467896,8.391120900341775e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10346.1005859375,0.0,1307.6553955078125,2371.396484375,0.0,2023.6767578125,0.7965745329856873,1.0,0.0,3.0,1.0,0.0
18004200,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8433744311332703,0.3570532202720642,0.3229092061519623,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8449625372886658,0.3594640791416168,0.3420577645301819,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8499991297721863,0.3661182820796966,0.2573751807212829,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8157060146331787,0.3207332789897918,0.3056637942790985,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.7139406800270081,0.2119073420763015,0.9645979404449464,285.0592346191406,284.95001220703125,297.8692626953125,295.8327331542969,297.5719299316406,297.3544921875,285.0591735839844,1.0,0.5094777345657349,0.6229596734046936,0.6229596734046936,1.0,1.0,-2.632275342941284,1.1112982034683228,1.5209771394729614,0.5174166560173035,1.0,1.0,0.0,130.50921630859375,148.0,58977.5234375,0.0,1622.0286865234375,1.0,280.0375366210937,283.5911560058594,298.8140869140625,301.8411865234375,293.1499938964844,293.1499938964844,279.75,33384.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497948408126831,1.0,0.0,0.0,3.9665298461914062,3.966553926467896,8.391120900341775e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10346.1005859375,0.0,1307.6553955078125,2371.396484375,0.0,2023.6767578125,0.7965745329856873,1.0,0.0,3.0,1.0,0.0
18004260,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8368340134620667,0.3579275906085968,0.3242165446281433,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8393033146858215,0.3617169857025146,0.3446356654167175,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8436925411224365,0.3676117658615112,0.2587831914424896,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8102337718009949,0.3228469789028168,0.308090329170227,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7089070081710815,0.2131996899843216,0.9721712470054626,284.9090576171875,284.95001220703125,297.9426574707031,295.87957763671875,297.5971984863281,297.3448486328125,284.9101257324219,1.0,0.5148454308509827,0.6210014820098877,0.6210014820098877,1.0,1.0,-2.650665521621704,1.1180895566940308,1.5325759649276731,0.5205140709877014,0.912783145904541,0.912783145904541,0.0,136.2091064453125,136.0,60397.453125,0.0,1673.798583984375,1.0,279.7625732421875,283.4180908203125,298.9154968261719,302.0838623046875,293.1499938964844,293.1499938964844,279.45001220703125,36573.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607333064079285,1.0,0.0,0.0,3.949088335037232,3.949112892150879,8.317489346154616e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10574.3134765625,0.0,1318.6669921875,2371.396484375,0.0,2119.008056640625,0.7964051961898804,1.0,0.0,3.0,1.0,0.0
