time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004320,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8368340134620667,0.3579275906085968,0.3242165446281433,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8393033146858215,0.3617169857025146,0.3446356654167175,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8436925411224365,0.3676117658615112,0.2587831914424896,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8102337718009949,0.3228469789028168,0.308090329170227,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7089070081710815,0.2131996899843216,0.9721712470054626,284.9090576171875,284.95001220703125,297.9426574707031,295.87957763671875,297.5971984863281,297.3448486328125,284.9101257324219,1.0,0.5148454308509827,0.6210014820098877,0.6210014820098877,1.0,1.0,-2.650665521621704,1.1180895566940308,1.5325759649276731,0.5205140709877014,0.912783145904541,0.912783145904541,0.0,136.2091064453125,136.0,60397.453125,0.0,1673.798583984375,1.0,279.7625732421875,283.4180908203125,298.9154968261719,302.0838623046875,293.1499938964844,293.1499938964844,279.45001220703125,36573.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607333064079285,1.0,0.0,0.0,3.949088335037232,3.949112892150879,8.317489346154616e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10574.3134765625,0.0,1318.6669921875,2371.396484375,0.0,2119.008056640625,0.7964051961898804,1.0,0.0,3.0,1.0,0.0
18004380,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8393666744232178,0.3584555089473724,0.3245822489261627,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8428618311882019,0.3635821640491485,0.3463288247585296,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8467040657997131,0.3686897754669189,0.2594791054725647,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8138279914855957,0.3245896995067596,0.3096748888492584,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.711990475654602,0.2141554057598114,0.9762645959854126,284.8710327148437,284.95001220703125,298.0185852050781,295.9282531738281,297.6219177246094,297.33258056640625,284.8753356933594,1.0,0.5150915384292603,0.6190432906150818,0.6190432906150818,1.0,1.0,-2.660801649093628,1.1210505962371826,1.539751052856445,0.5215392112731934,0.8224608302116394,0.8224608302116394,0.0,135.05484008789062,124.0,60921.3125,0.0,1683.138427734375,1.0,279.4643249511719,283.36590576171875,298.948974609375,302.16162109375,293.1499938964844,293.1499938964844,279.75,39855.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767630398273468,1.0,0.0,0.0,3.7286882400512695,3.7287116050720215,7.414992069243453e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9621.60546875,0.0,1165.393310546875,2371.396484375,0.0,2179.825439453125,0.7623285055160522,1.0,0.0,3.0,1.0,0.0
18004440,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8393666744232178,0.3584555089473724,0.3245822489261627,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8428618311882019,0.3635821640491485,0.3463288247585296,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8467040657997131,0.3686897754669189,0.2594791054725647,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8138279914855957,0.3245896995067596,0.3096748888492584,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.711990475654602,0.2141554057598114,0.9762645959854126,284.8710327148437,284.95001220703125,298.0185852050781,295.9282531738281,297.6219177246094,297.33258056640625,284.8753356933594,1.0,0.5150915384292603,0.6190432906150818,0.6190432906150818,1.0,1.0,-2.660801649093628,1.1210505962371826,1.539751052856445,0.5215392112731934,0.8224608302116394,0.8224608302116394,0.0,135.05484008789062,124.0,60921.3125,0.0,1683.138427734375,1.0,279.4643249511719,283.36590576171875,298.948974609375,302.16162109375,293.1499938964844,293.1499938964844,279.75,39855.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767630398273468,1.0,0.0,0.0,3.7286882400512695,3.7287116050720215,7.414992069243453e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9621.60546875,0.0,1165.393310546875,2371.396484375,0.0,2179.825439453125,0.7623285055160522,1.0,0.0,3.0,1.0,0.0
18004500,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8439459204673767,0.3593509495258331,0.3250071406364441,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8478907346725464,0.3649269044399261,0.3472869098186493,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8515336513519287,0.3697236180305481,0.2599441111087799,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8186866044998169,0.3258273601531982,0.3105532526969909,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7162367701530457,0.2148731052875518,0.9783762693405152,285.0011291503906,284.95001220703125,298.05743408203125,295.9532165527344,297.63702392578125,297.33056640625,285.00640869140625,1.0,0.5140407681465149,0.6180642247200012,0.6180642247200012,1.0,1.0,-2.6666109561920166,1.1228692531585691,1.5437415838241575,0.5221539735794067,0.9037081003189088,0.9037081003189088,0.0,132.48289489746094,124.0,60426.06640625,0.0,1679.834716796875,1.0,279.683837890625,283.502685546875,298.911865234375,301.98876953125,293.1499938964844,293.1499938964844,279.75,35416.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601208686828613,1.0,0.0,0.0,3.773214817047119,3.773237705230713,7.593143322992546e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9903.625,0.0,1165.904296875,2371.396484375,0.0,2113.6328125,0.7663909196853638,1.0,0.0,3.0,1.0,0.0
18004560,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8510029315948486,0.3604613542556762,0.3258000910282135,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8553503155708313,0.366454541683197,0.3485132455825805,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8588558435440063,0.3709640204906463,0.2606466710567474,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8256587386131287,0.3272336423397064,0.3116697967052459,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7222813963890076,0.2157282382249832,0.9812451004981996,285.0126342773437,284.95001220703125,298.0968017578125,295.978515625,297.6535949707031,297.3306884765625,285.0124816894531,1.0,0.5125648975372314,0.6171849370002747,0.6171849370002747,1.0,1.0,-2.674668788909912,1.1257898807525637,1.548878788948059,0.5233903527259827,0.9315333962440492,0.9315333962440492,0.0,128.8113250732422,112.0,60702.47265625,0.0,1674.73974609375,1.0,279.7361145019531,283.5068359375,298.94317626953125,302.0578308105469,293.1499938964844,293.1499938964844,279.45001220703125,34102.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565861940383911,1.0,0.0,0.0,3.8473305702209473,3.847353935241699,7.894371378824871e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10552.974609375,0.0,1214.5172119140625,2371.396484375,0.0,2082.697265625,0.7763993144035339,1.0,0.0,3.0,1.0,0.0
18004620,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8681186437606812,0.3616258502006531,0.3267739713191986,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8735651969909668,0.3688093423843384,0.3505715131759643,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8767105937004089,0.3726012110710144,0.2616968154907226,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8422192931175232,0.3294173777103424,0.3135505020618438,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.736339807510376,0.2170305401086807,0.9859761595726012,284.9097595214844,284.95001220703125,298.1770324707031,296.0300598144531,297.6836853027344,297.3247375488281,284.9122619628906,1.0,0.5084598660469055,0.6154264211654663,0.6154264211654663,1.0,1.0,-2.687526226043701,1.1301052570343018,1.5574209690093994,0.525160014629364,0.8492403030395508,0.8492403030395508,0.0,120.35968780517578,100.0,61713.39453125,0.0,1654.6390380859375,1.0,279.4634094238281,283.38653564453125,299.0505676269531,302.2846984863281,293.1499938964844,293.1499938964844,279.75,37713.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643004059791565,1.0,0.0,0.0,3.7584714889526367,3.7584948539733887,7.533921007052413e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9718.39453125,0.0,1172.110107421875,2371.396484375,0.0,2150.396728515625,0.7647985816001892,1.0,0.0,3.0,1.0,0.0
18004680,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8681186437606812,0.3616258502006531,0.3267739713191986,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8735651969909668,0.3688093423843384,0.3505715131759643,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8767105937004089,0.3726012110710144,0.2616968154907226,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8422192931175232,0.3294173777103424,0.3135505020618438,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.736339807510376,0.2170305401086807,0.9859761595726012,284.9097595214844,284.95001220703125,298.1770324707031,296.0300598144531,297.6836853027344,297.3247375488281,284.9122619628906,1.0,0.5084598660469055,0.6154264211654663,0.6154264211654663,1.0,1.0,-2.687526226043701,1.1301052570343018,1.5574209690093994,0.525160014629364,0.8492403030395508,0.8492403030395508,0.0,120.35968780517578,100.0,61713.39453125,0.0,1654.6390380859375,1.0,279.4634094238281,283.38653564453125,299.0505676269531,302.2846984863281,293.1499938964844,293.1499938964844,279.75,37713.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643004059791565,1.0,0.0,0.0,3.7584714889526367,3.7584948539733887,7.533921007052413e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9718.39453125,0.0,1172.110107421875,2371.396484375,0.0,2150.396728515625,0.7647985816001892,1.0,0.0,3.0,1.0,0.0
18004740,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8924435973167419,0.363625705242157,0.32790207862854,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8989546298980713,0.3717013895511627,0.352680891752243,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9016857147216796,0.374870091676712,0.2627984881401062,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8654980063438416,0.3320747017860412,0.3154610097408294,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7558691501617432,0.2186432033777237,0.9906339049339294,285.03436279296875,284.95001220703125,298.2590026855469,296.0827331542969,297.7176513671875,297.32427978515625,285.0341491699219,1.0,0.5033577680587769,0.6136678457260132,0.6136678457260132,1.0,1.0,-2.7006280422210693,1.13453471660614,1.5660933256149292,0.5267521739006042,0.9661508798599244,0.9661508798599244,0.0,110.2826690673828,88.0,61560.9140625,0.0,1627.1939697265625,1.0,279.7359313964844,283.5126953125,299.0594787597656,302.2157592773437,293.1499938964844,293.1499938964844,279.45001220703125,33517.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756158173084259,1.0,0.0,0.0,3.89594841003418,3.895971775054932,8.095150292319886e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10679.658203125,0.0,1249.546875,2371.396484375,0.0,2078.961181640625,0.7844119071960449,1.0,0.0,3.0,1.0,0.0
18004800,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8924435973167419,0.363625705242157,0.32790207862854,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8989546298980713,0.3717013895511627,0.352680891752243,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9016857147216796,0.374870091676712,0.2627984881401062,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8654980063438416,0.3320747017860412,0.3154610097408294,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7558691501617432,0.2186432033777237,0.9906339049339294,285.03436279296875,284.95001220703125,298.2590026855469,296.0827331542969,297.7176513671875,297.32427978515625,285.0341491699219,1.0,0.5033577680587769,0.6136678457260132,0.6136678457260132,1.0,1.0,-2.7006280422210693,1.13453471660614,1.5660933256149292,0.5267521739006042,0.9661508798599244,0.9661508798599244,0.0,110.2826690673828,88.0,61560.9140625,0.0,1627.1939697265625,1.0,279.7359313964844,283.5126953125,299.0594787597656,302.2157592773437,293.1499938964844,293.1499938964844,279.45001220703125,33517.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756158173084259,1.0,0.0,0.0,3.89594841003418,3.895971775054932,8.095150292319886e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10679.658203125,0.0,1249.546875,2371.396484375,0.0,2078.961181640625,0.7844119071960449,1.0,0.0,3.0,1.0,0.0
18004860,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9252512454986572,0.3646889626979828,0.3287377953529358,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9339470267295836,0.3739597797393799,0.3545975685119629,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9364508390426636,0.3763783276081085,0.2637234628200531,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8960711359977722,0.3341585993766784,0.3171958327293396,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7818222641944885,0.2198779881000518,0.9948033094406128,284.9045104980469,284.95001220703125,298.3424377441406,296.1361999511719,297.74884033203125,297.3182067871094,284.9068298339844,1.0,0.4976779222488403,0.6118563413619995,0.6118563413619995,1.0,1.0,-2.7121496200561523,1.138150334358215,1.5739991664886477,0.5279419422149658,0.872306764125824,0.872306764125824,0.0,99.6958999633789,76.0,62709.51953125,0.0,1594.834228515625,1.0,279.46240234375,283.364501953125,299.1641540527344,302.45025634765625,293.1499938964844,293.1499938964844,279.75,37302.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653299570083618,1.0,0.0,0.0,3.839580774307251,3.839604616165161,7.862599318286811e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9829.2626953125,0.0,1233.4622802734375,2371.396484375,0.0,2159.482177734375,0.7781714200973511,1.0,0.0,3.0,1.0,0.0
18004920,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9252512454986572,0.3646889626979828,0.3287377953529358,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9339470267295836,0.3739597797393799,0.3545975685119629,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9364508390426636,0.3763783276081085,0.2637234628200531,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8960711359977722,0.3341585993766784,0.3171958327293396,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7818222641944885,0.2198779881000518,0.9948033094406128,284.9045104980469,284.95001220703125,298.3424377441406,296.1361999511719,297.74884033203125,297.3182067871094,284.9068298339844,1.0,0.4976779222488403,0.6118563413619995,0.6118563413619995,1.0,1.0,-2.7121496200561523,1.138150334358215,1.5739991664886477,0.5279419422149658,0.872306764125824,0.872306764125824,0.0,99.6958999633789,76.0,62709.51953125,0.0,1594.834228515625,1.0,279.46240234375,283.364501953125,299.1641540527344,302.45025634765625,293.1499938964844,293.1499938964844,279.75,37302.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653299570083618,1.0,0.0,0.0,3.839580774307251,3.839604616165161,7.862599318286811e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9829.2626953125,0.0,1233.4622802734375,2371.396484375,0.0,2159.482177734375,0.7781714200973511,1.0,0.0,3.0,1.0,0.0
18004980,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.970937967300415,0.3666541278362274,0.3297377526760101,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9789917469024658,0.3767728507518768,0.3565551340579986,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9804764986038208,0.3785445392131805,0.2646916210651397,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.942164421081543,0.3367247879505157,0.318947434425354,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8176116943359375,0.2214040160179138,0.9987918734550476,285.0406494140625,284.95001220703125,298.4270935058594,296.19024658203125,297.783447265625,297.3171691894531,285.0399169921875,1.0,0.4915652871131897,0.6100448369979858,0.6100448369979858,1.0,1.0,-2.7237586975097656,1.1418081521987915,1.5819506645202637,0.5288963913917542,0.9968337416648864,0.9968337416648864,0.0,88.39724731445312,94.0,62453.7578125,0.0,1559.007080078125,1.0,279.7375793457031,283.5028991699219,299.1680908203125,302.3712158203125,293.1499938964844,293.1499938964844,279.45001220703125,33603.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574520707130432,1.0,0.0,0.0,3.965002298355103,3.965026378631592,8.384660077354056e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10816.4931640625,0.0,1308.1326904296875,2371.396484375,0.0,2090.261962890625,0.796482503414154,1.0,0.0,3.0,1.0,0.0
18005040,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.970937967300415,0.3666541278362274,0.3297377526760101,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9789917469024658,0.3767728507518768,0.3565551340579986,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9804764986038208,0.3785445392131805,0.2646916210651397,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.942164421081543,0.3367247879505157,0.318947434425354,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8176116943359375,0.2214040160179138,0.9987918734550476,285.0406494140625,284.95001220703125,298.4270935058594,296.19024658203125,297.783447265625,297.3171691894531,285.0399169921875,1.0,0.4915652871131897,0.6100448369979858,0.6100448369979858,1.0,1.0,-2.7237586975097656,1.1418081521987915,1.5819506645202637,0.5288963913917542,0.9968337416648864,0.9968337416648864,0.0,88.39724731445312,94.0,62453.7578125,0.0,1559.007080078125,1.0,279.7375793457031,283.5028991699219,299.1680908203125,302.3712158203125,293.1499938964844,293.1499938964844,279.45001220703125,33603.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574520707130432,1.0,0.0,0.0,3.965002298355103,3.965026378631592,8.384660077354056e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10816.4931640625,0.0,1308.1326904296875,2371.396484375,0.0,2090.261962890625,0.796482503414154,1.0,0.0,3.0,1.0,0.0
18005100,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9779323935508728,0.3673474788665771,0.3305332362651825,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9858391284942628,0.3779962658882141,0.3578091561794281,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9869911670684814,0.3794047236442566,0.2653889954090118,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9506882429122924,0.337843507528305,0.3200877010822296,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8236911296844482,0.2220666855573654,1.0019370317459106,284.9122009277344,284.95001220703125,298.46978759765625,296.2174072265625,297.80010986328125,297.3153686523437,284.9046325683594,1.0,0.4924072027206421,0.609139084815979,0.609139084815979,1.0,1.0,-2.7322089672088623,1.1448335647583008,1.5873754024505615,0.5299862623214722,0.9225714802742004,0.9225714802742004,0.0,87.09529113769531,94.0,63651.08984375,0.0,1564.9658203125,1.0,279.50982666015625,283.3493957519531,299.2510986328125,302.61151123046875,293.1499938964844,293.1499938964844,279.45001220703125,35412.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637673020362854,1.0,0.0,0.0,3.975254535675049,3.975279092788696,8.428075375377375e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10578.693359375,0.0,1331.630615234375,2371.396484375,0.0,2145.69677734375,0.7990582585334778,1.0,0.0,3.0,1.0,0.0
18005160,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9728185534477234,0.3676877617835998,0.3309925198554992,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9815126061439514,0.3789548873901367,0.3588520884513855,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9824188947677612,0.3799569606781006,0.2658868134021759,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9453039765357972,0.3387148380279541,0.3210454285144806,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8196917176246643,0.2225357443094253,1.004629611968994,284.9013061523437,284.95001220703125,298.5126953125,296.24462890625,297.8153991699219,297.3110656738281,284.9035339355469,1.0,0.4946331083774566,0.6082194447517395,0.6082194447517395,1.0,1.0,-2.739001512527466,1.147074818611145,1.5919265747070312,0.5306925177574158,0.898352861404419,0.898352861404419,0.0,88.7613525390625,112.0,63758.37890625,0.0,1582.4432373046875,1.0,279.4619140625,283.3438720703125,299.2731628417969,302.61090087890625,293.1499938964844,293.1499938964844,279.75,37030.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666534185409546,1.0,0.0,0.0,3.923900842666626,3.9239253997802734,8.211728754758951e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9946.69140625,0.0,1301.0145263671875,2371.396484375,0.0,2171.178955078125,0.7925010919570923,1.0,0.0,3.0,1.0,0.0
18005220,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9473289847373962,0.3695283532142639,0.3325803577899933,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9582231044769288,0.381632924079895,0.3614194095134735,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.958656907081604,0.3819616734981537,0.2672861218452453,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9186798334121704,0.3411215543746948,0.3233869969844818,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.7997658252716064,0.2238692939281463,1.011320948600769,285.05865478515625,284.95001220703125,298.59893798828125,296.2991027832031,297.8502197265625,297.30938720703125,285.0599060058594,1.0,0.5024165511131287,0.6063801646232605,0.6063801646232605,1.0,1.0,-2.756523370742798,1.1533514261245728,1.6031718254089355,0.5328438878059387,1.0,1.0,0.0,96.38668060302734,130.0,63442.82421875,0.0,1643.552490234375,1.0,279.73797607421875,283.5053100585937,299.2782287597656,302.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,34263.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590283155441284,1.0,0.0,0.0,4.022660732269287,4.022685527801514,8.630289016764436e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10956.177734375,0.0,1363.3621826171875,2371.396484375,0.0,2104.0556640625,0.8071238398551941,1.0,0.0,3.0,1.0,0.0
18005280,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9473289847373962,0.3695283532142639,0.3325803577899933,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9582231044769288,0.381632924079895,0.3614194095134735,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.958656907081604,0.3819616734981537,0.2672861218452453,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9186798334121704,0.3411215543746948,0.3233869969844818,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.7997658252716064,0.2238692939281463,1.011320948600769,285.05865478515625,284.95001220703125,298.59893798828125,296.2991027832031,297.8502197265625,297.30938720703125,285.0599060058594,1.0,0.5024165511131287,0.6063801646232605,0.6063801646232605,1.0,1.0,-2.756523370742798,1.1533514261245728,1.6031718254089355,0.5328438878059387,1.0,1.0,0.0,96.38668060302734,130.0,63442.82421875,0.0,1643.552490234375,1.0,279.73797607421875,283.5053100585937,299.2782287597656,302.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,34263.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590283155441284,1.0,0.0,0.0,4.022660732269287,4.022685527801514,8.630289016764436e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10956.177734375,0.0,1363.3621826171875,2371.396484375,0.0,2104.0556640625,0.8071238398551941,1.0,0.0,3.0,1.0,0.0
18005340,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.909839689731598,0.3704358339309692,0.3341859579086303,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.92166405916214,0.3836714625358581,0.3640627264976501,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9214394092559814,0.3832142353057861,0.268726497888565,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8858041167259216,0.3429370820522308,0.3258011043071747,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.772080659866333,0.224770501255989,1.0183947086334229,284.9120788574219,284.95001220703125,298.6855773925781,296.3534240722656,297.88201904296875,297.3024597167969,284.9134826660156,1.0,0.5130738615989685,0.6045409440994263,0.6045409440994263,1.0,1.0,-2.7747697830200195,1.1598873138427734,1.614882469177246,0.5352983474731445,0.9348013997077942,0.9348013997077942,0.0,108.5472412109375,148.0,64964.48046875,0.0,1727.939697265625,1.0,279.46112060546875,283.3329467773437,299.3835144042969,302.7805480957031,293.1499938964844,293.1499938964844,279.1499938964844,36494.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684243321418762,1.0,0.0,0.0,4.009659767150879,4.009685039520264,8.574594403398805e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11223.4287109375,0.0,1370.33935546875,2371.396484375,0.0,2186.858642578125,0.8069446086883545,1.0,0.0,3.0,1.0,0.0
18005400,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.909839689731598,0.3704358339309692,0.3341859579086303,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.92166405916214,0.3836714625358581,0.3640627264976501,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9214394092559814,0.3832142353057861,0.268726497888565,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8858041167259216,0.3429370820522308,0.3258011043071747,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.772080659866333,0.224770501255989,1.0183947086334229,284.9120788574219,284.95001220703125,298.6855773925781,296.3534240722656,297.88201904296875,297.3024597167969,284.9134826660156,1.0,0.5130738615989685,0.6045409440994263,0.6045409440994263,1.0,1.0,-2.7747697830200195,1.1598873138427734,1.614882469177246,0.5352983474731445,0.9348013997077942,0.9348013997077942,0.0,108.5472412109375,148.0,64964.48046875,0.0,1727.939697265625,1.0,279.46112060546875,283.3329467773437,299.3835144042969,302.7805480957031,293.1499938964844,293.1499938964844,279.1499938964844,36494.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684243321418762,1.0,0.0,0.0,4.009659767150879,4.009685039520264,8.574594403398805e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11223.4287109375,0.0,1370.33935546875,2371.396484375,0.0,2186.858642578125,0.8069446086883545,1.0,0.0,3.0,1.0,0.0
18005460,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8753860592842102,0.3707285225391388,0.3350068628787994,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8864942789077759,0.385167121887207,0.3660880327224731,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.885640025138855,0.3838603794574737,0.2696304619312286,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8541445136070251,0.3442240953445434,0.3276381194591522,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7449248433113098,0.225194975733757,1.0233484506607056,284.86883544921875,284.95001220703125,298.7723693847656,296.4073486328125,297.9110107421875,297.291015625,284.8726501464844,1.0,0.5248892307281494,0.6025161147117615,0.6025161147117615,1.0,1.0,-2.787439346313477,1.163666844367981,1.6237725019454956,0.5362088084220886,0.8421781659126282,0.8421781659126282,0.0,123.95365142822266,166.0,65629.984375,0.0,1820.2652587890625,1.0,279.1639404296875,283.27099609375,299.4248962402344,302.8733215332031,293.1499938964844,293.1499938964844,279.45001220703125,39466.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774531900882721,1.0,0.0,0.0,3.815518856048584,3.815542936325073,7.764361953377374e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10193.2783203125,0.0,1230.988037109375,2371.396484375,0.0,2241.18701171875,0.7766320705413818,1.0,0.0,3.0,1.0,0.0
18005520,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8753860592842102,0.3707285225391388,0.3350068628787994,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8864942789077759,0.385167121887207,0.3660880327224731,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.885640025138855,0.3838603794574737,0.2696304619312286,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8541445136070251,0.3442240953445434,0.3276381194591522,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7449248433113098,0.225194975733757,1.0233484506607056,284.86883544921875,284.95001220703125,298.7723693847656,296.4073486328125,297.9110107421875,297.291015625,284.8726501464844,1.0,0.5248892307281494,0.6025161147117615,0.6025161147117615,1.0,1.0,-2.787439346313477,1.163666844367981,1.6237725019454956,0.5362088084220886,0.8421781659126282,0.8421781659126282,0.0,123.95365142822266,166.0,65629.984375,0.0,1820.2652587890625,1.0,279.1639404296875,283.27099609375,299.4248962402344,302.8733215332031,293.1499938964844,293.1499938964844,279.45001220703125,39466.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774531900882721,1.0,0.0,0.0,3.815518856048584,3.815542936325073,7.764361953377374e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10193.2783203125,0.0,1230.988037109375,2371.396484375,0.0,2241.18701171875,0.7766320705413818,1.0,0.0,3.0,1.0,0.0
18005580,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8496933579444885,0.3724706768989563,0.3368177413940429,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8605488538742065,0.3876386880874634,0.3687745928764343,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.859237015247345,0.3856566250324249,0.2711169719696045,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8306114077568054,0.3463703989982605,0.3300458788871765,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7245945334434509,0.2261542230844497,1.029811143875122,285.0191955566406,284.95001220703125,298.8590087890625,296.46063232421875,297.9456481933594,297.28936767578125,285.02001953125,1.0,0.5375747084617615,0.6004912853240967,0.6004912853240967,1.0,1.0,-2.8052828311920166,1.1697617769241333,1.6355210542678833,0.5381954908370972,0.9593912363052368,0.9593912363052368,0.0,139.98880004882812,169.0,65412.3515625,0.0,1924.6065673828125,1.0,279.4363708496094,283.4222412109375,299.4298400878906,302.7804870605469,293.1499938964844,293.1499938964844,279.1499938964844,34247.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644570469856262,1.0,0.0,0.0,3.921222448348999,3.921246290206909,8.200521506296354e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11225.982421875,0.0,1276.3837890625,2371.396484375,0.0,2151.7783203125,0.7896564602851868,1.0,0.0,3.0,1.0,0.0
18005640,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8496933579444885,0.3724706768989563,0.3368177413940429,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8605488538742065,0.3876386880874634,0.3687745928764343,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.859237015247345,0.3856566250324249,0.2711169719696045,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8306114077568054,0.3463703989982605,0.3300458788871765,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7245945334434509,0.2261542230844497,1.029811143875122,285.0191955566406,284.95001220703125,298.8590087890625,296.46063232421875,297.9456481933594,297.28936767578125,285.02001953125,1.0,0.5375747084617615,0.6004912853240967,0.6004912853240967,1.0,1.0,-2.8052828311920166,1.1697617769241333,1.6355210542678833,0.5381954908370972,0.9593912363052368,0.9593912363052368,0.0,139.98880004882812,169.0,65412.3515625,0.0,1924.6065673828125,1.0,279.4363708496094,283.4222412109375,299.4298400878906,302.7804870605469,293.1499938964844,293.1499938964844,279.1499938964844,34247.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644570469856262,1.0,0.0,0.0,3.921222448348999,3.921246290206909,8.200521506296354e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11225.982421875,0.0,1276.3837890625,2371.396484375,0.0,2151.7783203125,0.7896564602851868,1.0,0.0,3.0,1.0,0.0
18005700,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8420747518539429,0.3730106949806213,0.3377460539340973,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8528972268104553,0.3886690139770508,0.3701324164867401,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8513801097869873,0.3863090276718139,0.271879106760025,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8235887885093689,0.3472594618797302,0.331255555152893,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7182779312133789,0.2265219837427139,1.0329879522323608,284.9026184082031,284.95001220703125,298.9021911621094,296.4869384765625,297.96197509765625,297.2870483398437,284.89703369140625,1.0,0.5422396063804626,0.5994788408279419,0.5994788408279419,1.0,1.0,-2.8142249584198,1.1727796792984009,1.6414451599121094,0.5392956733703613,0.8877360820770264,0.8877360820770264,0.0,145.98069763183594,169.0,66531.8828125,0.0,1967.56494140625,1.0,279.2108154296875,283.2812805175781,299.5122375488281,303.0201721191406,293.1499938964844,293.1499938964844,279.1499938964844,36193.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699500918388367,1.0,0.0,0.0,3.916056871414185,3.916081190109253,8.178930670510454e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10975.5634765625,0.0,1287.6932373046875,2371.396484375,0.0,2200.39501953125,0.7892782688140869,1.0,0.0,3.0,1.0,0.0
18005760,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8357498645782471,0.373262345790863,0.3382242321968078,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8467005491256714,0.3894819915294647,0.3711500763893127,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.844943642616272,0.386709064245224,0.2723510265350342,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8177568912506104,0.3479459583759308,0.3321524858474731,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7128421068191528,0.2267376482486724,1.0350947380065918,284.9084777832031,284.95001220703125,298.9452209472656,296.51300048828125,297.9768981933594,297.2825927734375,284.910888671875,1.0,0.5461391806602478,0.598452627658844,0.598452627658844,1.0,1.0,-2.8202035427093506,1.1744321584701538,1.6457715034484863,0.5396519303321838,0.8747243881225586,0.8747243881225586,0.0,151.11045837402344,157.0,66566.5390625,0.0,2001.837890625,1.0,279.16259765625,283.2900085449219,299.5342102050781,303.0153503417969,293.1499938964844,293.1499938964844,279.45001220703125,37457.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721585035324097,1.0,0.0,0.0,3.8532440662384033,3.8532681465148926,7.91865829796734e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10314.3408203125,0.0,1245.803955078125,2371.396484375,0.0,2220.030029296875,0.7808240652084351,1.0,0.0,3.0,1.0,0.0
18005820,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.835503876209259,0.3749525547027588,0.3394510746002197,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8469805717468262,0.3919020295143127,0.3732331097126007,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8447248339653015,0.3884156942367553,0.2733739018440246,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8179600834846497,0.3500124216079712,0.3339341878890991,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7125644087791443,0.227634996175766,1.0386137962341309,285.0402526855469,284.95001220703125,299.03076171875,296.56427001953125,298.0111083984375,297.2816772460937,285.0394592285156,1.0,0.5479797124862671,0.5964001417160034,0.5964001417160034,1.0,1.0,-2.8317792415618896,1.177528738975525,1.6542505025863647,0.5402439832687378,0.9980000853538512,0.9980000853538512,0.0,152.45162963867188,145.0,66295.2265625,0.0,2027.1175537109373,1.0,279.4377136230469,283.4245300292969,299.5428466796875,302.9410095214844,293.1499938964844,293.1499938964844,279.1499938964844,33730.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645942568778992,1.0,0.0,0.0,3.9751484394073486,3.975172519683838,8.427625743934186e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11372.142578125,0.0,1317.8321533203125,2371.396484375,0.0,2152.988525390625,0.7983841896057129,1.0,0.0,3.0,1.0,0.0
18005880,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.835503876209259,0.3749525547027588,0.3394510746002197,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8469805717468262,0.3919020295143127,0.3732331097126007,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8447248339653015,0.3884156942367553,0.2733739018440246,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8179600834846497,0.3500124216079712,0.3339341878890991,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7125644087791443,0.227634996175766,1.0386137962341309,285.0402526855469,284.95001220703125,299.03076171875,296.56427001953125,298.0111083984375,297.2816772460937,285.0394592285156,1.0,0.5479797124862671,0.5964001417160034,0.5964001417160034,1.0,1.0,-2.8317792415618896,1.177528738975525,1.6542505025863647,0.5402439832687378,0.9980000853538512,0.9980000853538512,0.0,152.45162963867188,145.0,66295.2265625,0.0,2027.1175537109373,1.0,279.4377136230469,283.4245300292969,299.5428466796875,302.9410095214844,293.1499938964844,293.1499938964844,279.1499938964844,33730.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645942568778992,1.0,0.0,0.0,3.9751484394073486,3.975172519683838,8.427625743934186e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11372.142578125,0.0,1317.8321533203125,2371.396484375,0.0,2152.988525390625,0.7983841896057129,1.0,0.0,3.0,1.0,0.0
18005940,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8422813415527344,0.3758179247379303,0.3403546810150146,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8546068668365479,0.3937301933765411,0.3750061690807342,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8517253994941711,0.3893593847751617,0.274110347032547,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8249861598014832,0.3514975309371948,0.3353777825832367,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7184507846832275,0.2281868159770965,1.0409454107284546,284.8995666503906,284.95001220703125,299.1153564453125,296.6141357421875,298.04156494140625,297.2754211425781,284.9013977050781,1.0,0.5462632179260254,0.5943476557731628,0.5943476557731628,1.0,1.0,-2.840427875518799,1.1792259216308594,1.661202073097229,0.5403108596801758,0.8975145816802979,0.8975145816802979,0.0,148.2845916748047,133.0,67464.046875,0.0,2021.0838623046875,1.0,279.16162109375,283.2651672363281,299.6397705078125,303.1708679199219,293.1499938964844,293.1499938964844,279.45001220703125,37150.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731943726539612,1.0,0.0,0.0,3.928166627883911,3.928191184997559,8.229592367570149e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10423.421875,0.0,1305.574462890625,2371.396484375,0.0,2229.25732421875,0.7933441996574402,1.0,0.0,3.0,1.0,0.0
18006000,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8422813415527344,0.3758179247379303,0.3403546810150146,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8546068668365479,0.3937301933765411,0.3750061690807342,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8517253994941711,0.3893593847751617,0.274110347032547,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8249861598014832,0.3514975309371948,0.3353777825832367,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7184507846832275,0.2281868159770965,1.0409454107284546,284.8995666503906,284.95001220703125,299.1153564453125,296.6141357421875,298.04156494140625,297.2754211425781,284.9013977050781,1.0,0.5462632179260254,0.5943476557731628,0.5943476557731628,1.0,1.0,-2.840427875518799,1.1792259216308594,1.661202073097229,0.5403108596801758,0.8975145816802979,0.8975145816802979,0.0,148.2845916748047,133.0,67464.046875,0.0,2021.0838623046875,1.0,279.16162109375,283.2651672363281,299.6397705078125,303.1708679199219,293.1499938964844,293.1499938964844,279.45001220703125,37150.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731943726539612,1.0,0.0,0.0,3.928166627883911,3.928191184997559,8.229592367570149e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10423.421875,0.0,1305.574462890625,2371.396484375,0.0,2229.25732421875,0.7933441996574402,1.0,0.0,3.0,1.0,0.0
18006060,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.854971706867218,0.3776981234550476,0.3413814306259155,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8683382272720337,0.3962171673774719,0.3767695724964142,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8647183775901794,0.3910249471664428,0.2748186588287353,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8373156785964966,0.3535321950912475,0.3367489576339721,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.728679358959198,0.2291044890880584,1.0427935123443604,285.0419006347656,284.95001220703125,299.1987609863281,296.66241455078125,298.07537841796875,297.2758483886719,285.042236328125,1.0,0.5423920750617981,0.5923768281936646,0.5923768281936646,1.0,1.0,-2.84849500656128,1.1807358264923096,1.6677591800689695,0.5401046276092529,1.0,1.0,0.0,140.62136840820312,121.0,66973.015625,0.0,1997.077880859375,1.0,279.4377746582031,283.4147033691406,299.6410827636719,303.07818603515625,293.1499938964844,293.1499938964844,279.1499938964844,34296.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655368447303772,1.0,0.0,0.0,4.023906230926514,4.023930549621582,8.63563343500573e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11480.6259765625,0.0,1364.7266845703125,2371.396484375,0.0,2161.309326171875,0.8073562979698181,1.0,0.0,3.0,1.0,0.0
18006120,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.854971706867218,0.3776981234550476,0.3413814306259155,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8683382272720337,0.3962171673774719,0.3767695724964142,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8647183775901794,0.3910249471664428,0.2748186588287353,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8373156785964966,0.3535321950912475,0.3367489576339721,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.728679358959198,0.2291044890880584,1.0427935123443604,285.0419006347656,284.95001220703125,299.1987609863281,296.66241455078125,298.07537841796875,297.2758483886719,285.042236328125,1.0,0.5423920750617981,0.5923768281936646,0.5923768281936646,1.0,1.0,-2.84849500656128,1.1807358264923096,1.6677591800689695,0.5401046276092529,1.0,1.0,0.0,140.62136840820312,121.0,66973.015625,0.0,1997.077880859375,1.0,279.4377746582031,283.4147033691406,299.6410827636719,303.07818603515625,293.1499938964844,293.1499938964844,279.1499938964844,34296.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655368447303772,1.0,0.0,0.0,4.023906230926514,4.023930549621582,8.63563343500573e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11480.6259765625,0.0,1364.7266845703125,2371.396484375,0.0,2161.309326171875,0.8073562979698181,1.0,0.0,3.0,1.0,0.0
