time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006180,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8723790049552917,0.3787347078323364,0.3422721326351166,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8869622945785522,0.3981435596942901,0.3784413337707519,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8825137615203857,0.3920109570026397,0.2754331231117248,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8540207743644714,0.3550529479980469,0.338021457195282,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7422943711280823,0.2297191619873047,1.0444457530975342,284.8988037109375,284.95001220703125,299.2806396484375,296.7088317871094,298.1053161621094,297.27105712890625,284.89996337890625,1.0,0.5373706817626953,0.5904060006141663,0.5904060006141663,1.0,1.0,-2.855837106704712,1.1818591356277466,1.6739778518676758,0.5398535132408142,0.9161502122879028,0.9161502122879028,0.0,131.29701232910156,109.0,68180.578125,0.0,1963.6483154296875,1.0,279.162109375,283.250732421875,299.7323913574219,303.301025390625,293.1499938964844,293.1499938964844,278.8500061035156,37013.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736695408821106,1.0,0.0,0.0,3.9850878715515137,3.9851129055023193,8.469823455925507e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11726.451171875,0.0,1353.182861328125,2371.396484375,0.0,2233.493408203125,0.8031179904937744,1.0,0.0,3.0,1.0,0.0
18006240,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8723790049552917,0.3787347078323364,0.3422721326351166,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8869622945785522,0.3981435596942901,0.3784413337707519,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8825137615203857,0.3920109570026397,0.2754331231117248,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8540207743644714,0.3550529479980469,0.338021457195282,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7422943711280823,0.2297191619873047,1.0444457530975342,284.8988037109375,284.95001220703125,299.2806396484375,296.7088317871094,298.1053161621094,297.27105712890625,284.89996337890625,1.0,0.5373706817626953,0.5904060006141663,0.5904060006141663,1.0,1.0,-2.855837106704712,1.1818591356277466,1.6739778518676758,0.5398535132408142,0.9161502122879028,0.9161502122879028,0.0,131.29701232910156,109.0,68180.578125,0.0,1963.6483154296875,1.0,279.162109375,283.250732421875,299.7323913574219,303.301025390625,293.1499938964844,293.1499938964844,278.8500061035156,37013.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736695408821106,1.0,0.0,0.0,3.9850878715515137,3.9851129055023193,8.469823455925507e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11726.451171875,0.0,1353.182861328125,2371.396484375,0.0,2233.493408203125,0.8031179904937744,1.0,0.0,3.0,1.0,0.0
18006300,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.8822194933891296,0.3790106773376465,0.342402309179306,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.8974466919898987,0.3989115953445434,0.3790279924869537,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.8925487995147705,0.3922761678695678,0.2755241990089416,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.8635808229446411,0.3556259572505951,0.3384228944778442,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.7500307559967041,0.2298846542835235,1.0444681644439695,284.81085205078125,284.95001220703125,299.3209533691406,296.73126220703125,298.118896484375,297.2669372558594,284.8112487792969,1.0,0.5344430208206177,0.5894205570220947,0.5894205570220947,1.0,1.0,-2.8573191165924072,1.1814243793487549,1.6758947372436523,0.5391867756843567,0.8265116810798645,0.8265116810798645,0.0,126.42512512207033,109.0,68752.6875,0.0,1942.314208984375,1.0,278.9155578613281,283.14825439453125,299.7701721191406,303.4405517578125,293.1499938964844,293.1499938964844,278.8500061035156,40015.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784282565116882,1.0,0.0,0.0,3.881722211837769,3.881747007369995,8.036139433897915e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11310.98828125,0.0,1289.55859375,2371.396484375,0.0,2276.0400390625,0.7865598797798157,1.0,0.0,3.0,1.0,0.0
18006360,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8932689428329468,0.3794291317462921,0.3424623608589172,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9093367457389832,0.3997619450092315,0.3795435130596161,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.903753697872162,0.3926368653774261,0.2755555808544159,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8743969202041626,0.356265127658844,0.338752418756485,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7588152885437012,0.2300814241170883,1.044198513031006,284.8713073730469,284.95001220703125,299.3607788085937,296.7531433105469,298.1327819824219,297.2636413574219,284.8747253417969,1.0,0.5313042998313904,0.5884730815887451,0.5884730815887451,1.0,1.0,-2.858119487762451,1.1807187795639038,1.677400827407837,0.5383676290512085,0.8300581574440002,0.8300581574440002,0.0,121.3637924194336,97.0,68479.78125,0.0,1918.9423828125,1.0,278.8642578125,283.20733642578125,299.7631530761719,303.3639221191406,293.1499938964844,293.1499938964844,279.1499938964844,39757.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781015038490295,1.0,0.0,0.0,3.766011714935303,3.766035556793213,7.564180464214587e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10599.2734375,0.0,1193.791748046875,2371.396484375,0.0,2273.11181640625,0.768623948097229,1.0,0.0,3.0,1.0,0.0
18006420,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9262205958366394,0.3816016912460327,0.3436556458473205,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9451021552085876,0.4024310111999511,0.3813446164131164,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9381887912750244,0.3944636285305023,0.2762778997421264,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9047584533691406,0.358414888381958,0.3400893807411194,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7840242385864258,0.2310891598463058,1.045726299285889,285.0030517578125,284.95001220703125,299.4389038085937,296.795166015625,298.1659851074219,297.2673034667969,285.0035400390625,1.0,0.5249791145324707,0.5865780711174011,0.5865780711174011,1.0,1.0,-2.8660218715667725,1.1821417808532717,1.6838799715042114,0.538060188293457,0.929850459098816,0.929850459098816,0.0,109.8288803100586,85.0,68068.8359375,0.0,1875.2864990234373,1.0,279.1358642578125,283.3440246582031,299.7624206542969,303.2553100585937,293.1499938964844,293.1499938964844,278.8500061035156,34523.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677837014198303,1.0,0.0,0.0,3.8651235103607178,3.8651468753814697,7.967558985910728e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11647.607421875,0.0,1232.2828369140625,2371.396484375,0.0,2181.182861328125,0.7800384759902954,1.0,0.0,3.0,1.0,0.0
18006480,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9262205958366394,0.3816016912460327,0.3436556458473205,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9451021552085876,0.4024310111999511,0.3813446164131164,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9381887912750244,0.3944636285305023,0.2762778997421264,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9047584533691406,0.358414888381958,0.3400893807411194,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7840242385864258,0.2310891598463058,1.045726299285889,285.0030517578125,284.95001220703125,299.4389038085937,296.795166015625,298.1659851074219,297.2673034667969,285.0035400390625,1.0,0.5249791145324707,0.5865780711174011,0.5865780711174011,1.0,1.0,-2.8660218715667725,1.1821417808532717,1.6838799715042114,0.538060188293457,0.929850459098816,0.929850459098816,0.0,109.8288803100586,85.0,68068.8359375,0.0,1875.2864990234373,1.0,279.1358642578125,283.3440246582031,299.7624206542969,303.2553100585937,293.1499938964844,293.1499938964844,278.8500061035156,34523.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677837014198303,1.0,0.0,0.0,3.8651235103607178,3.8651468753814697,7.967558985910728e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11647.607421875,0.0,1232.2828369140625,2371.396484375,0.0,2181.182861328125,0.7800384759902954,1.0,0.0,3.0,1.0,0.0
18006540,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.968300998210907,0.3828562796115875,0.3446047008037567,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.984498918056488,0.4045137465000152,0.383032888174057,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9783095121383668,0.3955906629562378,0.2768875658512115,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9476380944252014,0.3600392937660217,0.3413318991661072,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8163000345230103,0.2317953556776046,1.0472410917282104,284.91015625,284.95001220703125,299.51470947265625,296.8345947265625,298.1944885253906,297.264892578125,284.9120483398437,1.0,0.5185208916664124,0.5846830606460571,0.5846830606460571,1.0,1.0,-2.8732452392578125,1.1832027435302734,1.690042495727539,0.5376985669136047,0.8506640791893005,0.8506640791893005,0.0,98.32453155517578,103.0,68904.8359375,0.0,1830.4482421875,1.0,278.8633117675781,283.2323608398437,299.8500671386719,303.4584655761719,293.1499938964844,293.1499938964844,279.1499938964844,37787.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742971181869507,1.0,0.0,0.0,3.7687177658081055,3.7687411308288574,7.575055178676848e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10667.6181640625,0.0,1180.708740234375,2371.396484375,0.0,2239.091552734375,0.7666998505592346,1.0,0.0,3.0,1.0,0.0
18006600,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.968300998210907,0.3828562796115875,0.3446047008037567,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.984498918056488,0.4045137465000152,0.383032888174057,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9783095121383668,0.3955906629562378,0.2768875658512115,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9476380944252014,0.3600392937660217,0.3413318991661072,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8163000345230103,0.2317953556776046,1.0472410917282104,284.91015625,284.95001220703125,299.51470947265625,296.8345947265625,298.1944885253906,297.264892578125,284.9120483398437,1.0,0.5185208916664124,0.5846830606460571,0.5846830606460571,1.0,1.0,-2.8732452392578125,1.1832027435302734,1.690042495727539,0.5376985669136047,0.8506640791893005,0.8506640791893005,0.0,98.32453155517578,103.0,68904.8359375,0.0,1830.4482421875,1.0,278.8633117675781,283.2323608398437,299.8500671386719,303.4584655761719,293.1499938964844,293.1499938964844,279.1499938964844,37787.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742971181869507,1.0,0.0,0.0,3.7687177658081055,3.7687411308288574,7.575055178676848e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10667.6181640625,0.0,1180.708740234375,2371.396484375,0.0,2239.091552734375,0.7666998505592346,1.0,0.0,3.0,1.0,0.0
18006660,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9708502888679504,0.3848845064640045,0.3461682498455047,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9871062636375428,0.4071388244628906,0.3853058516979217,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9804472923278807,0.3973233997821808,0.2779307067394256,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9507190585136414,0.3621304035186767,0.3431261479854584,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8181762099266052,0.2327963411808014,1.0511504411697388,285.0255126953125,284.95001220703125,299.5879821777344,296.8712463378906,298.2252502441406,297.2679443359375,285.024658203125,1.0,0.5211294889450073,0.5827932953834534,0.5827932953834534,1.0,1.0,-2.885953187942505,1.1867313385009766,1.6992218494415283,0.5383168458938599,0.9584147334098816,0.9584147334098816,0.0,98.4890365600586,123.0,68688.0546875,0.0,1851.4248046875,1.0,279.1368408203125,283.3512878417969,299.8500671386719,303.3740234375,293.1499938964844,293.1499938964844,278.8500061035156,33737.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668287754058838,1.0,0.0,0.0,3.896097660064697,3.896121263504028,8.095771022453846e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11757.3671875,0.0,1251.43017578125,2371.396484375,0.0,2172.730224609375,0.7844752073287964,1.0,0.0,3.0,1.0,0.0
18006720,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9708502888679504,0.3848845064640045,0.3461682498455047,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9871062636375428,0.4071388244628906,0.3853058516979217,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9804472923278807,0.3973233997821808,0.2779307067394256,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9507190585136414,0.3621304035186767,0.3431261479854584,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8181762099266052,0.2327963411808014,1.0511504411697388,285.0255126953125,284.95001220703125,299.5879821777344,296.8712463378906,298.2252502441406,297.2679443359375,285.024658203125,1.0,0.5211294889450073,0.5827932953834534,0.5827932953834534,1.0,1.0,-2.885953187942505,1.1867313385009766,1.6992218494415283,0.5383168458938599,0.9584147334098816,0.9584147334098816,0.0,98.4890365600586,123.0,68688.0546875,0.0,1851.4248046875,1.0,279.1368408203125,283.3512878417969,299.8500671386719,303.3740234375,293.1499938964844,293.1499938964844,278.8500061035156,33737.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668287754058838,1.0,0.0,0.0,3.896097660064697,3.896121263504028,8.095771022453846e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11757.3671875,0.0,1251.43017578125,2371.396484375,0.0,2172.730224609375,0.7844752073287964,1.0,0.0,3.0,1.0,0.0
18006780,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9424104690551758,0.3857806622982025,0.3476216495037079,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9622222781181335,0.4089851379394531,0.3876286447048187,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9534355401992798,0.3981496393680572,0.2789678275585174,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9210250973701476,0.3635026812553406,0.3449874222278595,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7956537008285522,0.2332962751388549,1.055795192718506,284.9091491699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2498779296875,297.2628173828125,284.91119384765625,1.0,0.5290022492408752,0.5809034705162048,0.5809034705162048,1.0,1.0,-2.899564266204834,1.190595030784607,1.7089691162109375,0.5392667651176453,0.8707941770553589,0.8707941770553589,0.0,107.49059295654295,143.0,69780.171875,0.0,1917.706787109375,1.0,278.8625793457031,283.2153625488281,299.9295349121094,303.5841979980469,293.1499938964844,293.1499938964844,279.1499938964844,37313.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751915454864502,1.0,0.0,0.0,3.830627679824829,3.8306515216827393,7.825975103514793e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10776.400390625,0.0,1226.3050537109375,2371.396484375,0.0,2247.077392578125,0.7767249345779419,1.0,0.0,3.0,1.0,0.0
18006840,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9424104690551758,0.3857806622982025,0.3476216495037079,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9622222781181335,0.4089851379394531,0.3876286447048187,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9534355401992798,0.3981496393680572,0.2789678275585174,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9210250973701476,0.3635026812553406,0.3449874222278595,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7956537008285522,0.2332962751388549,1.055795192718506,284.9091491699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2498779296875,297.2628173828125,284.91119384765625,1.0,0.5290022492408752,0.5809034705162048,0.5809034705162048,1.0,1.0,-2.899564266204834,1.190595030784607,1.7089691162109375,0.5392667651176453,0.8707941770553589,0.8707941770553589,0.0,107.49059295654295,143.0,69780.171875,0.0,1917.706787109375,1.0,278.8625793457031,283.2153625488281,299.9295349121094,303.5841979980469,293.1499938964844,293.1499938964844,279.1499938964844,37313.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751915454864502,1.0,0.0,0.0,3.830627679824829,3.8306515216827393,7.825975103514793e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10776.400390625,0.0,1226.3050537109375,2371.396484375,0.0,2247.077392578125,0.7767249345779419,1.0,0.0,3.0,1.0,0.0
18006900,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9227151274681092,0.3865075707435608,0.3482803702354431,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.943716824054718,0.4100814461708069,0.3887450098991394,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9339470863342284,0.398760586977005,0.2794384062290191,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.902791142463684,0.364326924085617,0.3458700478076935,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7809503674507141,0.2336009889841079,1.0579380989074707,285.0272216796875,284.95001220703125,299.6924743652344,296.9204406738281,298.26275634765625,297.26202392578125,285.03155517578125,1.0,0.5340757966041565,0.5799585580825806,0.5799585580825806,1.0,1.0,-2.905895233154297,1.1923112869262695,1.7135839462280271,0.5395306348800659,0.9546080231666564,0.9546080231666564,0.0,113.99917602539062,143.0,69240.5703125,0.0,1960.2537841796875,1.0,279.0866394042969,283.3432312011719,299.8965759277344,303.4192810058594,293.1499938964844,293.1499938964844,279.1499938964844,34481.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770195484161377,1.0,0.0,0.0,3.880329132080078,3.880352735519409,8.030372669054486e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11109.8125,0.0,1244.3797607421875,2371.396484375,0.0,2202.573974609375,0.7837073802947998,1.0,0.0,3.0,1.0,0.0
18006960,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9050152897834778,0.3874472379684448,0.3493277132511139,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9253264665603638,0.4113353490829468,0.3901520371437073,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9153013825416564,0.3995515406131744,0.2801527082920074,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8870340585708618,0.365291029214859,0.3470100462436676,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7673894166946411,0.2339987605810165,1.0608747005462646,285.03271484375,284.95001220703125,299.7257385253906,296.9351806640625,298.2763671875,297.2631530761719,285.0320129394531,1.0,0.5397878885269165,0.5789132714271545,0.5789132714271545,1.0,1.0,-2.9146010875701904,1.1949641704559326,1.7196370363235474,0.5402123332023621,0.9861817359924316,0.9861817359924316,0.0,121.1015853881836,163.0,69542.1171875,0.0,2009.869140625,1.0,279.1371765136719,283.34228515625,299.9188842773437,303.48907470703125,293.1499938964844,293.1499938964844,278.8500061035156,33724.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686957120895386,1.0,0.0,0.0,3.9533112049102783,3.953335285186768,8.335287020599935e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11893.138671875,0.0,1299.176025390625,2371.396484375,0.0,2189.2646484375,0.794586718082428,1.0,0.0,3.0,1.0,0.0
18007020,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8725594878196716,0.3880377113819122,0.3508086502552032,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8907985687255859,0.4129301309585571,0.3925544917583465,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8815442323684692,0.4000887274742126,0.281221330165863,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8561719655990601,0.3663830459117889,0.3489222228527069,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7413954734802246,0.2342111319303512,1.0657089948654177,284.90264892578125,284.95001220703125,299.7896728515625,296.9620361328125,298.2966613769531,297.2558898925781,284.90460205078125,1.0,0.5521664619445801,0.5768226981163025,0.5768226981163025,1.0,1.0,-2.9286701679229736,1.198696494102478,1.7299737930297852,0.5409068465232849,0.8904029726982117,0.8904029726982117,0.0,137.91744995117188,183.0,70702.9375,0.0,2117.316162109375,1.0,278.86187744140625,283.19195556640625,299.9891662597656,303.6937561035156,293.1499938964844,293.1499938964844,279.1499938964844,37173.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774785757064819,1.0,0.0,0.0,3.901444673538208,3.901468992233277,8.118007599478005e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10887.3427734375,0.0,1283.3251953125,2371.396484375,0.0,2267.53125,0.7887765765190125,1.0,0.0,3.0,1.0,0.0
18007080,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8725594878196716,0.3880377113819122,0.3508086502552032,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8907985687255859,0.4129301309585571,0.3925544917583465,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8815442323684692,0.4000887274742126,0.281221330165863,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8561719655990601,0.3663830459117889,0.3489222228527069,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7413954734802246,0.2342111319303512,1.0657089948654177,284.90264892578125,284.95001220703125,299.7896728515625,296.9620361328125,298.2966613769531,297.2558898925781,284.90460205078125,1.0,0.5521664619445801,0.5768226981163025,0.5768226981163025,1.0,1.0,-2.9286701679229736,1.198696494102478,1.7299737930297852,0.5409068465232849,0.8904029726982117,0.8904029726982117,0.0,137.91744995117188,183.0,70702.9375,0.0,2117.316162109375,1.0,278.86187744140625,283.19195556640625,299.9891662597656,303.6937561035156,293.1499938964844,293.1499938964844,279.1499938964844,37173.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774785757064819,1.0,0.0,0.0,3.901444673538208,3.901468992233277,8.118007599478005e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10887.3427734375,0.0,1283.3251953125,2371.396484375,0.0,2267.53125,0.7887765765190125,1.0,0.0,3.0,1.0,0.0
18007140,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8462098836898804,0.3894824385643005,0.3524503409862518,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8635843396186829,0.4150877892971039,0.3950494825839996,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.854320228099823,0.4012691974639892,0.2823623418807983,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8314002752304077,0.3679462373256683,0.3508880734443664,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7202025651931763,0.2346712052822113,1.0704718828201294,285.0368957519531,284.95001220703125,299.8500061035156,296.9851379394531,298.3191833496094,297.2549743652344,285.0365600585937,1.0,0.5652527213096619,0.5747321248054504,0.5747321248054504,1.0,1.0,-2.9430947303771973,1.2025598287582395,1.7405349016189575,0.5414446592330933,1.0,1.0,0.0,156.16758728027344,186.0,70315.046875,0.0,2233.60498046875,1.0,279.1381225585937,283.33135986328125,299.969482421875,303.5829772949219,293.1499938964844,293.1499938964844,278.8500061035156,34020.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711054682731628,1.0,0.0,0.0,4.007839202880859,4.007863998413086,8.566810265620006e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12014.75,0.0,1348.4227294921875,2371.396484375,0.0,2210.661376953125,0.8043665885925293,1.0,0.0,3.0,1.0,0.0
18007200,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8462098836898804,0.3894824385643005,0.3524503409862518,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8635843396186829,0.4150877892971039,0.3950494825839996,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.854320228099823,0.4012691974639892,0.2823623418807983,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8314002752304077,0.3679462373256683,0.3508880734443664,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7202025651931763,0.2346712052822113,1.0704718828201294,285.0368957519531,284.95001220703125,299.8500061035156,296.9851379394531,298.3191833496094,297.2549743652344,285.0365600585937,1.0,0.5652527213096619,0.5747321248054504,0.5747321248054504,1.0,1.0,-2.9430947303771973,1.2025598287582395,1.7405349016189575,0.5414446592330933,1.0,1.0,0.0,156.16758728027344,186.0,70315.046875,0.0,2233.60498046875,1.0,279.1381225585937,283.33135986328125,299.969482421875,303.5829772949219,293.1499938964844,293.1499938964844,278.8500061035156,34020.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711054682731628,1.0,0.0,0.0,4.007839202880859,4.007863998413086,8.566810265620006e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12014.75,0.0,1348.4227294921875,2371.396484375,0.0,2210.661376953125,0.8043665885925293,1.0,0.0,3.0,1.0,0.0
18007260,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8321681022644043,0.3899222314357757,0.3536308109760284,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8492524027824402,0.4165452420711517,0.3971476852893829,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8398028016090393,0.4016516804695129,0.283193290233612,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8180265426635742,0.3688712120056152,0.3524659276008606,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7075501680374146,0.2347071915864944,1.0736454725265503,284.8978271484375,284.95001220703125,299.90838623046875,297.0062255859375,298.33642578125,297.2471923828125,284.8989562988281,1.0,0.5736098289489746,0.5725547075271606,0.5725547075271606,1.0,1.0,-2.9537582397460938,1.2045577764511108,1.749200463294983,0.5411863327026367,0.9078195691108704,0.9078195691108704,0.0,168.48631286621094,174.0,71462.234375,0.0,2314.371337890625,1.0,278.8623962402344,283.1715393066406,300.03179931640625,303.7779235839844,293.1499938964844,293.1499938964844,278.54998779296875,37075.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796347141265869,1.0,0.0,0.0,3.963012218475342,3.963037014007568,8.376244409191713e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12266.2392578125,0.0,1334.6431884765625,2371.396484375,0.0,2286.861328125,0.7993167638778687,1.0,0.0,3.0,1.0,0.0
18007320,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8321681022644043,0.3899222314357757,0.3536308109760284,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8492524027824402,0.4165452420711517,0.3971476852893829,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8398028016090393,0.4016516804695129,0.283193290233612,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8180265426635742,0.3688712120056152,0.3524659276008606,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7075501680374146,0.2347071915864944,1.0736454725265503,284.8978271484375,284.95001220703125,299.90838623046875,297.0062255859375,298.33642578125,297.2471923828125,284.8989562988281,1.0,0.5736098289489746,0.5725547075271606,0.5725547075271606,1.0,1.0,-2.9537582397460938,1.2045577764511108,1.749200463294983,0.5411863327026367,0.9078195691108704,0.9078195691108704,0.0,168.48631286621094,174.0,71462.234375,0.0,2314.371337890625,1.0,278.8623962402344,283.1715393066406,300.03179931640625,303.7779235839844,293.1499938964844,293.1499938964844,278.54998779296875,37075.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796347141265869,1.0,0.0,0.0,3.963012218475342,3.963037014007568,8.376244409191713e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12266.2392578125,0.0,1334.6431884765625,2371.396484375,0.0,2286.861328125,0.7993167638778687,1.0,0.0,3.0,1.0,0.0
18007380,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8296582102775574,0.3900995552539825,0.3537984490394592,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8472850918769836,0.4177447557449341,0.3983248472213745,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8372090458869934,0.4017424881458282,0.2832900583744049,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.815890371799469,0.3695284426212311,0.3531474769115448,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7049121260643005,0.2345175743103027,1.0731804370880127,284.8751220703125,284.95001220703125,299.9667053222656,297.0271301269531,298.3522033691406,297.2377014160156,284.877685546875,1.0,0.5747854113578796,0.5703772902488708,0.5703772902488708,1.0,1.0,-2.955755710601806,1.2026647329330444,1.7530908584594729,0.5388643741607666,0.8267143368721008,0.8267143368721008,0.0,170.85658264160156,162.0,71630.34375,0.0,2329.889892578125,1.0,278.56427001953125,283.1312255859375,300.0372619628906,303.8088073730469,293.1499938964844,293.1499938964844,278.8500061035156,39626.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839831113815308,1.0,0.0,0.0,3.7468786239624015,3.746902227401733,7.487516882065393e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11057.8623046875,0.0,1177.77880859375,2371.396484375,0.0,2325.97509765625,0.7651609778404236,1.0,0.0,3.0,1.0,0.0
18007440,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8296582102775574,0.3900995552539825,0.3537984490394592,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8472850918769836,0.4177447557449341,0.3983248472213745,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8372090458869934,0.4017424881458282,0.2832900583744049,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.815890371799469,0.3695284426212311,0.3531474769115448,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7049121260643005,0.2345175743103027,1.0731804370880127,284.8751220703125,284.95001220703125,299.9667053222656,297.0271301269531,298.3522033691406,297.2377014160156,284.877685546875,1.0,0.5747854113578796,0.5703772902488708,0.5703772902488708,1.0,1.0,-2.955755710601806,1.2026647329330444,1.7530908584594729,0.5388643741607666,0.8267143368721008,0.8267143368721008,0.0,170.85658264160156,162.0,71630.34375,0.0,2329.889892578125,1.0,278.56427001953125,283.1312255859375,300.0372619628906,303.8088073730469,293.1499938964844,293.1499938964844,278.8500061035156,39626.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839831113815308,1.0,0.0,0.0,3.7468786239624015,3.746902227401733,7.487516882065393e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11057.8623046875,0.0,1177.77880859375,2371.396484375,0.0,2325.97509765625,0.7651609778404236,1.0,0.0,3.0,1.0,0.0
18007500,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8319056630134583,0.3908754885196686,0.3541428744792938,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8498905301094055,0.4188230037689209,0.3990564942359924,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8394026160240173,0.4023056328296661,0.2834614813327789,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8182111382484436,0.3702620267868042,0.3535871803760528,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7068056464195251,0.2347029447555542,1.0730684995651243,284.9950866699219,284.95001220703125,299.995849609375,297.0375061035156,298.3631591796875,297.2381286621094,284.9978942871094,1.0,0.5739348530769348,0.5692885518074036,0.5692885518074036,1.0,1.0,-2.957643747329712,1.2021104097366333,1.7555334568023682,0.537799060344696,0.90140300989151,0.90140300989151,0.0,169.1819610595703,162.0,70975.34375,0.0,2324.828369140625,1.0,278.7841796875,283.2599792480469,299.9971618652344,303.61822509765625,293.1499938964844,293.1499938964844,278.8500061035156,35551.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771505117416382,1.0,0.0,0.0,3.784480571746826,3.784503698348999,7.638553256583691e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11373.974609375,0.0,1175.779296875,2371.396484375,0.0,2264.594482421875,0.7683438062667847,1.0,0.0,3.0,1.0,0.0
18007560,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8362231850624084,0.3918546438217163,0.3548552989959717,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8546060919761658,0.4200675189495086,0.4000568389892578,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8436405658721924,0.4030304849147796,0.2838448286056518,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8224393725395203,0.3711336553096771,0.3542468845844269,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7105420231819153,0.2350170612335205,1.0736818313598633,284.9959411621094,284.95001220703125,300.02496337890625,297.0477905273437,298.3753356933594,297.2404479980469,284.99566650390625,1.0,0.5725499987602234,0.5683044791221619,0.5683044791221619,1.0,1.0,-2.9616916179656982,1.2026258707046509,1.7590657472610474,0.5373534560203552,0.9177619814872742,0.9177619814872742,0.0,166.1190643310547,150.0,71101.53125,0.0,2316.60009765625,1.0,278.83624267578125,283.25946044921875,300.0171203613281,303.6734313964844,293.1499938964844,293.1499938964844,278.54998779296875,34602.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743304371833801,1.0,0.0,0.0,3.841618299484253,3.841641664505005,7.870946774346521e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12140.44140625,0.0,1213.8492431640625,2371.396484375,0.0,2239.388671875,0.7758449912071228,1.0,0.0,3.0,1.0,0.0
18007620,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8467913269996643,0.3927812874317169,0.3556341826915741,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8663527369499207,0.421858549118042,0.4016066789627075,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8542199730873108,0.4036406278610229,0.2841986715793609,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8327423334121704,0.3722268044948578,0.3551332652568817,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.719357430934906,0.2352721840143203,1.0738250017166138,284.9108581542969,284.95001220703125,300.08306884765625,297.0682373046875,298.3948669433594,297.23736572265625,284.9121398925781,1.0,0.568386971950531,0.5663362741470337,0.5663362741470337,1.0,1.0,-2.966160774230957,1.2020213603973389,1.7641394138336182,0.5357638001441956,0.8412989377975464,0.8412989377975464,0.0,158.43121337890625,138.0,71742.671875,0.0,2285.69921875,1.0,278.563720703125,283.15679931640625,300.08160400390625,303.8445129394531,293.1499938964844,293.1499938964844,278.8500061035156,37879.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803475260734558,1.0,0.0,0.0,3.7331604957580566,3.7331836223602295,7.43279088055715e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11086.1083984375,0.0,1153.73876953125,2371.396484375,0.0,2293.260986328125,0.7606627345085144,1.0,0.0,3.0,1.0,0.0
18007680,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8467913269996643,0.3927812874317169,0.3556341826915741,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8663527369499207,0.421858549118042,0.4016066789627075,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8542199730873108,0.4036406278610229,0.2841986715793609,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8327423334121704,0.3722268044948578,0.3551332652568817,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.719357430934906,0.2352721840143203,1.0738250017166138,284.9108581542969,284.95001220703125,300.08306884765625,297.0682373046875,298.3948669433594,297.23736572265625,284.9121398925781,1.0,0.568386971950531,0.5663362741470337,0.5663362741470337,1.0,1.0,-2.966160774230957,1.2020213603973389,1.7641394138336182,0.5357638001441956,0.8412989377975464,0.8412989377975464,0.0,158.43121337890625,138.0,71742.671875,0.0,2285.69921875,1.0,278.563720703125,283.15679931640625,300.08160400390625,303.8445129394531,293.1499938964844,293.1499938964844,278.8500061035156,37879.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803475260734558,1.0,0.0,0.0,3.7331604957580566,3.7331836223602295,7.43279088055715e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11086.1083984375,0.0,1153.73876953125,2371.396484375,0.0,2293.260986328125,0.7606627345085144,1.0,0.0,3.0,1.0,0.0
18007740,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8620634078979492,0.3945429623126983,0.3566018939018249,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8830175995826721,0.4242614805698395,0.4032859802246094,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8695372343063354,0.4049034416675567,0.2846361994743347,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8472866415977478,0.3738403618335724,0.3560937941074371,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7311970591545105,0.2358983904123306,1.0741840600967407,285.0096130371094,284.95001220703125,300.1410217285156,297.0884094238281,298.4181213378906,297.2406921386719,285.0091552734375,1.0,0.5631074905395508,0.5643681287765503,0.5643681287765503,1.0,1.0,-2.9714486598968506,1.2017632722854614,1.7696853876113892,0.5341639518737793,0.9329612255096436,0.9329612255096436,0.0,148.62832641601562,126.0,71337.6015625,0.0,2245.4384765625,1.0,278.8355712890625,283.264404296875,300.0676574707031,303.73590087890625,293.1499938964844,293.1499938964844,278.54998779296875,34044.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730146050453186,1.0,0.0,0.0,3.850030422210693,3.850053787231445,7.90545527706854e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12186.2421875,0.0,1216.2435302734375,2371.396484375,0.0,2227.65478515625,0.7768387198448181,1.0,0.0,3.0,1.0,0.0
18007800,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8620634078979492,0.3945429623126983,0.3566018939018249,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8830175995826721,0.4242614805698395,0.4032859802246094,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8695372343063354,0.4049034416675567,0.2846361994743347,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8472866415977478,0.3738403618335724,0.3560937941074371,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7311970591545105,0.2358983904123306,1.0741840600967407,285.0096130371094,284.95001220703125,300.1410217285156,297.0884094238281,298.4181213378906,297.2406921386719,285.0091552734375,1.0,0.5631074905395508,0.5643681287765503,0.5643681287765503,1.0,1.0,-2.9714486598968506,1.2017632722854614,1.7696853876113892,0.5341639518737793,0.9329612255096436,0.9329612255096436,0.0,148.62832641601562,126.0,71337.6015625,0.0,2245.4384765625,1.0,278.8355712890625,283.264404296875,300.0676574707031,303.73590087890625,293.1499938964844,293.1499938964844,278.54998779296875,34044.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730146050453186,1.0,0.0,0.0,3.850030422210693,3.850053787231445,7.90545527706854e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12186.2421875,0.0,1216.2435302734375,2371.396484375,0.0,2227.65478515625,0.7768387198448181,1.0,0.0,3.0,1.0,0.0
18007860,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.88059002161026,0.3953300714492798,0.3571759462356567,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9029824137687684,0.4260103106498718,0.4047103524208069,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8881551027297974,0.4054084420204162,0.2848476469516754,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.865095317363739,0.37486332654953,0.3568216860294342,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7453294992446899,0.2361783236265182,1.0740280151367188,284.9080810546875,284.95001220703125,300.1988220214844,297.1082458496094,298.4367980957031,297.2368469238281,284.9095153808594,1.0,0.5571635961532593,0.5624098777770996,0.5624098777770996,1.0,1.0,-2.974799394607544,1.2006070613861084,1.774192452430725,0.5322423577308655,0.8485053777694702,0.8485053777694702,0.0,138.22091674804688,114.0,72049.4453125,0.0,2198.55810546875,1.0,278.5634460449219,283.14599609375,300.12677001953125,303.90740966796875,293.1499938964844,293.1499938964844,278.8500061035156,37680.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800393104553223,1.0,0.0,0.0,3.757439613342285,3.757462978363037,7.529785079896101e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11128.9287109375,0.0,1171.056396484375,2371.396484375,0.0,2290.4931640625,0.7645887732505798,1.0,0.0,3.0,1.0,0.0
18007920,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.88059002161026,0.3953300714492798,0.3571759462356567,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9029824137687684,0.4260103106498718,0.4047103524208069,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8881551027297974,0.4054084420204162,0.2848476469516754,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.865095317363739,0.37486332654953,0.3568216860294342,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7453294992446899,0.2361783236265182,1.0740280151367188,284.9080810546875,284.95001220703125,300.1988220214844,297.1082458496094,298.4367980957031,297.2368469238281,284.9095153808594,1.0,0.5571635961532593,0.5624098777770996,0.5624098777770996,1.0,1.0,-2.974799394607544,1.2006070613861084,1.774192452430725,0.5322423577308655,0.8485053777694702,0.8485053777694702,0.0,138.22091674804688,114.0,72049.4453125,0.0,2198.55810546875,1.0,278.5634460449219,283.14599609375,300.12677001953125,303.90740966796875,293.1499938964844,293.1499938964844,278.8500061035156,37680.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800393104553223,1.0,0.0,0.0,3.757439613342285,3.757462978363037,7.529785079896101e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11128.9287109375,0.0,1171.056396484375,2371.396484375,0.0,2290.4931640625,0.7645887732505798,1.0,0.0,3.0,1.0,0.0
18007980,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9049420952796936,0.3970000445842743,0.3579825758934021,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9310560822486876,0.4283937513828277,0.406296819448471,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9129122495651244,0.4066110551357269,0.2851845622062683,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8887203335762024,0.3764322400093078,0.3576666414737701,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7642541527748108,0.2368139177560806,1.0741337537765503,285.00933837890625,284.95001220703125,300.2563781738281,297.1277770996094,298.4594116210937,297.2398376464844,285.00885009765625,1.0,0.5508109331130981,0.5604516863822937,0.5604516863822937,1.0,1.0,-2.979217052459717,1.1999080181121826,1.7793090343475342,0.5303560495376587,0.940932273864746,0.940932273864746,0.0,126.89342498779295,102.0,71606.0625,0.0,2148.756103515625,1.0,278.8358154296875,283.2564392089844,300.10845947265625,303.7919311523437,293.1499938964844,293.1499938964844,278.54998779296875,34049.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729448080062866,1.0,0.0,0.0,3.871736526489258,3.8717598915100098,7.994847237569047e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12236.9287109375,0.0,1233.91796875,2371.396484375,0.0,2227.032958984375,0.7806381583213806,1.0,0.0,3.0,1.0,0.0
