time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008040,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9049420952796936,0.3970000445842743,0.3579825758934021,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9310560822486876,0.4283937513828277,0.406296819448471,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9129122495651244,0.4066110551357269,0.2851845622062683,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8887203335762024,0.3764322400093078,0.3576666414737701,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7642541527748108,0.2368139177560806,1.0741337537765503,285.00933837890625,284.95001220703125,300.2563781738281,297.1277770996094,298.4594116210937,297.2398376464844,285.00885009765625,1.0,0.5508109331130981,0.5604516863822937,0.5604516863822937,1.0,1.0,-2.979217052459717,1.1999080181121826,1.7793090343475342,0.5303560495376587,0.940932273864746,0.940932273864746,0.0,126.89342498779295,102.0,71606.0625,0.0,2148.756103515625,1.0,278.8358154296875,283.2564392089844,300.10845947265625,303.7919311523437,293.1499938964844,293.1499938964844,278.54998779296875,34049.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729448080062866,1.0,0.0,0.0,3.871736526489258,3.8717598915100098,7.994847237569047e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12236.9287109375,0.0,1233.91796875,2371.396484375,0.0,2227.032958984375,0.7806381583213806,1.0,0.0,3.0,1.0,0.0
18008100,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.920600175857544,0.3974674046039581,0.3584171831607818,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.947835087776184,0.42934450507164,0.4071311354637146,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.929040253162384,0.4069392383098602,0.2853853106498718,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9028599262237548,0.3770055472850799,0.3581279814243316,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7758713960647583,0.2370137870311737,1.074385166168213,284.8888244628906,284.95001220703125,300.2850646972656,297.1374206542969,298.4691162109375,297.23883056640625,284.8847961425781,1.0,0.5475915670394897,0.5594726204872131,0.5594726204872131,1.0,1.0,-2.9818451404571533,1.1997178792953491,1.7821272611618042,0.5295659899711609,0.8618309497833252,0.8618309497833252,0.0,121.11442565917967,102.0,72491.53125,0.0,2123.93115234375,1.0,278.6120910644531,283.11798095703125,300.1655578613281,304.001953125,293.1499938964844,293.1499938964844,278.54998779296875,36613.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783111929893494,1.0,0.0,0.0,3.851630926132202,3.851654767990112,7.912029218459793e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11928.322265625,0.0,1237.8233642578125,2371.396484375,0.0,2274.990966796875,0.7782430648803711,1.0,0.0,3.0,1.0,0.0
18008160,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9372225999832152,0.3977198898792267,0.358466625213623,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9639673829078674,0.4301357567310333,0.4076830744743347,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.945536196231842,0.4070849120616913,0.285349041223526,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9184717535972596,0.3774271011352539,0.3583352565765381,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7879990935325623,0.2371033281087875,1.0738707780838013,284.9046630859375,284.95001220703125,300.3136901855469,297.1469421386719,298.47760009765625,297.23590087890625,284.9063415527344,1.0,0.5442135334014893,0.5585166811943054,0.5585166811943054,1.0,1.0,-2.9821574687957764,1.1985334157943726,1.7836240530014038,0.5282750725746155,0.8530958294868469,0.8530958294868469,0.0,115.6026611328125,90.0,72319.28125,0.0,2096.440185546875,1.0,278.5634765625,283.1353759765625,300.1656188964844,303.9612121582031,293.1499938964844,293.1499938964844,278.8500061035156,37713.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799631357192993,1.0,0.0,0.0,3.779942512512207,3.779966115951538,7.620245128237002e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11166.7236328125,0.0,1188.965087890625,2371.396484375,0.0,2289.809326171875,0.7684813141822815,1.0,0.0,3.0,1.0,0.0
18008220,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9771398305892944,0.3993483483791351,0.3592084944248199,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9982921481132508,0.4325353503227234,0.4092379808425903,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9835936427116394,0.4082805514335632,0.2856606543064117,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9606987833976746,0.3789859116077423,0.3591447472572326,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8194639682769775,0.2377517968416214,1.0739316940307615,285.0098571777344,284.95001220703125,300.3707580566406,297.16571044921875,298.4998474121094,297.23895263671875,285.0093688964844,1.0,0.5374405980110168,0.5566049218177795,0.5566049218177795,1.0,1.0,-2.9861953258514404,1.1976600885391235,1.788535237312317,0.5262889266014099,0.9474295377731324,0.9474295377731324,0.0,103.78361511230467,110.0,71844.1484375,0.0,2043.3004150390625,1.0,278.8360290527344,283.2496643066406,300.1462707519531,303.8427124023437,293.1499938964844,293.1499938964844,278.54998779296875,34098.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728359699249268,1.0,0.0,0.0,3.890807867050171,3.890831470489502,8.07380274636671e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12282.490234375,0.0,1249.944091796875,2371.396484375,0.0,2226.063232421875,0.7840318083763123,1.0,0.0,3.0,1.0,0.0
18008280,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9771398305892944,0.3993483483791351,0.3592084944248199,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9982921481132508,0.4325353503227234,0.4092379808425903,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9835936427116394,0.4082805514335632,0.2856606543064117,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9606987833976746,0.3789859116077423,0.3591447472572326,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8194639682769775,0.2377517968416214,1.0739316940307615,285.0098571777344,284.95001220703125,300.3707580566406,297.16571044921875,298.4998474121094,297.23895263671875,285.0093688964844,1.0,0.5374405980110168,0.5566049218177795,0.5566049218177795,1.0,1.0,-2.9861953258514404,1.1976600885391235,1.788535237312317,0.5262889266014099,0.9474295377731324,0.9474295377731324,0.0,103.78361511230467,110.0,71844.1484375,0.0,2043.3004150390625,1.0,278.8360290527344,283.2496643066406,300.1462707519531,303.8427124023437,293.1499938964844,293.1499938964844,278.54998779296875,34098.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728359699249268,1.0,0.0,0.0,3.890807867050171,3.890831470489502,8.07380274636671e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12282.490234375,0.0,1249.944091796875,2371.396484375,0.0,2226.063232421875,0.7840318083763123,1.0,0.0,3.0,1.0,0.0
18008340,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9741050601005554,0.3999742269515991,0.360099047422409,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9964776635169984,0.4344073235988617,0.4112831652164459,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9805275201797484,0.4087142944335937,0.2861737310886383,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9575538039207458,0.3799408376216888,0.360283762216568,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8167321085929871,0.2380220741033554,1.0759960412979126,284.9072265625,284.95001220703125,300.427490234375,297.1840515136719,298.5179748535156,297.2353820800781,284.90899658203125,1.0,0.5402314066886902,0.5546931624412537,0.5546931624412537,1.0,1.0,-2.994335889816284,1.198542833328247,1.795793056488037,0.5251796841621399,0.8610806465148926,0.8610806465148926,0.0,105.2444839477539,130.0,72672.4765625,0.0,2064.571533203125,1.0,278.56298828125,283.1288146972656,300.20294189453125,304.0139465332031,293.1499938964844,293.1499938964844,278.8500061035156,37584.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798672318458557,1.0,0.0,0.0,3.803622722625733,3.803646326065064,7.716021173109766e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11215.1650390625,0.0,1206.75244140625,2371.396484375,0.0,2288.9482421875,0.7724903225898743,1.0,0.0,3.0,1.0,0.0
18008400,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9741050601005554,0.3999742269515991,0.360099047422409,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9964776635169984,0.4344073235988617,0.4112831652164459,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9805275201797484,0.4087142944335937,0.2861737310886383,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9575538039207458,0.3799408376216888,0.360283762216568,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8167321085929871,0.2380220741033554,1.0759960412979126,284.9072265625,284.95001220703125,300.427490234375,297.1840515136719,298.5179748535156,297.2353820800781,284.90899658203125,1.0,0.5402314066886902,0.5546931624412537,0.5546931624412537,1.0,1.0,-2.994335889816284,1.198542833328247,1.795793056488037,0.5251796841621399,0.8610806465148926,0.8610806465148926,0.0,105.2444839477539,130.0,72672.4765625,0.0,2064.571533203125,1.0,278.56298828125,283.1288146972656,300.20294189453125,304.0139465332031,293.1499938964844,293.1499938964844,278.8500061035156,37584.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798672318458557,1.0,0.0,0.0,3.803622722625733,3.803646326065064,7.716021173109766e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11215.1650390625,0.0,1206.75244140625,2371.396484375,0.0,2288.9482421875,0.7724903225898743,1.0,0.0,3.0,1.0,0.0
18008460,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.945936381816864,0.4014063477516174,0.3614681661128998,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9735782146453856,0.4366295039653778,0.4135375022888183,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.953191578388214,0.409784585237503,0.2870211899280548,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9276719689369202,0.381379097700119,0.3618236482143402,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.793766975402832,0.2385468333959579,1.0795490741729736,285.0194396972656,284.95001220703125,300.48388671875,297.20196533203125,298.53912353515625,297.2369079589844,285.0185241699219,1.0,0.5478876233100891,0.5527780652046204,0.5527780652046204,1.0,1.0,-3.0058159828186035,1.2008525133132937,1.80496346950531,0.5246282815933228,0.9637797474861144,0.9637797474861144,0.0,114.68973541259766,150.0,72326.6015625,0.0,2132.763671875,1.0,278.8371887207031,283.2470703125,300.1838073730469,303.9026794433594,293.1499938964844,293.1499938964844,278.54998779296875,33920.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730934023857117,1.0,0.0,0.0,3.9206972122192383,3.920721054077149,8.198325645025761e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12366.5185546875,0.0,1273.3214111328125,2371.396484375,0.0,2228.357421875,0.7889584898948669,1.0,0.0,3.0,1.0,0.0
18008520,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.945936381816864,0.4014063477516174,0.3614681661128998,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9735782146453856,0.4366295039653778,0.4135375022888183,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.953191578388214,0.409784585237503,0.2870211899280548,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9276719689369202,0.381379097700119,0.3618236482143402,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.793766975402832,0.2385468333959579,1.0795490741729736,285.0194396972656,284.95001220703125,300.48388671875,297.20196533203125,298.53912353515625,297.2369079589844,285.0185241699219,1.0,0.5478876233100891,0.5527780652046204,0.5527780652046204,1.0,1.0,-3.0058159828186035,1.2008525133132937,1.80496346950531,0.5246282815933228,0.9637797474861144,0.9637797474861144,0.0,114.68973541259766,150.0,72326.6015625,0.0,2132.763671875,1.0,278.8371887207031,283.2470703125,300.1838073730469,303.9026794433594,293.1499938964844,293.1499938964844,278.54998779296875,33920.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730934023857117,1.0,0.0,0.0,3.9206972122192383,3.920721054077149,8.198325645025761e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12366.5185546875,0.0,1273.3214111328125,2371.396484375,0.0,2228.357421875,0.7889584898948669,1.0,0.0,3.0,1.0,0.0
18008580,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9072725772857666,0.4017128944396972,0.362598717212677,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9373345971107484,0.4381224513053894,0.4157348871231079,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9140959978103638,0.4099853932857513,0.287776231765747,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8917727470397949,0.3821098208427429,0.3632946610450744,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7649455666542053,0.2385839074850082,1.0831239223480225,284.9045715332031,284.95001220703125,300.5399169921875,297.2193908691406,298.5552062988281,297.2305908203125,284.9064025878906,1.0,0.558274507522583,0.5508629083633423,0.5508629083633423,1.0,1.0,-3.016796827316284,1.2028710842132568,1.8139256238937376,0.5240958333015442,0.8731525540351868,0.8731525540351868,0.0,129.10350036621094,170.0,73290.6015625,0.0,2226.13330078125,1.0,278.5624084472656,283.1131896972656,300.2417297363281,304.0856018066406,293.1499938964844,293.1499938964844,278.8500061035156,37443.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808578014373779,1.0,0.0,0.0,3.848286867141724,3.848310708999634,7.89829641689721e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11293.5693359375,0.0,1241.649169921875,2371.396484375,0.0,2297.84521484375,0.7799040079116821,1.0,0.0,3.0,1.0,0.0
18008640,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9072725772857666,0.4017128944396972,0.362598717212677,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9373345971107484,0.4381224513053894,0.4157348871231079,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9140959978103638,0.4099853932857513,0.287776231765747,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8917727470397949,0.3821098208427429,0.3632946610450744,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7649455666542053,0.2385839074850082,1.0831239223480225,284.9045715332031,284.95001220703125,300.5399169921875,297.2193908691406,298.5552062988281,297.2305908203125,284.9064025878906,1.0,0.558274507522583,0.5508629083633423,0.5508629083633423,1.0,1.0,-3.016796827316284,1.2028710842132568,1.8139256238937376,0.5240958333015442,0.8731525540351868,0.8731525540351868,0.0,129.10350036621094,170.0,73290.6015625,0.0,2226.13330078125,1.0,278.5624084472656,283.1131896972656,300.2417297363281,304.0856018066406,293.1499938964844,293.1499938964844,278.8500061035156,37443.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808578014373779,1.0,0.0,0.0,3.848286867141724,3.848310708999634,7.89829641689721e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11293.5693359375,0.0,1241.649169921875,2371.396484375,0.0,2297.84521484375,0.7799040079116821,1.0,0.0,3.0,1.0,0.0
18008700,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8905104398727417,0.4021794199943542,0.3630823194980621,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9183495044708252,0.4390897750854492,0.4167844355106354,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8966445922851562,0.410318911075592,0.2880998253822326,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.875673234462738,0.3826456665992737,0.3639664053916931,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7515823245048523,0.2386783212423324,1.0846396684646606,285.0209350585937,284.95001220703125,300.5677795410156,297.2279357910156,298.56451416015625,297.22967529296875,285.024658203125,1.0,0.5639923214912415,0.5499053597450256,0.5499053597450256,1.0,1.0,-3.021653413772583,1.2035987377166748,1.8180545568466189,0.5235832333564758,0.9542776346206664,0.9542776346206664,0.0,137.41468811035156,170.0,72668.3359375,0.0,2277.629150390625,1.0,278.7869873046875,283.2402648925781,300.2034606933594,303.90802001953125,293.1499938964844,293.1499938964844,278.8500061035156,34664.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758790254592896,1.0,0.0,0.0,3.893242359161377,3.893266201019287,8.083909506240161e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11635.8466796875,0.0,1256.46923828125,2371.396484375,0.0,2253.22021484375,0.7861080169677734,1.0,0.0,3.0,1.0,0.0
18008760,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8761174082756042,0.4028577506542206,0.3639519214630127,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9026228189468384,0.4402245581150055,0.4181330502033233,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8819615244865417,0.4108368754386902,0.2886653840541839,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8618273735046387,0.3833301961421966,0.3648969531059265,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7402307391166687,0.238872617483139,1.0869200229644775,285.0237731933594,284.95001220703125,300.5955505371094,297.236328125,298.5749206542969,297.2308044433594,285.02301025390625,1.0,0.5700668692588806,0.5488664507865906,0.5488664507865906,1.0,1.0,-3.0288569927215576,1.2052208185195925,1.823636054992676,0.5234599113464355,0.9813753962516784,0.9813753962516784,0.0,145.89215087890625,190.0,72904.59375,0.0,2334.411865234375,1.0,278.8373413085937,283.2387084960937,300.2195129394531,303.9688415527344,293.1499938964844,293.1499938964844,278.54998779296875,33964.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743536829948425,1.0,0.0,0.0,3.9595892429351807,3.95961332321167,8.361781738130958e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12461.869140625,0.0,1306.453857421875,2371.396484375,0.0,2239.59619140625,0.7959060668945312,1.0,0.0,3.0,1.0,0.0
18008820,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8494435548782349,0.4029200077056885,0.365030437707901,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8749399781227112,0.44157475233078,0.4203785955905914,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8547438383102417,0.4108553826808929,0.2894214987754822,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8365999460220337,0.3838726878166199,0.3663628101348877,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7191225290298462,0.2387057244777679,1.0903769731521606,284.9004821777344,284.95001220703125,300.6507568359375,297.2527160644531,298.58953857421875,297.2235412597656,284.9023132324219,1.0,0.5825652480125427,0.5467886328697205,0.5467886328697205,1.0,1.0,-3.0396876335144043,1.206829071044922,1.8328585624694824,0.522546648979187,0.8856500387191772,0.8856500387191772,0.0,164.58912658691406,193.0,73909.2890625,0.0,2451.135498046875,1.0,278.5619201660156,283.0960388183594,300.27557373046875,304.1520080566406,293.1499938964844,293.1499938964844,278.8500061035156,37381.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821789383888245,1.0,0.0,0.0,3.894880771636963,3.8949050903320312,8.090714800346177e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11372.0771484375,0.0,1279.5228271484375,2371.396484375,0.0,2309.725341796875,0.7878704071044922,1.0,0.0,3.0,1.0,0.0
18008880,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8494435548782349,0.4029200077056885,0.365030437707901,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8749399781227112,0.44157475233078,0.4203785955905914,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8547438383102417,0.4108553826808929,0.2894214987754822,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8365999460220337,0.3838726878166199,0.3663628101348877,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7191225290298462,0.2387057244777679,1.0903769731521606,284.9004821777344,284.95001220703125,300.6507568359375,297.2527160644531,298.58953857421875,297.2235412597656,284.9023132324219,1.0,0.5825652480125427,0.5467886328697205,0.5467886328697205,1.0,1.0,-3.0396876335144043,1.206829071044922,1.8328585624694824,0.522546648979187,0.8856500387191772,0.8856500387191772,0.0,164.58912658691406,193.0,73909.2890625,0.0,2451.135498046875,1.0,278.5619201660156,283.0960388183594,300.27557373046875,304.1520080566406,293.1499938964844,293.1499938964844,278.8500061035156,37381.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821789383888245,1.0,0.0,0.0,3.894880771636963,3.8949050903320312,8.090714800346177e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11372.0771484375,0.0,1279.5228271484375,2371.396484375,0.0,2309.725341796875,0.7878704071044922,1.0,0.0,3.0,1.0,0.0
18008940,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8360230922698975,0.4038982987403869,0.3660240769386291,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8610077500343323,0.4435752332210541,0.4224715232849121,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8409572243690491,0.4115863442420959,0.2900684773921966,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.823805570602417,0.3849601745605469,0.3676292896270752,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7070020437240601,0.2388443499803543,1.0925153493881226,285.0240173339844,284.95001220703125,300.7054748535156,297.2685241699219,298.60809326171875,297.223388671875,285.02313232421875,1.0,0.5902846455574036,0.5447108149528503,0.5447108149528503,1.0,1.0,-3.048264980316162,1.2074230909347534,1.8408418893814087,0.5209665894508362,0.9957130551338196,0.9957130551338196,0.0,176.5602264404297,181.0,73387.5078125,0.0,2529.419677734375,1.0,278.8380432128906,283.2274475097656,300.2511901855469,304.02764892578125,293.1499938964844,293.1499938964844,278.54998779296875,34114.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755704522132874,1.0,0.0,0.0,3.9967408180236816,3.99676513671875,8.519429002262768e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12544.9619140625,0.0,1339.5582275390625,2371.396484375,0.0,2250.46240234375,0.8025302886962891,1.0,0.0,3.0,1.0,0.0
18009000,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8360230922698975,0.4038982987403869,0.3660240769386291,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8610077500343323,0.4435752332210541,0.4224715232849121,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8409572243690491,0.4115863442420959,0.2900684773921966,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.823805570602417,0.3849601745605469,0.3676292896270752,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7070020437240601,0.2388443499803543,1.0925153493881226,285.0240173339844,284.95001220703125,300.7054748535156,297.2685241699219,298.60809326171875,297.223388671875,285.02313232421875,1.0,0.5902846455574036,0.5447108149528503,0.5447108149528503,1.0,1.0,-3.048264980316162,1.2074230909347534,1.8408418893814087,0.5209665894508362,0.9957130551338196,0.9957130551338196,0.0,176.5602264404297,181.0,73387.5078125,0.0,2529.419677734375,1.0,278.8380432128906,283.2274475097656,300.2511901855469,304.02764892578125,293.1499938964844,293.1499938964844,278.54998779296875,34114.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755704522132874,1.0,0.0,0.0,3.9967408180236816,3.99676513671875,8.519429002262768e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12544.9619140625,0.0,1339.5582275390625,2371.396484375,0.0,2250.46240234375,0.8025302886962891,1.0,0.0,3.0,1.0,0.0
18009060,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8344517350196838,0.403901070356369,0.3664110600948334,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8600397109985352,0.4448976516723633,0.42402383685112,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8393039107322693,0.4115778505802154,0.2903103232383728,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8225137591362,0.3854562938213348,0.368380606174469,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7052504420280457,0.2386309653520584,1.0925434827804563,284.8919677734375,284.95001220703125,300.7597351074219,297.2837829589844,298.6221008300781,297.2167663574219,284.8936767578125,1.0,0.5912812352180481,0.5426319241523743,0.5426319241523743,1.0,1.0,-3.0518367290496826,1.205775260925293,1.8460615873336792,0.5184662342071533,0.8916611671447754,0.8916611671447754,0.0,178.3511199951172,169.0,74264.5859375,0.0,2545.515380859375,1.0,278.5615539550781,283.0783996582031,300.3050231933594,304.2030639648437,293.1499938964844,293.1499938964844,278.8500061035156,37531.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830758094787598,1.0,0.0,0.0,3.928386688232422,3.928411245346069,8.23051493625826e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11418.10546875,0.0,1308.832275390625,2371.396484375,0.0,2317.7998046875,0.7937769293785095,1.0,0.0,3.0,1.0,0.0
18009120,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8344517350196838,0.403901070356369,0.3664110600948334,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8600397109985352,0.4448976516723633,0.42402383685112,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8393039107322693,0.4115778505802154,0.2903103232383728,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8225137591362,0.3854562938213348,0.368380606174469,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7052504420280457,0.2386309653520584,1.0925434827804563,284.8919677734375,284.95001220703125,300.7597351074219,297.2837829589844,298.6221008300781,297.2167663574219,284.8936767578125,1.0,0.5912812352180481,0.5426319241523743,0.5426319241523743,1.0,1.0,-3.0518367290496826,1.205775260925293,1.8460615873336792,0.5184662342071533,0.8916611671447754,0.8916611671447754,0.0,178.3511199951172,169.0,74264.5859375,0.0,2545.515380859375,1.0,278.5615539550781,283.0783996582031,300.3050231933594,304.2030639648437,293.1499938964844,293.1499938964844,278.8500061035156,37531.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830758094787598,1.0,0.0,0.0,3.928386688232422,3.928411245346069,8.23051493625826e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11418.10546875,0.0,1308.832275390625,2371.396484375,0.0,2317.7998046875,0.7937769293785095,1.0,0.0,3.0,1.0,0.0
18009180,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8401297330856323,0.4049555957317352,0.3668255507946014,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8669235110282898,0.4469867050647735,0.4255226850509643,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.844960629940033,0.4124013185501098,0.2905212044715881,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8282321691513062,0.386613517999649,0.3690365850925445,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7101614475250244,0.2388500273227691,1.091832995414734,285.01837158203125,284.95001220703125,300.8134460449219,297.29840087890625,298.6407165527344,297.2182922363281,285.0175170898437,1.0,0.5887508392333984,0.5405530333518982,0.5405530333518982,1.0,1.0,-3.054317235946656,1.2036423683166504,1.8506749868392944,0.5154736638069153,0.9990214705467224,0.9990214705467224,0.0,173.71435546875,157.0,73557.796875,0.0,2526.093505859375,1.0,278.8382873535156,283.21539306640625,300.2784423828125,304.0663146972656,293.1499938964844,293.1499938964844,278.54998779296875,34345.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759199738502502,1.0,0.0,0.0,4.017117500305176,4.017142295837402,8.606520509601978e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12579.509765625,0.0,1359.180908203125,2371.396484375,0.0,2253.586669921875,0.8063380122184753,1.0,0.0,3.0,1.0,0.0
18009240,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8401297330856323,0.4049555957317352,0.3668255507946014,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8669235110282898,0.4469867050647735,0.4255226850509643,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.844960629940033,0.4124013185501098,0.2905212044715881,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8282321691513062,0.386613517999649,0.3690365850925445,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7101614475250244,0.2388500273227691,1.091832995414734,285.01837158203125,284.95001220703125,300.8134460449219,297.29840087890625,298.6407165527344,297.2182922363281,285.0175170898437,1.0,0.5887508392333984,0.5405530333518982,0.5405530333518982,1.0,1.0,-3.054317235946656,1.2036423683166504,1.8506749868392944,0.5154736638069153,0.9990214705467224,0.9990214705467224,0.0,173.71435546875,157.0,73557.796875,0.0,2526.093505859375,1.0,278.8382873535156,283.21539306640625,300.2784423828125,304.0663146972656,293.1499938964844,293.1499938964844,278.54998779296875,34345.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759199738502502,1.0,0.0,0.0,4.017117500305176,4.017142295837402,8.606520509601978e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12579.509765625,0.0,1359.180908203125,2371.396484375,0.0,2253.586669921875,0.8063380122184753,1.0,0.0,3.0,1.0,0.0
18009300,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8449183106422424,0.4051671326160431,0.3671249151229858,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8724886178970337,0.4478285014629364,0.4263491928577423,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8497685194015503,0.4125917255878448,0.2906931936740875,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8329343199729919,0.3870247006416321,0.3694345653057098,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7142290472984314,0.2388834506273269,1.09172523021698,284.8893127441406,284.95001220703125,300.840087890625,297.3054504394531,298.64874267578125,297.2171936035156,284.8836975097656,1.0,0.586762547492981,0.5395135283470154,0.5395135283470154,1.0,1.0,-3.0562314987182617,1.202838659286499,1.8533927202224727,0.5141942501068115,0.9161227941513062,0.9161227941513062,0.0,169.99029541015625,157.0,74549.09375,0.0,2510.308837890625,1.0,278.60894775390625,283.06610107421875,300.332763671875,304.2773132324219,293.1499938964844,293.1499938964844,278.54998779296875,36257.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812027335166931,1.0,0.0,0.0,4.007095813751221,4.007120609283447,8.563632150071498e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12256.7998046875,0.0,1366.1474609375,2371.396484375,0.0,2300.9453125,0.8053769469261169,1.0,0.0,3.0,1.0,0.0
18009360,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8497675657272339,0.4050862789154053,0.3669733107089996,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8782439231872559,0.4484550654888153,0.4268361926078796,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.854716956615448,0.4125412106513977,0.2905892729759216,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.837777853012085,0.3872372806072235,0.3695318698883056,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7182518839836121,0.2387819737195968,1.090718388557434,284.88800048828125,284.95001220703125,300.8666076660156,297.3123779296875,298.6553039550781,297.2137145996094,284.88995361328125,1.0,0.5842960476875305,0.5385730266571045,0.5385730266571045,1.0,1.0,-3.055419921875,1.2009985446929932,1.8544212579727173,0.5124749541282654,0.8926600217819214,0.8926600217819214,0.0,166.04051208496094,145.0,74354.5859375,0.0,2488.194091796875,1.0,278.56170654296875,283.0693359375,300.3311462402344,304.2350158691406,293.1499938964844,293.1499938964844,278.8500061035156,37691.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828927040100098,1.0,0.0,0.0,3.940829515457153,3.94085431098938,8.282736416731495e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11432.7021484375,0.0,1320.673095703125,2371.396484375,0.0,2316.150634765625,0.7961286902427673,1.0,0.0,3.0,1.0,0.0
18009420,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8638633489608765,0.4062536060810089,0.3672997057437897,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.89423668384552,0.4506980180740356,0.428275316953659,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8689510226249695,0.4135065674781799,0.2907505333423614,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8514751195907593,0.3885231018066406,0.370106428861618,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7291861772537231,0.2391408085823059,1.0896844863891602,285.0177001953125,284.95001220703125,300.919189453125,297.3256530761719,298.674560546875,297.2170104980469,285.0169372558594,1.0,0.5787174701690674,0.5366920232772827,0.5366920232772827,1.0,1.0,-3.0571749210357666,1.1987920999526978,1.8583828210830688,0.5095594525337219,1.0,1.0,0.0,156.20947265625,133.0,73611.5546875,0.0,2440.24951171875,1.0,278.83837890625,283.2097473144531,300.304443359375,304.0956420898437,293.1499938964844,293.1499938964844,278.54998779296875,34437.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754889726638794,1.0,0.0,0.0,4.025186061859131,4.025210857391357,8.641129056741192e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12595.0791015625,0.0,1367.0101318359375,2371.396484375,0.0,2249.734375,0.8078516721725464,1.0,0.0,3.0,1.0,0.0
18009480,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8638633489608765,0.4062536060810089,0.3672997057437897,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.89423668384552,0.4506980180740356,0.428275316953659,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8689510226249695,0.4135065674781799,0.2907505333423614,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8514751195907593,0.3885231018066406,0.370106428861618,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7291861772537231,0.2391408085823059,1.0896844863891602,285.0177001953125,284.95001220703125,300.919189453125,297.3256530761719,298.674560546875,297.2170104980469,285.0169372558594,1.0,0.5787174701690674,0.5366920232772827,0.5366920232772827,1.0,1.0,-3.0571749210357666,1.1987920999526978,1.8583828210830688,0.5095594525337219,1.0,1.0,0.0,156.20947265625,133.0,73611.5546875,0.0,2440.24951171875,1.0,278.83837890625,283.2097473144531,300.304443359375,304.0956420898437,293.1499938964844,293.1499938964844,278.54998779296875,34437.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754889726638794,1.0,0.0,0.0,4.025186061859131,4.025210857391357,8.641129056741192e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12595.0791015625,0.0,1367.0101318359375,2371.396484375,0.0,2249.734375,0.8078516721725464,1.0,0.0,3.0,1.0,0.0
18009540,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.88126140832901,0.4064604043960571,0.3674107491970062,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9141147136688232,0.4522951543331146,0.4295991957187652,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8865509629249573,0.4137592017650604,0.2908155024051666,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8685228228569031,0.3892503976821899,0.3705891966819763,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7423832416534424,0.2391843199729919,1.088558554649353,284.88983154296875,284.95001220703125,300.9711608886719,297.3382568359375,298.6893615722656,297.2137145996094,284.8911437988281,1.0,0.5725681781768799,0.5348110198974609,0.5348110198974609,1.0,1.0,-3.058212995529175,1.196220636367798,1.861992239952088,0.5066492557525635,0.8954899311065674,0.8954899311065674,0.0,145.66934204101562,121.0,74414.40625,0.0,2387.20947265625,1.0,278.5624084472656,283.0652770996094,300.3558044433594,304.2623291015625,293.1499938964844,293.1499938964844,278.8500061035156,37630.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823384404182434,1.0,0.0,0.0,3.948848009109497,3.948872804641724,8.316476964864705e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11447.5966796875,0.0,1327.01708984375,2371.396484375,0.0,2311.1611328125,0.7975466251373291,1.0,0.0,3.0,1.0,0.0
18009600,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.88126140832901,0.4064604043960571,0.3674107491970062,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9141147136688232,0.4522951543331146,0.4295991957187652,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8865509629249573,0.4137592017650604,0.2908155024051666,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8685228228569031,0.3892503976821899,0.3705891966819763,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7423832416534424,0.2391843199729919,1.088558554649353,284.88983154296875,284.95001220703125,300.9711608886719,297.3382568359375,298.6893615722656,297.2137145996094,284.8911437988281,1.0,0.5725681781768799,0.5348110198974609,0.5348110198974609,1.0,1.0,-3.058212995529175,1.196220636367798,1.861992239952088,0.5066492557525635,0.8954899311065674,0.8954899311065674,0.0,145.66934204101562,121.0,74414.40625,0.0,2387.20947265625,1.0,278.5624084472656,283.0652770996094,300.3558044433594,304.2623291015625,293.1499938964844,293.1499938964844,278.8500061035156,37630.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823384404182434,1.0,0.0,0.0,3.948848009109497,3.948872804641724,8.316476964864705e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11447.5966796875,0.0,1327.01708984375,2371.396484375,0.0,2311.1611328125,0.7975466251373291,1.0,0.0,3.0,1.0,0.0
18009660,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9038862586021424,0.407688558101654,0.3677394688129425,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9415363669395448,0.4546596705913543,0.4310939311981201,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9095097184181212,0.4148215651512146,0.2910026907920837,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8908240795135498,0.3906257748603821,0.3711905181407928,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7597907185554504,0.239628180861473,1.0876415967941284,285.0190734863281,284.95001220703125,301.0224609375,297.3501281738281,298.7086181640625,297.218017578125,285.0184020996094,1.0,0.566035270690918,0.5330088138580322,0.5330088138580322,1.0,1.0,-3.06024169921875,1.1941884756088257,1.8660532236099243,0.5038573145866394,1.0,1.0,0.0,134.2424774169922,109.0,73652.8046875,0.0,2331.332275390625,1.0,278.8384704589844,283.2059936523437,300.32891845703125,304.122802734375,293.1499938964844,293.1499938964844,278.54998779296875,34470.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749772667884827,1.0,0.0,0.0,4.030844211578369,4.030869007110596,8.665438713251206e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12608.1669921875,0.0,1372.2579345703125,2371.396484375,0.0,2245.163330078125,0.8088789582252502,1.0,0.0,3.0,1.0,0.0
18009720,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9038862586021424,0.407688558101654,0.3677394688129425,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9415363669395448,0.4546596705913543,0.4310939311981201,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9095097184181212,0.4148215651512146,0.2910026907920837,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8908240795135498,0.3906257748603821,0.3711905181407928,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7597907185554504,0.239628180861473,1.0876415967941284,285.0190734863281,284.95001220703125,301.0224609375,297.3501281738281,298.7086181640625,297.218017578125,285.0184020996094,1.0,0.566035270690918,0.5330088138580322,0.5330088138580322,1.0,1.0,-3.06024169921875,1.1941884756088257,1.8660532236099243,0.5038573145866394,1.0,1.0,0.0,134.2424774169922,109.0,73652.8046875,0.0,2331.332275390625,1.0,278.8384704589844,283.2059936523437,300.32891845703125,304.122802734375,293.1499938964844,293.1499938964844,278.54998779296875,34470.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749772667884827,1.0,0.0,0.0,4.030844211578369,4.030869007110596,8.665438713251206e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12608.1669921875,0.0,1372.2579345703125,2371.396484375,0.0,2245.163330078125,0.8088789582252502,1.0,0.0,3.0,1.0,0.0
18009780,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9337326288223268,0.407937616109848,0.3678607642650604,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9715034365653992,0.4563604295253753,0.432485818862915,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.93997323513031,0.4151545166969299,0.2911015152931213,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9188721179962158,0.3914254903793335,0.3717116713523865,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7816394567489624,0.2397343814373016,1.0866576433181765,284.8901672363281,284.95001220703125,301.0730895996094,297.3612365722656,298.7232360839844,297.2154235839844,284.8915100097656,1.0,0.5593430399894714,0.5312066078186035,0.5312066078186035,1.0,1.0,-3.061631202697754,1.1918314695358276,1.8697997331619265,0.5010995864868164,0.8981214165687561,0.8981214165687561,0.0,122.82894134521484,97.0,74470.84375,0.0,2274.27734375,1.0,278.5623779296875,283.0602111816406,300.3790588378906,304.2889099121094,293.1499938964844,293.1499938964844,278.25,37600.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818756103515625,1.0,0.0,0.0,3.956310272216797,3.956335067749024,8.347938091901597e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12829.8896484375,0.0,1333.1607666015625,2371.396484375,0.0,2306.996337890625,0.7988238334655762,1.0,0.0,3.0,1.0,0.0
18009840,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9337326288223268,0.407937616109848,0.3678607642650604,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9715034365653992,0.4563604295253753,0.432485818862915,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.93997323513031,0.4151545166969299,0.2911015152931213,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9188721179962158,0.3914254903793335,0.3717116713523865,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7816394567489624,0.2397343814373016,1.0866576433181765,284.8901672363281,284.95001220703125,301.0730895996094,297.3612365722656,298.7232360839844,297.2154235839844,284.8915100097656,1.0,0.5593430399894714,0.5312066078186035,0.5312066078186035,1.0,1.0,-3.061631202697754,1.1918314695358276,1.8697997331619265,0.5010995864868164,0.8981214165687561,0.8981214165687561,0.0,122.82894134521484,97.0,74470.84375,0.0,2274.27734375,1.0,278.5623779296875,283.0602111816406,300.3790588378906,304.2889099121094,293.1499938964844,293.1499938964844,278.25,37600.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818756103515625,1.0,0.0,0.0,3.956310272216797,3.956335067749024,8.347938091901597e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12829.8896484375,0.0,1333.1607666015625,2371.396484375,0.0,2306.996337890625,0.7988238334655762,1.0,0.0,3.0,1.0,0.0
