time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009900,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.9503688216209412,0.4078744351863861,0.36765918135643,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.9857085943222046,0.4570644497871399,0.4329797923564911,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.95638906955719,0.4151548743247986,0.2909826040267944,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.9359094500541688,0.3916811048984527,0.371782898902893,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.7940739393234253,0.2396751195192337,1.0855321884155271,284.8131103515625,284.95001220703125,301.09814453125,297.36651611328125,298.7294616699219,297.2127990722656,284.81622314453125,1.0,0.5558194518089294,0.5303055047988892,0.5303055047988892,1.0,1.0,-3.06057357788086,1.189897060394287,1.8706763982772827,0.4993223249912262,0.8135489821434021,0.8135489821434021,0.0,117.24166870117188,97.0,74772.5078125,0.0,2243.19482421875,1.0,278.31707763671875,282.9720764160156,300.3975830078125,304.3988647460937,293.1499938964844,293.1499938964844,278.25,40748.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857621908187866,1.0,0.0,0.0,3.835340023040772,3.835364818572998,7.845241611903475e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12328.509765625,0.0,1257.1219482421875,2371.396484375,0.0,2342.026611328125,0.7792746424674988,1.0,0.0,3.0,1.0,0.0
18009960,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9674428701400756,0.4080124795436859,0.3674315512180328,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990061521530152,0.4579185843467712,0.4332268238067627,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9729706645011902,0.4153065085411072,0.2908409237861633,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9541772603988647,0.3920526504516601,0.371823251247406,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8078309893608093,0.2396748065948486,1.0842576026916504,284.8768310546875,284.95001220703125,301.1230163574219,297.37158203125,298.7364501953125,297.2115173339844,284.8788452148437,1.0,0.5521854162216187,0.529421329498291,0.529421329498291,1.0,1.0,-3.0586953163146973,1.1876261234283447,1.871069073677063,0.497451514005661,0.8221888542175293,0.8221888542175293,0.0,111.68575286865234,117.0,74420.53125,0.0,2211.006591796875,1.0,278.2647705078125,283.02880859375,300.376220703125,304.29931640625,293.1499938964844,293.1499938964844,278.54998779296875,39718.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849665880203247,1.0,0.0,0.0,3.7322747707366943,3.7322983741760254,7.429263746416837e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11523.23046875,0.0,1167.124755859375,2371.396484375,0.0,2334.844970703125,0.7627519369125366,1.0,0.0,3.0,1.0,0.0
18010020,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9668474793434144,0.4094517529010772,0.3684828281402588,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.4607933759689331,0.4355894327163696,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9722923040390016,0.4165922403335571,0.2915740609169006,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9537410140037536,0.3936072587966919,0.3731059432029724,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8070105314254761,0.2402070760726928,1.0860859155654907,284.9947204589844,284.95001220703125,301.1722106933594,297.381103515625,298.75701904296875,297.2191772460937,284.9955749511719,1.0,0.5547362565994263,0.5276529788970947,0.5276529788970947,1.0,1.0,-3.067646741867065,1.18853759765625,1.879109144210816,0.4958337247371673,0.9101608395576476,0.9101608395576476,0.0,112.49571990966795,137.0,73870.578125,0.0,2231.178955078125,1.0,278.5354309082031,283.1565246582031,300.3515014648437,304.1538391113281,293.1499938964844,293.1499938964844,278.25,34762.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755700349807739,1.0,0.0,0.0,3.819462299346924,3.8194854259490967,7.780419082337175e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12652.6787109375,0.0,1197.3375244140625,2371.396484375,0.0,2250.458984375,0.7723255157470703,1.0,0.0,3.0,1.0,0.0
18010080,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9668474793434144,0.4094517529010772,0.3684828281402588,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.4607933759689331,0.4355894327163696,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9722923040390016,0.4165922403335571,0.2915740609169006,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9537410140037536,0.3936072587966919,0.3731059432029724,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8070105314254761,0.2402070760726928,1.0860859155654907,284.9947204589844,284.95001220703125,301.1722106933594,297.381103515625,298.75701904296875,297.2191772460937,284.9955749511719,1.0,0.5547362565994263,0.5276529788970947,0.5276529788970947,1.0,1.0,-3.067646741867065,1.18853759765625,1.879109144210816,0.4958337247371673,0.9101608395576476,0.9101608395576476,0.0,112.49571990966795,137.0,73870.578125,0.0,2231.178955078125,1.0,278.5354309082031,283.1565246582031,300.3515014648437,304.1538391113281,293.1499938964844,293.1499938964844,278.25,34762.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755700349807739,1.0,0.0,0.0,3.819462299346924,3.8194854259490967,7.780419082337175e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12652.6787109375,0.0,1197.3375244140625,2371.396484375,0.0,2250.458984375,0.7723255157470703,1.0,0.0,3.0,1.0,0.0
18010140,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9389172792434692,0.4098375737667084,0.3694531619548797,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9785475134849548,0.4625670611858368,0.4382141828536987,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9451149106025696,0.4171023964881897,0.2923691272735595,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9251734018325806,0.3945437669754028,0.3745429813861847,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7849129438400269,0.2403337210416793,1.0890480279922483,284.91729736328125,284.95001220703125,301.2206115722656,297.3897705078125,298.7713928222656,297.21746826171875,284.9176330566406,1.0,0.5622422099113464,0.5258845686912537,0.5258845686912537,1.0,1.0,-3.0782155990600586,1.1900362968444824,1.8881791830062864,0.4949621260166168,0.8413094282150269,0.8413094282150269,0.0,122.23702239990234,157.0,74622.921875,0.0,2301.460693359375,1.0,278.26446533203125,283.0557861328125,300.403564453125,304.3193664550781,293.1499938964844,293.1499938964844,278.54998779296875,37567.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816163897514343,1.0,0.0,0.0,3.72327184677124,3.723294734954834,7.393464898086677e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11563.1494140625,0.0,1143.739501953125,2371.396484375,0.0,2304.6650390625,0.7586708664894104,1.0,0.0,3.0,1.0,0.0
18010200,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9389172792434692,0.4098375737667084,0.3694531619548797,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9785475134849548,0.4625670611858368,0.4382141828536987,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9451149106025696,0.4171023964881897,0.2923691272735595,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9251734018325806,0.3945437669754028,0.3745429813861847,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7849129438400269,0.2403337210416793,1.0890480279922483,284.91729736328125,284.95001220703125,301.2206115722656,297.3897705078125,298.7713928222656,297.21746826171875,284.9176330566406,1.0,0.5622422099113464,0.5258845686912537,0.5258845686912537,1.0,1.0,-3.0782155990600586,1.1900362968444824,1.8881791830062864,0.4949621260166168,0.8413094282150269,0.8413094282150269,0.0,122.23702239990234,157.0,74622.921875,0.0,2301.460693359375,1.0,278.26446533203125,283.0557861328125,300.403564453125,304.3193664550781,293.1499938964844,293.1499938964844,278.54998779296875,37567.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816163897514343,1.0,0.0,0.0,3.72327184677124,3.723294734954834,7.393464898086677e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11563.1494140625,0.0,1143.739501953125,2371.396484375,0.0,2304.6650390625,0.7586708664894104,1.0,0.0,3.0,1.0,0.0
18010260,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9044410586357116,0.4108930230140686,0.3707188665866852,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.94723242521286,0.4649553000926971,0.440819501876831,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9101069569587708,0.4181437492370605,0.2933674156665802,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.893008828163147,0.3958944976329803,0.3762174546718597,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7593628764152527,0.2406497299671173,1.092657208442688,285.0108337402344,284.95001220703125,301.2682189941406,297.3975830078125,298.7884521484375,297.2209777832031,285.01043701171875,1.0,0.5724238157272339,0.5239976644515991,0.5239976644515991,1.0,1.0,-3.090420246124268,1.192007303237915,1.8984129428863523,0.4939883649349212,0.9314306974411012,0.9314306974411012,0.0,136.33511352539062,177.0,74297.5,0.0,2398.23095703125,1.0,278.5355224609375,283.1583557128906,300.3813781738281,304.206298828125,293.1499938964844,293.1499938964844,278.25,33979.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753477096557617,1.0,0.0,0.0,3.841566801071167,3.841590166091919,7.870736453696736e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12730.283203125,0.0,1208.9093017578125,2371.396484375,0.0,2248.472412109375,0.7752949595451355,1.0,0.0,3.0,1.0,0.0
18010320,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9044410586357116,0.4108930230140686,0.3707188665866852,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.94723242521286,0.4649553000926971,0.440819501876831,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9101069569587708,0.4181437492370605,0.2933674156665802,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.893008828163147,0.3958944976329803,0.3762174546718597,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7593628764152527,0.2406497299671173,1.092657208442688,285.0108337402344,284.95001220703125,301.2682189941406,297.3975830078125,298.7884521484375,297.2209777832031,285.01043701171875,1.0,0.5724238157272339,0.5239976644515991,0.5239976644515991,1.0,1.0,-3.090420246124268,1.192007303237915,1.8984129428863523,0.4939883649349212,0.9314306974411012,0.9314306974411012,0.0,136.33511352539062,177.0,74297.5,0.0,2398.23095703125,1.0,278.5355224609375,283.1583557128906,300.3813781738281,304.206298828125,293.1499938964844,293.1499938964844,278.25,33979.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753477096557617,1.0,0.0,0.0,3.841566801071167,3.841590166091919,7.870736453696736e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12730.283203125,0.0,1208.9093017578125,2371.396484375,0.0,2248.472412109375,0.7752949595451355,1.0,0.0,3.0,1.0,0.0
18010380,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8740183711051941,0.4108648300170898,0.3716040551662445,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9125946760177612,0.4666020274162292,0.4432408809661865,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8792629837989807,0.4183432161808014,0.2941726148128509,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8637091517448425,0.3965513110160827,0.3776987493038177,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7356880903244019,0.2404795587062835,1.0957446098327637,284.9127197265625,284.95001220703125,301.31500244140625,297.4045104980469,298.8000793457031,297.2166442871094,284.91387939453125,1.0,0.5839802622795105,0.5221108198165894,0.5221108198165894,1.0,1.0,-3.100863218307495,1.193152666091919,1.9077104330062864,0.4927675724029541,0.8515028357505798,0.8515028357505798,0.0,153.57444763183594,197.0,75113.25,0.0,2509.00830078125,1.0,278.2635192871094,283.0396728515625,300.42547607421875,304.36981201171875,293.1499938964844,293.1499938964844,278.54998779296875,37445.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827669978141785,1.0,0.0,0.0,3.758779525756836,3.758802890777588,7.535156782978447e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11624.2646484375,0.0,1170.2857666015625,2371.396484375,0.0,2315.018798828125,0.764573872089386,1.0,0.0,3.0,1.0,0.0
18010440,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8740183711051941,0.4108648300170898,0.3716040551662445,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9125946760177612,0.4666020274162292,0.4432408809661865,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8792629837989807,0.4183432161808014,0.2941726148128509,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8637091517448425,0.3965513110160827,0.3776987493038177,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7356880903244019,0.2404795587062835,1.0957446098327637,284.9127197265625,284.95001220703125,301.31500244140625,297.4045104980469,298.8000793457031,297.2166442871094,284.91387939453125,1.0,0.5839802622795105,0.5221108198165894,0.5221108198165894,1.0,1.0,-3.100863218307495,1.193152666091919,1.9077104330062864,0.4927675724029541,0.8515028357505798,0.8515028357505798,0.0,153.57444763183594,197.0,75113.25,0.0,2509.00830078125,1.0,278.2635192871094,283.0396728515625,300.42547607421875,304.36981201171875,293.1499938964844,293.1499938964844,278.54998779296875,37445.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827669978141785,1.0,0.0,0.0,3.758779525756836,3.758802890777588,7.535156782978447e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11624.2646484375,0.0,1170.2857666015625,2371.396484375,0.0,2315.018798828125,0.764573872089386,1.0,0.0,3.0,1.0,0.0
18010500,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8606199026107788,0.4111966490745544,0.3720108568668365,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8982153534889221,0.4676844179630279,0.4444321095943451,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8657216429710388,0.4187025725841522,0.2945457994937897,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8509388566017151,0.397078275680542,0.3783996403217315,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7252823710441589,0.2404817640781402,1.097036838531494,285.01715087890625,284.95001220703125,301.33807373046875,297.4076538085937,298.8072509765625,297.2169494628906,285.0191650390625,1.0,0.5899815559387207,0.5211673378944397,0.5211673378944397,1.0,1.0,-3.105624198913574,1.1935220956802368,1.9121021032333367,0.4919614493846893,0.9257755875587464,0.9257755875587464,0.0,162.78392028808594,197.0,74536.0,0.0,2566.916748046875,1.0,278.4845886230469,283.15362548828125,300.3843994140625,304.1905822753906,293.1499938964844,293.1499938964844,278.54998779296875,34499.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780290842056274,1.0,0.0,0.0,3.810626983642578,3.810650110244751,7.744465619907714e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11966.81640625,0.0,1188.2535400390625,2371.396484375,0.0,2272.46240234375,0.7714962363243103,1.0,0.0,3.0,1.0,0.0
18010560,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8492695689201355,0.411688357591629,0.3727612495422363,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8861324191093445,0.4689028859138489,0.4459012448787689,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.854174792766571,0.4192064702510834,0.2951347827911377,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8400755524635315,0.3977247178554535,0.3793352544307709,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7159660458564758,0.2405609637498855,1.0989832878112793,285.0111999511719,284.95001220703125,301.36090087890625,297.4105224609375,298.81524658203125,297.21881103515625,285.0102233886719,1.0,0.5961882472038269,0.5201733112335205,0.5201733112335205,1.0,1.0,-3.1124637126922607,1.194668173789978,1.9177955389022827,0.491500586271286,0.9438106417655944,0.9438106417655944,0.0,171.9769287109375,200.0,74747.4296875,0.0,2628.966552734375,1.0,278.5365600585937,283.14617919921875,300.3954467773437,304.2452697753906,293.1499938964844,293.1499938964844,278.25,33945.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767320275306702,1.0,0.0,0.0,3.8764264583587646,3.8764498233795166,8.014226864361262e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12808.7978515625,0.0,1236.91845703125,2371.396484375,0.0,2260.848876953125,0.781241238117218,1.0,0.0,3.0,1.0,0.0
18010620,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8357782959938049,0.4115318655967712,0.3733417391777038,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8720318078994751,0.4705053567886352,0.4480883181095123,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8405853509902954,0.4193166196346283,0.2957299947738647,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8273293375968933,0.3982790410518646,0.3805199861526489,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7036325931549072,0.240228533744812,1.1003705263137815,284.9064025878906,284.95001220703125,301.4059143066406,297.41558837890625,298.8251953125,297.2139587402344,284.9076843261719,1.0,0.6036856174468994,0.5181851983070374,0.5181851983070374,1.0,1.0,-3.11961030960083,1.1941322088241575,1.9254781007766724,0.4894212186336517,0.8571990728378296,0.8571990728378296,0.0,184.2193756103516,188.0,75495.7890625,0.0,2708.119384765625,1.0,278.2631530761719,283.0227355957031,300.4365234375,304.4031066894531,293.1499938964844,293.1499938964844,278.54998779296875,37555.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841528058052063,1.0,0.0,0.0,3.7907235622406006,3.790747165679932,7.66377524996642e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11671.84375,0.0,1196.2679443359375,2371.396484375,0.0,2327.504638671875,0.7701545357704163,1.0,0.0,3.0,1.0,0.0
18010680,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8357782959938049,0.4115318655967712,0.3733417391777038,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8720318078994751,0.4705053567886352,0.4480883181095123,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8405853509902954,0.4193166196346283,0.2957299947738647,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8273293375968933,0.3982790410518646,0.3805199861526489,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7036325931549072,0.240228533744812,1.1003705263137815,284.9064025878906,284.95001220703125,301.4059143066406,297.41558837890625,298.8251953125,297.2139587402344,284.9076843261719,1.0,0.6036856174468994,0.5181851983070374,0.5181851983070374,1.0,1.0,-3.11961030960083,1.1941322088241575,1.9254781007766724,0.4894212186336517,0.8571990728378296,0.8571990728378296,0.0,184.2193756103516,188.0,75495.7890625,0.0,2708.119384765625,1.0,278.2631530761719,283.0227355957031,300.4365234375,304.4031066894531,293.1499938964844,293.1499938964844,278.54998779296875,37555.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841528058052063,1.0,0.0,0.0,3.7907235622406006,3.790747165679932,7.66377524996642e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11671.84375,0.0,1196.2679443359375,2371.396484375,0.0,2327.504638671875,0.7701545357704163,1.0,0.0,3.0,1.0,0.0
18010740,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8349878787994385,0.4123852550983429,0.3738551437854767,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8720675706863403,0.4728785455226898,0.4501200020313263,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8398459553718567,0.4202257096767425,0.2962064146995544,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8268442153930664,0.3994725346565246,0.3814775943756103,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7024844288825989,0.240273892879486,1.1001261472702026,285.005615234375,284.95001220703125,301.45001220703125,297.419677734375,298.83941650390625,297.21697998046875,285.0050354003906,1.0,0.6045143604278564,0.5161970853805542,0.5161970853805542,1.0,1.0,-3.1240975856781006,1.1924487352371216,1.9316487312316888,0.4866248667240143,0.946585178375244,0.946585178375244,0.0,185.46408081054688,176.0,74929.171875,0.0,2723.67822265625,1.0,278.5361328125,283.1331481933594,300.4036560058594,304.2665100097656,293.1499938964844,293.1499938964844,278.25,34204.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778248190879822,1.0,0.0,0.0,3.896047592163086,3.896071195602417,8.095562407106627e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12838.5634765625,0.0,1255.118408203125,2371.396484375,0.0,2270.63232421875,0.7850412130355835,1.0,0.0,3.0,1.0,0.0
18010800,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8349878787994385,0.4123852550983429,0.3738551437854767,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8720675706863403,0.4728785455226898,0.4501200020313263,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8398459553718567,0.4202257096767425,0.2962064146995544,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8268442153930664,0.3994725346565246,0.3814775943756103,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7024844288825989,0.240273892879486,1.1001261472702026,285.005615234375,284.95001220703125,301.45001220703125,297.419677734375,298.83941650390625,297.21697998046875,285.0050354003906,1.0,0.6045143604278564,0.5161970853805542,0.5161970853805542,1.0,1.0,-3.1240975856781006,1.1924487352371216,1.9316487312316888,0.4866248667240143,0.946585178375244,0.946585178375244,0.0,185.46408081054688,176.0,74929.171875,0.0,2723.67822265625,1.0,278.5361328125,283.1331481933594,300.4036560058594,304.2665100097656,293.1499938964844,293.1499938964844,278.25,34204.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778248190879822,1.0,0.0,0.0,3.896047592163086,3.896071195602417,8.095562407106627e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12838.5634765625,0.0,1255.118408203125,2371.396484375,0.0,2270.63232421875,0.7850412130355835,1.0,0.0,3.0,1.0,0.0
18010860,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8400439023971558,0.4123889803886413,0.3739325404167175,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8788121938705444,0.4746614992618561,0.4517998993396759,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.845115602016449,0.4205028414726257,0.2964165210723877,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8321820497512817,0.4001631140708923,0.382112979888916,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7068993449211121,0.2400429248809814,1.0987343788146973,284.9013671875,284.95001220703125,301.493408203125,297.4230041503906,298.8495178222656,297.2139587402344,284.9027099609375,1.0,0.6019627451896667,0.5142999291419983,0.5142999291419983,1.0,1.0,-3.125561475753784,1.189602971076965,1.9359586238861084,0.4834795892238617,0.8564752340316772,0.8564752340316772,0.0,180.9728546142578,164.0,75527.140625,0.0,2702.6533203125,1.0,278.26300048828125,283.01202392578125,300.4411926269531,304.4117736816406,293.1499938964844,293.1499938964844,278.54998779296875,37787.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846418619155884,1.0,0.0,0.0,3.800469636917114,3.800493240356445,7.703233677602839e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11674.5341796875,0.0,1205.818359375,2371.396484375,0.0,2331.91552734375,0.7720808982849121,1.0,0.0,3.0,1.0,0.0
18010920,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8400439023971558,0.4123889803886413,0.3739325404167175,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8788121938705444,0.4746614992618561,0.4517998993396759,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.845115602016449,0.4205028414726257,0.2964165210723877,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8321820497512817,0.4001631140708923,0.382112979888916,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7068993449211121,0.2400429248809814,1.0987343788146973,284.9013671875,284.95001220703125,301.493408203125,297.4230041503906,298.8495178222656,297.2139587402344,284.9027099609375,1.0,0.6019627451896667,0.5142999291419983,0.5142999291419983,1.0,1.0,-3.125561475753784,1.189602971076965,1.9359586238861084,0.4834795892238617,0.8564752340316772,0.8564752340316772,0.0,180.9728546142578,164.0,75527.140625,0.0,2702.6533203125,1.0,278.26300048828125,283.01202392578125,300.4411926269531,304.4117736816406,293.1499938964844,293.1499938964844,278.54998779296875,37787.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846418619155884,1.0,0.0,0.0,3.800469636917114,3.800493240356445,7.703233677602839e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11674.5341796875,0.0,1205.818359375,2371.396484375,0.0,2331.91552734375,0.7720808982849121,1.0,0.0,3.0,1.0,0.0
18010980,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8501448035240173,0.4134433567523956,0.3742737770080566,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8911395072937012,0.4772737622261047,0.4536794126033783,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8554739952087402,0.421628326177597,0.2967670857906341,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8423174023628235,0.4015483856201172,0.3828751146793365,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7154421806335449,0.2402537167072296,1.097439885139465,285.0033264160156,284.95001220703125,301.536376953125,297.42584228515625,298.8645324707031,297.21923828125,285.0028686523437,1.0,0.5975316762924194,0.5124027729034424,0.5124027729034424,1.0,1.0,-3.1280055046081543,1.1871589422225952,1.9408466815948489,0.480309396982193,0.9453343152999878,0.9453343152999878,0.0,172.78335571289062,152.0,74888.578125,0.0,2663.820556640625,1.0,278.53619384765625,283.1261291503906,300.40753173828125,304.2689819335937,293.1499938964844,293.1499938964844,278.25,34326.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778282165527344,1.0,0.0,0.0,3.899811029434204,3.899834871292114,8.111210831884819e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12834.1220703125,0.0,1259.2086181640625,2371.396484375,0.0,2270.662841796875,0.78582763671875,1.0,0.0,3.0,1.0,0.0
18011040,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8501448035240173,0.4134433567523956,0.3742737770080566,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8911395072937012,0.4772737622261047,0.4536794126033783,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8554739952087402,0.421628326177597,0.2967670857906341,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8423174023628235,0.4015483856201172,0.3828751146793365,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7154421806335449,0.2402537167072296,1.097439885139465,285.0033264160156,284.95001220703125,301.536376953125,297.42584228515625,298.8645324707031,297.21923828125,285.0028686523437,1.0,0.5975316762924194,0.5124027729034424,0.5124027729034424,1.0,1.0,-3.1280055046081543,1.1871589422225952,1.9408466815948489,0.480309396982193,0.9453343152999878,0.9453343152999878,0.0,172.78335571289062,152.0,74888.578125,0.0,2663.820556640625,1.0,278.53619384765625,283.1261291503906,300.40753173828125,304.2689819335937,293.1499938964844,293.1499938964844,278.25,34326.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778282165527344,1.0,0.0,0.0,3.899811029434204,3.899834871292114,8.111210831884819e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12834.1220703125,0.0,1259.2086181640625,2371.396484375,0.0,2270.662841796875,0.78582763671875,1.0,0.0,3.0,1.0,0.0
18011100,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8566529154777527,0.4136193096637726,0.3744855225086212,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8988586068153381,0.4783434867858886,0.4546716511249542,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8621495366096497,0.4219415187835693,0.2969840764999389,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8488004803657532,0.4020468294620514,0.3833055198192596,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7206093072891235,0.240263432264328,1.0970016717910769,284.8839416503906,284.95001220703125,301.5577087402344,297.42706298828125,298.87042236328125,297.21942138671875,284.880615234375,1.0,0.5949558615684509,0.5114542245864868,0.5114542245864868,1.0,1.0,-3.129709243774414,1.1861146688461304,1.9435946941375728,0.4788879454135895,0.864827036857605,0.864827036857605,0.0,167.96946716308594,152.0,75711.953125,0.0,2641.480712890625,1.0,278.3115539550781,282.9896850585937,300.4538879394531,304.4673767089844,293.1499938964844,293.1499938964844,278.25,36862.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829530239105225,1.0,0.0,0.0,3.873821020126343,3.873845100402832,8.003457310223894e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12494.40625,0.0,1257.9530029296875,2371.396484375,0.0,2316.69384765625,0.7823792695999146,1.0,0.0,3.0,1.0,0.0
18011160,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8631791472434998,0.4136075377464294,0.3743129670619964,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9067181944847108,0.4792754054069519,0.4553691148757934,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8689076900482178,0.4220964610576629,0.2969663739204407,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8554074168205261,0.4024134576320648,0.3834784924983978,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.725662112236023,0.2401792258024215,1.095811128616333,284.9013671875,284.95001220703125,301.57891845703125,297.4281616210937,298.8752136230469,297.2178649902344,284.90283203125,1.0,0.5920811891555786,0.5105815529823303,0.5105815529823303,1.0,1.0,-3.1290979385375977,1.1842317581176758,1.9448661804199217,0.4771123230457306,0.8560349345207214,0.8560349345207214,0.0,163.16275024414062,140.0,75463.5,0.0,2614.6259765625,1.0,278.26324462890625,283.0074462890625,300.44512939453125,304.41265869140625,293.1499938964844,293.1499938964844,278.54998779296875,37847.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843982577323914,1.0,0.0,0.0,3.8009986877441406,3.801022529602051,7.705378948230646e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11666.7646484375,0.0,1206.712158203125,2371.396484375,0.0,2329.71826171875,0.7722482681274414,1.0,0.0,3.0,1.0,0.0
18011220,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8808378577232361,0.4147733747959137,0.3746592402458191,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9289312362670898,0.4820788502693176,0.4573238790035248,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8869354128837585,0.4233754277229309,0.2973481118679046,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8730036616325378,0.4039429426193237,0.384272813796997,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7388141751289368,0.2405148446559906,1.0945874452590942,285.0040283203125,284.95001220703125,301.6210327148437,297.429931640625,298.8908386230469,297.2243347167969,285.0035705566406,1.0,0.586070716381073,0.5088361501693726,0.5088361501693726,1.0,1.0,-3.131799459457397,1.1821154356002808,1.9496839046478271,0.474158227443695,0.9456429481506348,0.9456429481506348,0.0,152.16146850585938,128.0,74834.4453125,0.0,2561.15283203125,1.0,278.53619384765625,283.1219482421875,300.4114074707031,304.2701110839844,293.1499938964844,293.1499938964844,278.25,34330.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775487899780273,1.0,0.0,0.0,3.900527238845825,3.900551080703736,8.114189995467314e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12827.4501953125,0.0,1259.8321533203125,2371.396484375,0.0,2268.16015625,0.7859625816345215,1.0,0.0,3.0,1.0,0.0
18011280,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8808378577232361,0.4147733747959137,0.3746592402458191,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9289312362670898,0.4820788502693176,0.4573238790035248,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8869354128837585,0.4233754277229309,0.2973481118679046,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8730036616325378,0.4039429426193237,0.384272813796997,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7388141751289368,0.2405148446559906,1.0945874452590942,285.0040283203125,284.95001220703125,301.6210327148437,297.429931640625,298.8908386230469,297.2243347167969,285.0035705566406,1.0,0.586070716381073,0.5088361501693726,0.5088361501693726,1.0,1.0,-3.131799459457397,1.1821154356002808,1.9496839046478271,0.474158227443695,0.9456429481506348,0.9456429481506348,0.0,152.16146850585938,128.0,74834.4453125,0.0,2561.15283203125,1.0,278.53619384765625,283.1219482421875,300.4114074707031,304.2701110839844,293.1499938964844,293.1499938964844,278.25,34330.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775487899780273,1.0,0.0,0.0,3.900527238845825,3.900551080703736,8.114189995467314e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12827.4501953125,0.0,1259.8321533203125,2371.396484375,0.0,2268.16015625,0.7859625816345215,1.0,0.0,3.0,1.0,0.0
18011340,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9016209840774536,0.4150075316429138,0.3747117817401886,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9545238614082336,0.4842337071895599,0.4591049253940582,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9082852005958556,0.4239611327648163,0.2975901067256927,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8939727544784546,0.4049188792705536,0.3849271237850189,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7545897364616394,0.2405343800783157,1.0931246280670166,284.90191650390625,284.95001220703125,301.6627197265625,297.43121337890625,298.90155029296875,297.2235717773437,284.9032592773437,1.0,0.5797558426856995,0.5070908069610596,0.5070908069610596,1.0,1.0,-3.133329629898072,1.1794661283493042,1.953863501548767,0.4710839092731476,0.8567227125167847,0.8567227125167847,0.0,141.01844787597656,116.0,75427.8828125,0.0,2504.564697265625,1.0,278.2629699707031,283.0027160644531,300.4484558105469,304.4140625,293.1499938964844,293.1499938964844,278.54998779296875,37822.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841901183128357,1.0,0.0,0.0,3.802895784378052,3.802919626235962,7.713072704973456e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11662.052734375,0.0,1208.03173828125,2371.396484375,0.0,2327.841064453125,0.7725491523742676,1.0,0.0,3.0,1.0,0.0
18011400,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9016209840774536,0.4150075316429138,0.3747117817401886,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9545238614082336,0.4842337071895599,0.4591049253940582,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9082852005958556,0.4239611327648163,0.2975901067256927,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8939727544784546,0.4049188792705536,0.3849271237850189,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7545897364616394,0.2405343800783157,1.0931246280670166,284.90191650390625,284.95001220703125,301.6627197265625,297.43121337890625,298.90155029296875,297.2235717773437,284.9032592773437,1.0,0.5797558426856995,0.5070908069610596,0.5070908069610596,1.0,1.0,-3.133329629898072,1.1794661283493042,1.953863501548767,0.4710839092731476,0.8567227125167847,0.8567227125167847,0.0,141.01844787597656,116.0,75427.8828125,0.0,2504.564697265625,1.0,278.2629699707031,283.0027160644531,300.4484558105469,304.4140625,293.1499938964844,293.1499938964844,278.54998779296875,37822.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841901183128357,1.0,0.0,0.0,3.802895784378052,3.802919626235962,7.713072704973456e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11662.052734375,0.0,1208.03173828125,2371.396484375,0.0,2327.841064453125,0.7725491523742676,1.0,0.0,3.0,1.0,0.0
18011460,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9149314165115356,0.415551096200943,0.3747166693210602,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.968591034412384,0.4856865108013153,0.4600213766098022,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9224355816841124,0.4245953261852264,0.2976962327957153,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9068210124969482,0.4056926667690277,0.3852417171001434,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.764458954334259,0.2406936883926391,1.0922080278396606,285.01092529296875,284.95001220703125,301.6842041015625,297.4316711425781,298.9090881347656,297.226318359375,285.0123291015625,1.0,0.5763405561447144,0.5062050819396973,0.5062050819396973,1.0,1.0,-3.1338353157043457,1.1780080795288086,1.955827116966248,0.46934574842453,0.9319445490837096,0.9319445490837096,0.0,135.05267333984375,116.0,74714.015625,0.0,2473.65234375,1.0,278.4893493652344,283.1226501464844,300.4039306640625,304.2248229980469,293.1499938964844,293.1499938964844,278.54998779296875,34756.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788730263710022,1.0,0.0,0.0,3.849670171737671,3.849693536758423,7.903976211309782e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12005.5029296875,0.0,1221.5692138671875,2371.396484375,0.0,2280.027587890625,0.7784625291824341,1.0,0.0,3.0,1.0,0.0
18011520,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9309569001197816,0.4162202775478363,0.3750718235969543,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.982587456703186,0.4871745705604553,0.4611575603485107,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9386783838272096,0.4253374934196472,0.2980171144008636,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9224601984024048,0.4065404534339905,0.3857778012752533,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.775782585144043,0.2409395724534988,1.0920770168304443,285.0048217773437,284.95001220703125,301.7039489746094,297.4319763183594,298.9170227050781,297.23046875,285.0043640136719,1.0,0.5732648968696594,0.505387544631958,0.505387544631958,1.0,1.0,-3.1364989280700684,1.1775649785995483,1.95893394947052,0.4681809842586517,0.946872889995575,0.946872889995575,0.0,129.18634033203125,104.0,74803.296875,0.0,2447.36669921875,1.0,278.5362243652344,283.1175231933594,300.4136962890625,304.2709350585937,293.1499938964844,293.1499938964844,278.25,34317.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773921489715576,1.0,0.0,0.0,3.902712821960449,3.90273642539978,8.123285510919231e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12824.021484375,0.0,1261.53515625,2371.396484375,0.0,2266.757568359375,0.7863329648971558,1.0,0.0,3.0,1.0,0.0
18011580,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9660751819610596,0.4164625704288482,0.3751190304756164,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.4897074401378631,0.4460408687591553,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.97307687997818,0.4259860515594482,0.2982912957668304,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9588429927825928,0.4075748026371002,0.3864702582359314,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8026168942451477,0.2409998178482055,1.0907025337219238,284.8951416015625,284.95001220703125,301.7447204589844,297.43218994140625,298.9280700683594,297.23077392578125,284.896484375,1.0,0.5666443109512329,0.5036842226982117,0.5036842226982117,1.0,1.0,-3.139632225036621,1.1758958101272583,1.9637364149093628,0.4627287089824676,0.8526706695556641,0.8526706695556641,0.0,117.29049682617188,124.0,75346.3046875,0.0,2373.10498046875,1.0,278.26300048828125,282.9931335449219,300.4495849609375,304.4125061035156,293.1499938964844,293.1499938964844,278.54998779296875,37941.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840856909751892,1.0,0.0,0.0,3.803797006607056,3.8038206100463854,7.716728305240395e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11643.70703125,0.0,1209.6739501953125,2371.396484375,0.0,2326.899658203125,0.7726443409919739,1.0,0.0,3.0,1.0,0.0
18011640,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9660751819610596,0.4164625704288482,0.3751190304756164,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.4897074401378631,0.4460408687591553,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.97307687997818,0.4259860515594482,0.2982912957668304,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9588429927825928,0.4075748026371002,0.3864702582359314,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8026168942451477,0.2409998178482055,1.0907025337219238,284.8951416015625,284.95001220703125,301.7447204589844,297.43218994140625,298.9280700683594,297.23077392578125,284.896484375,1.0,0.5666443109512329,0.5036842226982117,0.5036842226982117,1.0,1.0,-3.139632225036621,1.1758958101272583,1.9637364149093628,0.4627287089824676,0.8526706695556641,0.8526706695556641,0.0,117.29049682617188,124.0,75346.3046875,0.0,2373.10498046875,1.0,278.26300048828125,282.9931335449219,300.4495849609375,304.4125061035156,293.1499938964844,293.1499938964844,278.54998779296875,37941.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840856909751892,1.0,0.0,0.0,3.803797006607056,3.8038206100463854,7.716728305240395e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11643.70703125,0.0,1209.6739501953125,2371.396484375,0.0,2326.899658203125,0.7726443409919739,1.0,0.0,3.0,1.0,0.0
18011700,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9602371454238892,0.4168985784053802,0.3753646910190582,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,0.492219477891922,0.4543159604072571,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9676247835159302,0.426548570394516,0.2986050546169281,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9530842304229736,0.4082775115966797,0.3870621025562286,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7976963520050049,0.2411151826381683,1.0911871194839478,285.0004272460937,284.95001220703125,301.76495361328125,297.4320983886719,298.9366149902344,297.2373352050781,285.0029296875,1.0,0.5663368105888367,0.5028325915336609,0.5028325915336609,1.0,1.0,-3.1261954307556152,1.1684421300888062,1.957753300666809,0.4609177112579345,0.921980082988739,0.921980082988739,0.0,118.87165832519533,124.0,74421.46875,0.0,2375.54638671875,1.0,278.4827880859375,283.11187744140625,300.4042663574219,304.2143249511719,293.1499938964844,293.1499938964844,278.54998779296875,35156.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787367105484009,1.0,0.0,0.0,3.836501836776733,3.836525201797485,7.849994858588616e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11948.017578125,0.0,1214.094482421875,2371.396484375,0.0,2278.80517578125,0.7766634225845337,1.0,0.0,3.0,1.0,0.0
