time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011760,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9589563608169556,0.4175776839256286,0.3759379982948303,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.4944610595703125,0.4567483365535736,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9664673209190368,0.4273381233215332,0.2991257309913635,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.951963484287262,0.4091789424419403,0.3878790736198425,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7965136766433716,0.2413842231035232,1.0922966003417969,285.0060729980469,284.95001220703125,301.7850646972656,297.431884765625,298.9472045898437,297.2445983886719,285.0057983398437,1.0,0.5685266256332397,0.502067506313324,0.502067506313324,1.0,1.0,-3.136343240737915,1.1711649894714355,1.96517813205719,0.4611085057258606,0.9442108273506165,0.9442108273506165,0.0,119.86579895019533,144.0,74637.2578125,0.0,2397.245849609375,1.0,278.5364074707031,283.1155700683594,300.41082763671875,304.2562866210937,293.1499938964844,293.1499938964844,278.25,34312.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767634391784668,1.0,0.0,0.0,3.895627021789551,3.895650625228882,8.093815040410846e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12797.701171875,0.0,1255.63623046875,2371.396484375,0.0,2261.130126953125,0.7850446105003357,1.0,0.0,3.0,1.0,0.0
18011820,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9375075101852416,0.4178074896335602,0.3767116963863373,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9915055632591248,0.4961666762828827,0.4700162708759308,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9459778070449828,0.4280399680137634,0.3000091314315796,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9307830333709716,0.4102612137794494,0.3893925249576568,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7800428867340088,0.241445779800415,1.0946663618087769,284.9137268066406,284.95001220703125,301.824951171875,297.4310607910156,298.95623779296875,297.2402038574219,284.9141540527344,1.0,0.5766766667366028,0.5005373358726501,0.5005373358726501,1.0,1.0,-3.158296823501587,1.177220582962036,1.9810761213302608,0.4622231721878052,0.8685246109962463,0.8685246109962463,0.0,128.27944946289062,164.0,75718.5859375,0.0,2484.8515625,1.0,278.262939453125,282.9967346191406,300.4520874023437,304.4266357421875,293.1499938964844,293.1499938964844,278.54998779296875,37269.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840887904167175,1.0,0.0,0.0,3.823655843734741,3.8236796855926514,7.797513603691186e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11702.71484375,0.0,1220.341796875,2371.396484375,0.0,2326.927490234375,0.7755355834960938,1.0,0.0,3.0,1.0,0.0
18011880,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9375075101852416,0.4178074896335602,0.3767116963863373,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9915055632591248,0.4961666762828827,0.4700162708759308,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9459778070449828,0.4280399680137634,0.3000091314315796,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9307830333709716,0.4102612137794494,0.3893925249576568,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7800428867340088,0.241445779800415,1.0946663618087769,284.9137268066406,284.95001220703125,301.824951171875,297.4310607910156,298.95623779296875,297.2402038574219,284.9141540527344,1.0,0.5766766667366028,0.5005373358726501,0.5005373358726501,1.0,1.0,-3.158296823501587,1.177220582962036,1.9810761213302608,0.4622231721878052,0.8685246109962463,0.8685246109962463,0.0,128.27944946289062,164.0,75718.5859375,0.0,2484.8515625,1.0,278.262939453125,282.9967346191406,300.4520874023437,304.4266357421875,293.1499938964844,293.1499938964844,278.54998779296875,37269.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840887904167175,1.0,0.0,0.0,3.823655843734741,3.8236796855926514,7.797513603691186e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11702.71484375,0.0,1220.341796875,2371.396484375,0.0,2326.927490234375,0.7755355834960938,1.0,0.0,3.0,1.0,0.0
18011940,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.903144359588623,0.4187642335891723,0.3778652846813202,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9629068970680236,0.4984092116355896,0.4722986221313476,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9111198782920836,0.4293192028999328,0.3011586666107178,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8979002833366394,0.4117913842201233,0.3912250399589538,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7548103332519531,0.2416699230670929,1.0979130268096924,285.0182800292969,284.95001220703125,301.8643798828125,297.4296875,298.9678955078125,297.2411193847656,285.017333984375,1.0,0.5870108008384705,0.4990071654319763,0.4990071654319763,1.0,1.0,-3.170583724975586,1.1792794466018677,1.9913042783737185,0.4611726105213165,0.967570185661316,0.967570185661316,0.0,143.0142364501953,184.0,75273.8203125,0.0,2587.82275390625,1.0,278.5373229980469,283.11114501953125,300.41619873046875,304.29547119140625,293.1499938964844,293.1499938964844,278.25,33996.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784423828125,1.0,0.0,0.0,3.9342970848083496,3.93432092666626,8.255299235315761e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12902.791015625,0.0,1285.32568359375,2371.396484375,0.0,2276.166748046875,0.7914212346076965,1.0,0.0,3.0,1.0,0.0
18012000,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.903144359588623,0.4187642335891723,0.3778652846813202,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9629068970680236,0.4984092116355896,0.4722986221313476,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9111198782920836,0.4293192028999328,0.3011586666107178,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8979002833366394,0.4117913842201233,0.3912250399589538,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7548103332519531,0.2416699230670929,1.0979130268096924,285.0182800292969,284.95001220703125,301.8643798828125,297.4296875,298.9678955078125,297.2411193847656,285.017333984375,1.0,0.5870108008384705,0.4990071654319763,0.4990071654319763,1.0,1.0,-3.170583724975586,1.1792794466018677,1.9913042783737185,0.4611726105213165,0.967570185661316,0.967570185661316,0.0,143.0142364501953,184.0,75273.8203125,0.0,2587.82275390625,1.0,278.5373229980469,283.11114501953125,300.41619873046875,304.29547119140625,293.1499938964844,293.1499938964844,278.25,33996.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784423828125,1.0,0.0,0.0,3.9342970848083496,3.93432092666626,8.255299235315761e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12902.791015625,0.0,1285.32568359375,2371.396484375,0.0,2276.166748046875,0.7914212346076965,1.0,0.0,3.0,1.0,0.0
18012060,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8734293580055237,0.4185781180858612,0.3786721527576446,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.92972069978714,0.500275731086731,0.4749142229557037,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.881028413772583,0.4297185242176056,0.3021427094936371,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8690803647041321,0.4125886857509613,0.3928859531879425,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7319929003715515,0.2414061576128006,1.1007179021835327,284.9027404785156,284.95001220703125,301.9033203125,297.4277648925781,298.9735717773437,297.2356262207031,284.9042663574219,1.0,0.5985447764396667,0.4969255030155182,0.4969255030155182,1.0,1.0,-3.18125867843628,1.1795443296432495,2.00171422958374,0.4588960707187652,0.8753445148468018,0.8753445148468018,0.0,160.61610412597656,204.0,76145.234375,0.0,2704.439697265625,1.0,278.2622985839844,282.97576904296875,300.4508361816406,304.4523010253906,293.1499938964844,293.1499938964844,278.54998779296875,37472.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786251962184906,1.0,0.0,0.0,3.860350847244263,3.860374927520752,7.94789457359002e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11749.5791015625,0.0,1251.7274169921875,2371.396484375,0.0,2346.45068359375,0.7820010781288147,1.0,0.0,3.0,1.0,0.0
18012120,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8734293580055237,0.4185781180858612,0.3786721527576446,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.92972069978714,0.500275731086731,0.4749142229557037,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.881028413772583,0.4297185242176056,0.3021427094936371,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8690803647041321,0.4125886857509613,0.3928859531879425,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7319929003715515,0.2414061576128006,1.1007179021835327,284.9027404785156,284.95001220703125,301.9033203125,297.4277648925781,298.9735717773437,297.2356262207031,284.9042663574219,1.0,0.5985447764396667,0.4969255030155182,0.4969255030155182,1.0,1.0,-3.18125867843628,1.1795443296432495,2.00171422958374,0.4588960707187652,0.8753445148468018,0.8753445148468018,0.0,160.61610412597656,204.0,76145.234375,0.0,2704.439697265625,1.0,278.2622985839844,282.97576904296875,300.4508361816406,304.4523010253906,293.1499938964844,293.1499938964844,278.54998779296875,37472.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786251962184906,1.0,0.0,0.0,3.860350847244263,3.860374927520752,7.94789457359002e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11749.5791015625,0.0,1251.7274169921875,2371.396484375,0.0,2346.45068359375,0.7820010781288147,1.0,0.0,3.0,1.0,0.0
18012180,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8493337631225586,0.4193024337291717,0.3797044456005096,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9018230438232422,0.5030136704444885,0.4779243469238281,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8566676378250122,0.4308399856090545,0.3032588958740234,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.845801830291748,0.4139580428600311,0.3946785926818847,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7126760482788086,0.2414247989654541,1.1036081314086914,285.0165405273437,284.95001220703125,301.9418029785156,297.4253234863281,298.9842529296875,297.238525390625,285.0157165527344,1.0,0.6106269955635071,0.49484384059906,0.49484384059906,1.0,1.0,-3.1930830478668213,1.1801965236663818,2.0128865242004395,0.4565616548061371,0.9770216345787048,0.9770216345787048,0.0,179.2032470703125,207.0,75614.1796875,0.0,2829.566650390625,1.0,278.5376892089844,283.0986328125,300.4104309082031,304.30841064453125,293.1499938964844,293.1499938964844,278.25,34147.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801976203918457,1.0,0.0,0.0,3.963070869445801,3.963095188140869,8.376492814932135e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12956.173828125,0.0,1310.9093017578125,2371.396484375,0.0,2291.914794921875,0.7966296672821045,1.0,0.0,3.0,1.0,0.0
18012240,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8493337631225586,0.4193024337291717,0.3797044456005096,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9018230438232422,0.5030136704444885,0.4779243469238281,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8566676378250122,0.4308399856090545,0.3032588958740234,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.845801830291748,0.4139580428600311,0.3946785926818847,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7126760482788086,0.2414247989654541,1.1036081314086914,285.0165405273437,284.95001220703125,301.9418029785156,297.4253234863281,298.9842529296875,297.238525390625,285.0157165527344,1.0,0.6106269955635071,0.49484384059906,0.49484384059906,1.0,1.0,-3.1930830478668213,1.1801965236663818,2.0128865242004395,0.4565616548061371,0.9770216345787048,0.9770216345787048,0.0,179.2032470703125,207.0,75614.1796875,0.0,2829.566650390625,1.0,278.5376892089844,283.0986328125,300.4104309082031,304.30841064453125,293.1499938964844,293.1499938964844,278.25,34147.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801976203918457,1.0,0.0,0.0,3.963070869445801,3.963095188140869,8.376492814932135e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12956.173828125,0.0,1310.9093017578125,2371.396484375,0.0,2291.914794921875,0.7966296672821045,1.0,0.0,3.0,1.0,0.0
18012300,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8421889543533325,0.4192733466625213,0.3801852464675903,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8942229747772217,0.5041119456291199,0.4794180989265442,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8494793176651001,0.4311138987541199,0.303797572851181,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8389778733253479,0.4144065976142883,0.3955336809158325,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7061460018157959,0.2412981539964676,1.1047642230987549,284.89208984375,284.95001220703125,301.9608764648437,297.42388916015625,298.98760986328125,297.2372131347656,284.8876953125,1.0,0.6147408485412598,0.4938029944896698,0.4938029944896698,1.0,1.0,-3.1985316276550293,1.1802934408187866,2.018238067626953,0.4554303586483001,0.8969311714172363,0.8969311714172363,0.0,185.869384765625,207.0,76610.8046875,0.0,2877.157470703125,1.0,278.3101806640625,282.95428466796875,300.4547424316406,304.5126037597656,293.1499938964844,293.1499938964844,278.25,36298.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857663035392761,1.0,0.0,0.0,3.950700521469116,3.950725078582764,8.324282134708483e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12631.08203125,0.0,1317.815185546875,2371.396484375,0.0,2342.06396484375,0.7954551577568054,1.0,0.0,3.0,1.0,0.0
18012360,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.836269199848175,0.4189825356006622,0.3801806271076202,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8880699872970581,0.5050093531608582,0.4805145561695099,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8436225056648254,0.4311643540859222,0.3040282726287842,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8334461450576782,0.4146662652492523,0.3960364162921905,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7005882859230042,0.2410372793674469,1.1047929525375366,284.8979187011719,284.95001220703125,301.9798278808594,297.4223022460937,298.9896240234375,297.23358154296875,284.89947509765625,1.0,0.6180174946784973,0.4928709864616394,0.4928709864616394,1.0,1.0,-3.2007646560668945,1.1792819499969482,2.0214827060699463,0.4538604021072387,0.8806955218315125,0.8806955218315125,0.0,191.4266815185547,195.0,76435.3828125,0.0,2912.145263671875,1.0,278.2624816894531,282.9609680175781,300.4439697265625,304.4615783691406,293.1499938964844,293.1499938964844,278.54998779296875,37543.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877137064933777,1.0,0.0,0.0,3.887157678604126,3.8871819972991934,8.058660228016379e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11783.2138671875,0.0,1274.3955078125,2371.396484375,0.0,2359.665771484375,0.7867440581321716,1.0,0.0,3.0,1.0,0.0
18012420,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.835525393486023,0.4196933507919311,0.380524218082428,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8884527087211609,0.5078384280204773,0.4829263389110565,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8431587815284729,0.4323147237300873,0.3046417534351349,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8331895470619202,0.4160438776016235,0.3971312940120697,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6995401978492737,0.2410445064306259,1.1042670011520386,285.01171875,284.95001220703125,302.01739501953125,297.41876220703125,299.00048828125,297.23736572265625,285.0107727050781,1.0,0.6188020706176758,0.4910069704055786,0.4910069704055786,1.0,1.0,-3.205495357513428,1.177377462387085,2.0281178951263428,0.4506421089172363,0.9794292449951172,0.9794292449951172,0.0,192.5491638183593,183.0,75728.9609375,0.0,2928.17529296875,1.0,278.5379333496094,283.0863342285156,300.40216064453125,304.3088073730469,293.1499938964844,293.1499938964844,278.25,34332.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813506722450256,1.0,0.0,0.0,3.980046510696411,3.98007082939148,8.44840656100132e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12974.2099609375,0.0,1326.94580078125,2371.396484375,0.0,2302.27587890625,0.7997853755950928,1.0,0.0,3.0,1.0,0.0
18012480,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.835525393486023,0.4196933507919311,0.380524218082428,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8884527087211609,0.5078384280204773,0.4829263389110565,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8431587815284729,0.4323147237300873,0.3046417534351349,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8331895470619202,0.4160438776016235,0.3971312940120697,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6995401978492737,0.2410445064306259,1.1042670011520386,285.01171875,284.95001220703125,302.01739501953125,297.41876220703125,299.00048828125,297.23736572265625,285.0107727050781,1.0,0.6188020706176758,0.4910069704055786,0.4910069704055786,1.0,1.0,-3.205495357513428,1.177377462387085,2.0281178951263428,0.4506421089172363,0.9794292449951172,0.9794292449951172,0.0,192.5491638183593,183.0,75728.9609375,0.0,2928.17529296875,1.0,278.5379333496094,283.0863342285156,300.40216064453125,304.3088073730469,293.1499938964844,293.1499938964844,278.25,34332.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813506722450256,1.0,0.0,0.0,3.980046510696411,3.98007082939148,8.44840656100132e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12974.2099609375,0.0,1326.94580078125,2371.396484375,0.0,2302.27587890625,0.7997853755950928,1.0,0.0,3.0,1.0,0.0
18012540,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8405033349990845,0.4194715917110443,0.3804490566253662,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8956072330474854,0.5099713802337646,0.4849820137023926,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8486412167549133,0.4327678978443146,0.3050044178962707,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8387063145637512,0.4168586432933807,0.3979163467884063,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7039430141448975,0.2407725602388382,1.1027394533157349,284.8924865722656,284.95001220703125,302.054443359375,297.4146728515625,299.0061950683594,297.2339172363281,284.8940734863281,1.0,0.6162910461425781,0.4891429841518402,0.4891429841518402,1.0,1.0,-3.2074291706085205,1.1742849349975586,2.033144235610962,0.4470482170581817,0.879004955291748,0.879004955291748,0.0,187.90988159179688,171.0,76405.3671875,0.0,2906.842041015625,1.0,278.26190185546875,282.9502868652344,300.43408203125,304.45220947265625,293.1499938964844,293.1499938964844,278.54998779296875,37787.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788404107093811,1.0,0.0,0.0,3.893838167190552,3.893862724304199,8.086383900263172e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11774.099609375,0.0,1281.8924560546875,2371.396484375,0.0,2365.91357421875,0.788081705570221,1.0,0.0,3.0,1.0,0.0
18012600,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8405033349990845,0.4194715917110443,0.3804490566253662,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8956072330474854,0.5099713802337646,0.4849820137023926,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8486412167549133,0.4327678978443146,0.3050044178962707,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8387063145637512,0.4168586432933807,0.3979163467884063,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7039430141448975,0.2407725602388382,1.1027394533157349,284.8924865722656,284.95001220703125,302.054443359375,297.4146728515625,299.0061950683594,297.2339172363281,284.8940734863281,1.0,0.6162910461425781,0.4891429841518402,0.4891429841518402,1.0,1.0,-3.2074291706085205,1.1742849349975586,2.033144235610962,0.4470482170581817,0.879004955291748,0.879004955291748,0.0,187.90988159179688,171.0,76405.3671875,0.0,2906.842041015625,1.0,278.26190185546875,282.9502868652344,300.43408203125,304.45220947265625,293.1499938964844,293.1499938964844,278.54998779296875,37787.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788404107093811,1.0,0.0,0.0,3.893838167190552,3.893862724304199,8.086383900263172e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11774.099609375,0.0,1281.8924560546875,2371.396484375,0.0,2365.91357421875,0.788081705570221,1.0,0.0,3.0,1.0,0.0
18012660,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8455373048782349,0.4198876321315765,0.3803373575210571,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9022619724273682,0.5116944909095764,0.4861539900302887,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8540472984313965,0.4334737360477447,0.3051641881465912,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8440545797348022,0.4177044630050659,0.3983109295368194,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7084053754806519,0.2408225983381271,1.101460576057434,285.0133972167969,284.95001220703125,302.0764465332031,297.41192626953125,299.0126647949219,297.2362976074219,285.0138854980469,1.0,0.6137738227844238,0.4881283640861511,0.4881283640861511,1.0,1.0,-3.207825899124145,1.1723240613937378,2.0355019569396973,0.4448159635066986,0.9633265137672424,0.9633265137672424,0.0,183.3758239746093,171.0,75581.84375,0.0,2882.868408203125,1.0,278.5048522949219,283.08319091796875,300.3840637207031,304.2567138671875,293.1499938964844,293.1499938964844,278.54998779296875,34713.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825980186462402,1.0,0.0,0.0,3.9426634311676025,3.942687749862671,8.290447226499964e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12154.5498046875,0.0,1298.166015625,2371.396484375,0.0,2313.497314453125,0.7943555116653442,1.0,0.0,3.0,1.0,0.0
18012720,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8502439260482788,0.4203119277954101,0.3805577158927917,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9083001613616944,0.5129715800285339,0.4871818721294403,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8590051531791687,0.4340845346450805,0.305458664894104,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.848899781703949,0.4183880388736725,0.3987800776958465,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7124137878417969,0.2409512847661972,1.1012002229690552,285.0087280273437,284.95001220703125,302.0910339355469,297.4100036621094,299.0179138183594,297.2393798828125,285.00787353515625,1.0,0.6119328737258911,0.4874519407749176,0.4874519407749176,1.0,1.0,-3.209930419921875,1.1717575788497925,2.038172721862793,0.4436968564987182,0.9767056107521056,0.9767056107521056,0.0,179.62646484375,159.0,75634.1484375,0.0,2866.712890625,1.0,278.5379333496094,283.0791931152344,300.391357421875,304.2936096191406,293.1499938964844,293.1499938964844,278.25,34447.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815902829170227,1.0,0.0,0.0,3.981169700622559,3.981194257736206,8.453176860712119e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12957.0224609375,0.0,1328.8499755859375,2371.396484375,0.0,2304.43017578125,0.8000964522361755,1.0,0.0,3.0,1.0,0.0
18012780,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8627969622612,0.4201817810535431,0.38038370013237,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9255527257919312,0.515243411064148,0.4891769587993622,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.872361421585083,0.4346736967563629,0.3057746589183807,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8620349764823914,0.4193331003189087,0.3994948267936706,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7224917411804199,0.2408395707607269,1.099467396736145,284.8927001953125,284.95001220703125,302.12713623046875,297.40478515625,299.02423095703125,297.23699951171875,284.8943176269531,1.0,0.6066076755523682,0.4857609272003174,0.4857609272003174,1.0,1.0,-3.2112841606140137,1.1687294244766235,2.0425546169281006,0.4403328001499176,0.8774822950363159,0.8774822950363159,0.0,169.9302215576172,147.0,76284.890625,0.0,2816.3994140625,1.0,278.2619323730469,282.9464416503906,300.4231872558594,304.43505859375,293.1499938964844,293.1499938964844,278.54998779296875,37854.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884421944618225,1.0,0.0,0.0,3.890878677368164,3.890902996063232,8.074096058408031e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11755.5458984375,0.0,1279.96240234375,2371.396484375,0.0,2366.2587890625,0.7876515984535217,1.0,0.0,3.0,1.0,0.0
18012840,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8627969622612,0.4201817810535431,0.38038370013237,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9255527257919312,0.515243411064148,0.4891769587993622,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.872361421585083,0.4346736967563629,0.3057746589183807,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8620349764823914,0.4193331003189087,0.3994948267936706,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7224917411804199,0.2408395707607269,1.099467396736145,284.8927001953125,284.95001220703125,302.12713623046875,297.40478515625,299.02423095703125,297.23699951171875,284.8943176269531,1.0,0.6066076755523682,0.4857609272003174,0.4857609272003174,1.0,1.0,-3.2112841606140137,1.1687294244766235,2.0425546169281006,0.4403328001499176,0.8774822950363159,0.8774822950363159,0.0,169.9302215576172,147.0,76284.890625,0.0,2816.3994140625,1.0,278.2619323730469,282.9464416503906,300.4231872558594,304.43505859375,293.1499938964844,293.1499938964844,278.54998779296875,37854.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884421944618225,1.0,0.0,0.0,3.890878677368164,3.890902996063232,8.074096058408031e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11755.5458984375,0.0,1279.96240234375,2371.396484375,0.0,2366.2587890625,0.7876515984535217,1.0,0.0,3.0,1.0,0.0
18012900,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8702268600463867,0.4205062985420227,0.380213052034378,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9357028603553772,0.5166962146759033,0.4901081025600433,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8802171945571899,0.4352722465991974,0.3058717846870422,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8697884678840637,0.4200556874275207,0.3997821807861328,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7281385064125061,0.2409252822399139,1.0983422994613647,285.0082397460937,284.95001220703125,302.1449890136719,297.4019775390625,299.0292663574219,297.2388916015625,285.0111999511719,1.0,0.6036526560783386,0.4849154055118561,0.4849154055118561,1.0,1.0,-3.2113022804260254,1.1669504642486572,2.044351816177368,0.4384215176105499,0.9542890191078186,0.9542890191078186,0.0,164.68382263183594,147.0,75448.2890625,0.0,2787.70263671875,1.0,278.48779296875,283.07537841796875,300.3751525878906,304.234619140625,293.1499938964844,293.1499938964844,278.54998779296875,35120.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833023071289062,1.0,0.0,0.0,3.924180507659912,3.924204587936402,8.212899729187484e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12088.32421875,0.0,1285.885498046875,2371.396484375,0.0,2319.83984375,0.791919469833374,1.0,0.0,3.0,1.0,0.0
18012960,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8795986771583557,0.4210642874240875,0.380439817905426,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9477565884590148,0.5183484554290771,0.4913760125637054,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.889967679977417,0.4360844790935516,0.3062225580215454,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8793960213661194,0.4209586977958679,0.4003501236438751,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7350861430168152,0.2411442846059799,1.0980232954025269,285.00897216796875,284.95001220703125,302.1627197265625,297.3990173339844,299.0358581542969,297.2430419921875,285.0081787109375,1.0,0.6007195711135864,0.4841091632843017,0.4841091632843017,1.0,1.0,-3.213817358016968,1.166244387626648,2.0475728511810303,0.4370417296886444,0.9752596616744996,0.9752596616744996,0.0,158.90000915527344,135.0,75516.5859375,0.0,2761.150146484375,1.0,278.5377197265625,283.07537841796875,300.38006591796875,304.27606201171875,293.1499938964844,293.1499938964844,278.25,34451.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815850973129272,1.0,0.0,0.0,3.978083610534668,3.978108167648315,8.440076157967269e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12935.5341796875,0.0,1326.22998046875,2371.396484375,0.0,2304.3837890625,0.7996057271957397,1.0,0.0,3.0,1.0,0.0
18013020,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.899320125579834,0.4209454655647278,0.380225121974945,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9709829688072203,0.5206866264343262,0.4933823943138122,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9108296632766724,0.436733067035675,0.3065415024757385,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8998424410820007,0.4219671785831451,0.4010724127292633,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7499858140945435,0.2411278486251831,1.096469163894653,284.8935546875,284.95001220703125,302.1978454589844,297.3927001953125,299.0419921875,297.2408752441406,284.8951416015625,1.0,0.5945528745651245,0.4824966192245483,0.4824966192245483,1.0,1.0,-3.215363025665283,1.1634095907211304,2.051953315734864,0.4337984621524811,0.8768162131309509,0.8768162131309509,0.0,147.7317352294922,123.0,76170.6796875,0.0,2703.041015625,1.0,278.261962890625,282.9430847167969,300.4111633300781,304.4171447753906,293.1499938964844,293.1499938964844,278.54998779296875,37850.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788460910320282,1.0,0.0,0.0,3.887876272201538,3.8879005908966064,8.061640528467251e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11737.8583984375,0.0,1277.43359375,2371.396484375,0.0,2366.427734375,0.7871319651603699,1.0,0.0,3.0,1.0,0.0
18013080,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.899320125579834,0.4209454655647278,0.380225121974945,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9709829688072203,0.5206866264343262,0.4933823943138122,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9108296632766724,0.436733067035675,0.3065415024757385,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8998424410820007,0.4219671785831451,0.4010724127292633,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7499858140945435,0.2411278486251831,1.096469163894653,284.8935546875,284.95001220703125,302.1978454589844,297.3927001953125,299.0419921875,297.2408752441406,284.8951416015625,1.0,0.5945528745651245,0.4824966192245483,0.4824966192245483,1.0,1.0,-3.215363025665283,1.1634095907211304,2.051953315734864,0.4337984621524811,0.8768162131309509,0.8768162131309509,0.0,147.7317352294922,123.0,76170.6796875,0.0,2703.041015625,1.0,278.261962890625,282.9430847167969,300.4111633300781,304.4171447753906,293.1499938964844,293.1499938964844,278.54998779296875,37850.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788460910320282,1.0,0.0,0.0,3.887876272201538,3.8879005908966064,8.061640528467251e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11737.8583984375,0.0,1277.43359375,2371.396484375,0.0,2366.427734375,0.7871319651603699,1.0,0.0,3.0,1.0,0.0
18013140,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9264697432518004,0.4218185245990753,0.3802475929260254,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9948513507843018,0.5238407850265503,0.4955992996692657,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9399659037590028,0.4381818473339081,0.3069958388805389,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.927840769290924,0.4236361980438232,0.4019412100315094,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7697206735610962,0.2415025234222412,1.0952143669128418,285.0091247558594,284.95001220703125,302.232421875,297.3857727050781,299.0531616210937,297.2468566894531,285.0082702636719,1.0,0.5881912708282471,0.4808841049671173,0.4808841049671173,1.0,1.0,-3.2181289196014404,1.1610442399978638,2.057084798812866,0.4306704699993133,0.9745320677757264,0.9745320677757264,0.0,135.90948486328125,111.0,75409.140625,0.0,2643.746337890625,1.0,278.5378723144531,283.0713195800781,300.3670654296875,304.25787353515625,293.1499938964844,293.1499938964844,278.25,34442.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816405892372131,1.0,0.0,0.0,3.9761710166931152,3.976195573806762,8.431962896793266e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12916.337890625,0.0,1324.510009765625,2371.396484375,0.0,2304.8828125,0.7992132902145386,1.0,0.0,3.0,1.0,0.0
18013200,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9264697432518004,0.4218185245990753,0.3802475929260254,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9948513507843018,0.5238407850265503,0.4955992996692657,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9399659037590028,0.4381818473339081,0.3069958388805389,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.927840769290924,0.4236361980438232,0.4019412100315094,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7697206735610962,0.2415025234222412,1.0952143669128418,285.0091247558594,284.95001220703125,302.232421875,297.3857727050781,299.0531616210937,297.2468566894531,285.0082702636719,1.0,0.5881912708282471,0.4808841049671173,0.4808841049671173,1.0,1.0,-3.2181289196014404,1.1610442399978638,2.057084798812866,0.4306704699993133,0.9745320677757264,0.9745320677757264,0.0,135.90948486328125,111.0,75409.140625,0.0,2643.746337890625,1.0,278.5378723144531,283.0713195800781,300.3670654296875,304.25787353515625,293.1499938964844,293.1499938964844,278.25,34442.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816405892372131,1.0,0.0,0.0,3.9761710166931152,3.976195573806762,8.431962896793266e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12916.337890625,0.0,1324.510009765625,2371.396484375,0.0,2304.8828125,0.7992132902145386,1.0,0.0,3.0,1.0,0.0
18013260,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9361928701400756,0.4214747846126556,0.3801767826080322,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,0.5284965634346008,0.4927930533885956,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9501361846923828,0.4387022256851196,0.3074794113636017,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9384731650352478,0.4245024621486664,0.4028812050819397,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7767085433006287,0.2414074391126632,1.0948896408081057,284.8822631835937,284.95001220703125,302.2665405273437,297.3783264160156,299.0616149902344,297.2532653808594,284.889892578125,1.0,0.5790942311286926,0.4792746007442474,0.4792746007442474,1.0,1.0,-3.17561936378479,1.139507532119751,2.036111831665039,0.4307164549827575,0.8617169857025146,0.8617169857025146,0.0,131.1709442138672,114.0,75359.7890625,0.0,2565.990478515625,1.0,278.262451171875,282.9400939941406,300.392822265625,304.369140625,293.1499938964844,293.1499938964844,278.54998779296875,38806.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880128026008606,1.0,0.0,0.0,3.849976539611816,3.8500008583068848,7.905234156169172e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11631.751953125,0.0,1253.7847900390625,2371.396484375,0.0,2362.371826171875,0.7816169261932373,1.0,0.0,3.0,1.0,0.0
18013320,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9361928701400756,0.4214747846126556,0.3801767826080322,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,0.5284965634346008,0.4927930533885956,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9501361846923828,0.4387022256851196,0.3074794113636017,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9384731650352478,0.4245024621486664,0.4028812050819397,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7767085433006287,0.2414074391126632,1.0948896408081057,284.8822631835937,284.95001220703125,302.2665405273437,297.3783264160156,299.0616149902344,297.2532653808594,284.889892578125,1.0,0.5790942311286926,0.4792746007442474,0.4792746007442474,1.0,1.0,-3.17561936378479,1.139507532119751,2.036111831665039,0.4307164549827575,0.8617169857025146,0.8617169857025146,0.0,131.1709442138672,114.0,75359.7890625,0.0,2565.990478515625,1.0,278.262451171875,282.9400939941406,300.392822265625,304.369140625,293.1499938964844,293.1499938964844,278.54998779296875,38806.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880128026008606,1.0,0.0,0.0,3.849976539611816,3.8500008583068848,7.905234156169172e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11631.751953125,0.0,1253.7847900390625,2371.396484375,0.0,2362.371826171875,0.7816169261932373,1.0,0.0,3.0,1.0,0.0
18013380,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9587973356246948,0.4221993386745453,0.3802191019058227,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.5356895327568054,0.4621677696704864,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9719803929328918,0.4400320947170257,0.3079841732978821,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9616659879684448,0.4260893762111664,0.4038352072238922,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7938206195831299,0.2417894601821899,1.0944052934646606,284.98944091796875,284.95001220703125,302.30010986328125,297.3702697753906,299.0829162597656,297.2760009765625,284.9888610839844,1.0,0.575798749923706,0.4776650965213775,0.4776650965213775,1.0,1.0,-3.1804070472717285,1.1389707326889038,2.041436195373535,0.4174275994300842,0.944683849811554,0.944683849811554,0.0,122.91974639892578,134.0,74442.0,0.0,2498.392333984375,1.0,278.5366516113281,283.0615234375,300.34588623046875,304.192138671875,293.1499938964844,293.1499938964844,278.25,34863.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798627018928528,1.0,0.0,0.0,3.931980848312378,3.932004928588867,8.245582421295694e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12758.25390625,0.0,1290.3729248046875,2371.396484375,0.0,2288.907470703125,0.791945219039917,1.0,0.0,3.0,1.0,0.0
18013440,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9587973356246948,0.4221993386745453,0.3802191019058227,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.5356895327568054,0.4621677696704864,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9719803929328918,0.4400320947170257,0.3079841732978821,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9616659879684448,0.4260893762111664,0.4038352072238922,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7938206195831299,0.2417894601821899,1.0944052934646606,284.98944091796875,284.95001220703125,302.30010986328125,297.3702697753906,299.0829162597656,297.2760009765625,284.9888610839844,1.0,0.575798749923706,0.4776650965213775,0.4776650965213775,1.0,1.0,-3.1804070472717285,1.1389707326889038,2.041436195373535,0.4174275994300842,0.944683849811554,0.944683849811554,0.0,122.91974639892578,134.0,74442.0,0.0,2498.392333984375,1.0,278.5366516113281,283.0615234375,300.34588623046875,304.192138671875,293.1499938964844,293.1499938964844,278.25,34863.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798627018928528,1.0,0.0,0.0,3.931980848312378,3.932004928588867,8.245582421295694e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12758.25390625,0.0,1290.3729248046875,2371.396484375,0.0,2288.907470703125,0.791945219039917,1.0,0.0,3.0,1.0,0.0
18013500,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9580020308494568,0.4221935570240021,0.3804596960544586,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.5390347838401794,0.4635499715805053,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9714823961257936,0.4404318034648895,0.3084119260311126,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9612587690353394,0.4266687035560608,0.4045473039150238,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.793234646320343,0.2418961822986602,1.095319747924805,284.8781433105469,284.95001220703125,302.31671142578125,297.36602783203125,299.0918273925781,297.2845764160156,284.8761291503906,1.0,0.577147901058197,0.4768603444099426,0.4768603444099426,1.0,1.0,-3.184800863265991,1.1389871835708618,2.045813798904419,0.4162255823612213,0.8657199144363403,0.8657199144363403,0.0,123.43170166015624,134.0,75247.765625,0.0,2509.7509765625,1.0,278.3110046386719,282.93389892578125,300.387451171875,304.3783569335937,293.1499938964844,293.1499938964844,278.25,37318.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844736576080322,1.0,0.0,0.0,3.8947503566741934,3.894774675369263,8.090173082564434e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12406.3515625,0.0,1278.90966796875,2371.396484375,0.0,2330.3984375,0.786541223526001,1.0,0.0,3.0,1.0,0.0
18013560,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9523875713348388,0.4220320284366607,0.3803893029689789,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.5413551926612854,0.4711149036884308,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9665937423706056,0.4406955540180206,0.3086552321910858,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9562321901321412,0.4271358549594879,0.405066579580307,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7889719009399414,0.2419237345457077,1.0958516597747805,284.90692138671875,284.95001220703125,302.33319091796875,297.3616638183594,299.097900390625,297.2870178222656,284.9091796875,1.0,0.5801336765289307,0.4762936234474182,0.4762936234474182,1.0,1.0,-3.1953563690185547,1.1419156789779663,2.053440809249878,0.4167276322841644,0.8646990656852722,0.8646990656852722,0.0,125.75901794433594,154.0,75211.7109375,0.0,2543.081787109375,1.0,278.26300048828125,282.9581604003906,300.3759765625,304.3250732421875,293.1499938964844,293.1499938964844,278.54998779296875,37817.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857721447944641,1.0,0.0,0.0,3.8273561000823975,3.827380180358887,7.812612921043183e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11611.291015625,0.0,1227.62158203125,2371.396484375,0.0,2342.11669921875,0.7769128680229187,1.0,0.0,3.0,1.0,0.0
