time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013620,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9346988201141356,0.4228972494602203,0.3811152577400207,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.5438387393951416,0.496054083108902,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9503485560417176,0.4422124922275543,0.3097021877765655,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9395371675491332,0.4288849532604217,0.4067471921443939,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7758879065513611,0.2424180954694748,1.098707914352417,285.035888671875,284.95001220703125,302.3657531738281,297.3524475097656,299.10699462890625,297.28564453125,285.03594970703125,1.0,0.590153694152832,0.4751602113246918,0.4751602113246918,1.0,1.0,-3.232907056808472,1.154314398765564,2.0785927772521973,0.4206083416938782,0.9838783144950868,0.9838783144950868,0.0,133.7806396484375,174.0,75206.6171875,0.0,2661.887939453125,1.0,278.5374755859375,283.0875549316406,300.3389587402344,304.2063293457031,293.1499938964844,293.1499938964844,278.25,33799.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779995858669281,1.0,0.0,0.0,3.9504716396331774,3.950495481491089,8.323316365022038e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12872.193359375,0.0,1297.3818359375,2371.396484375,0.0,2290.103271484375,0.7941374182701111,1.0,0.0,3.0,1.0,0.0
18013680,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9346988201141356,0.4228972494602203,0.3811152577400207,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.5438387393951416,0.496054083108902,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9503485560417176,0.4422124922275543,0.3097021877765655,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9395371675491332,0.4288849532604217,0.4067471921443939,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7758879065513611,0.2424180954694748,1.098707914352417,285.035888671875,284.95001220703125,302.3657531738281,297.3524475097656,299.10699462890625,297.28564453125,285.03594970703125,1.0,0.590153694152832,0.4751602113246918,0.4751602113246918,1.0,1.0,-3.232907056808472,1.154314398765564,2.0785927772521973,0.4206083416938782,0.9838783144950868,0.9838783144950868,0.0,133.7806396484375,174.0,75206.6171875,0.0,2661.887939453125,1.0,278.5374755859375,283.0875549316406,300.3389587402344,304.2063293457031,293.1499938964844,293.1499938964844,278.25,33799.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779995858669281,1.0,0.0,0.0,3.9504716396331774,3.950495481491089,8.323316365022038e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12872.193359375,0.0,1297.3818359375,2371.396484375,0.0,2290.103271484375,0.7941374182701111,1.0,0.0,3.0,1.0,0.0
18013740,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.902500867843628,0.4225537776947021,0.3817068040370941,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9852970242500304,0.5423414707183838,0.5145626068115234,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9177496433258056,0.4427732527256012,0.3107391893863678,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9076284170150756,0.4298252165317535,0.4084577262401581,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7527235746383667,0.2423335313796997,1.1019086837768557,284.9136657714844,284.95001220703125,302.3977966308594,297.3426818847656,299.0996398925781,297.2597045898437,284.9142150878906,1.0,0.6029525399208069,0.4740267693996429,0.4740267693996429,1.0,1.0,-3.2646703720092773,1.1642916202545166,2.1003787517547607,0.4239471554756164,0.901775360107422,0.901775360107422,0.0,148.81227111816406,194.0,76689.546875,0.0,2808.941162109375,1.0,278.2620849609375,282.9356994628906,300.37469482421875,304.40020751953125,293.1499938964844,293.1499938964844,278.1499938964844,36676.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896546721458435,1.0,0.0,0.0,3.9218180179595934,3.921842336654663,8.203013521779212e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12730.1865234375,0.0,1296.4151611328125,2371.396484375,0.0,2377.2412109375,0.7917879819869995,1.0,0.0,3.0,1.0,0.0
18013800,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.902500867843628,0.4225537776947021,0.3817068040370941,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9852970242500304,0.5423414707183838,0.5145626068115234,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9177496433258056,0.4427732527256012,0.3107391893863678,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9076284170150756,0.4298252165317535,0.4084577262401581,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7527235746383667,0.2423335313796997,1.1019086837768557,284.9136657714844,284.95001220703125,302.3977966308594,297.3426818847656,299.0996398925781,297.2597045898437,284.9142150878906,1.0,0.6029525399208069,0.4740267693996429,0.4740267693996429,1.0,1.0,-3.2646703720092773,1.1642916202545166,2.1003787517547607,0.4239471554756164,0.901775360107422,0.901775360107422,0.0,148.81227111816406,194.0,76689.546875,0.0,2808.941162109375,1.0,278.2620849609375,282.9356994628906,300.37469482421875,304.40020751953125,293.1499938964844,293.1499938964844,278.1499938964844,36676.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896546721458435,1.0,0.0,0.0,3.9218180179595934,3.921842336654663,8.203013521779212e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12730.1865234375,0.0,1296.4151611328125,2371.396484375,0.0,2377.2412109375,0.7917879819869995,1.0,0.0,3.0,1.0,0.0
18013860,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8778474926948547,0.4220686852931976,0.3817963004112243,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9604050517082214,0.5422877073287964,0.5145941972732544,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8920556306838989,0.4428982734680176,0.3112407624721527,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.883276104927063,0.4302208423614502,0.4093967974185943,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7340269684791565,0.2420151680707931,1.1032593250274658,284.8962707519531,284.95001220703125,302.4192810058594,297.335693359375,299.0938415527344,297.24676513671875,284.8984069824219,1.0,0.6110547780990601,0.4724939167499542,0.4724939167499542,1.0,1.0,-3.266575574874878,1.1616348028182983,2.10494065284729,0.421162486076355,0.8672083020210266,0.8672083020210266,0.0,162.90548706054688,194.0,76673.4609375,0.0,2892.872314453125,1.0,278.1634826660156,282.9125366210937,300.3550109863281,304.3883056640625,293.1499938964844,293.1499938964844,278.1499938964844,37829.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920129895210266,1.0,0.0,0.0,3.856444597244263,3.856468677520752,7.931818117867806e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12499.1689453125,0.0,1251.35546875,2371.396484375,0.0,2398.637939453125,0.7815414667129517,1.0,0.0,3.0,1.0,0.0
18013920,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8682098984718323,0.4219225347042084,0.3818548619747162,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9493794441223145,0.5426173210144043,0.5149851441383362,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8823007941246033,0.4430196285247803,0.311480164527893,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8737813830375671,0.4304543137550354,0.4098353683948517,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7267288565635681,0.2418838739395141,1.103793382644653,284.9120788574219,284.95001220703125,302.4292907714844,297.3323059082031,299.0926818847656,297.24322509765625,284.9136047363281,1.0,0.6148960590362549,0.47177255153656,0.47177255153656,1.0,1.0,-3.268571853637696,1.1607826948165894,2.1077892780303955,0.4198670089244842,0.8680713772773743,0.8680713772773743,0.0,169.34588623046875,214.0,76573.078125,0.0,2933.02001953125,1.0,278.1548156738281,282.92584228515625,300.3412170410156,304.3540344238281,293.1499938964844,293.1499938964844,278.45001220703125,37565.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918663024902344,1.0,0.0,0.0,3.8343541622161865,3.8343780040740967,7.841208002901112e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11783.9755859375,0.0,1231.2969970703125,2371.396484375,0.0,2397.3056640625,0.7777246832847595,1.0,0.0,3.0,1.0,0.0
18013980,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8444411754608154,0.4223492741584778,0.3827241361141205,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.919812262058258,0.5449440479278564,0.517529308795929,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8579522371292114,0.4441593587398529,0.3126699924468994,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8502072095870972,0.4318104386329651,0.4116862714290619,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7070271372795105,0.2418673485517501,1.106737494468689,285.0184631347656,284.95001220703125,302.4602966308594,297.3213806152344,299.0960998535156,297.2430725097656,285.0174865722656,1.0,0.6271231770515442,0.4695183336734772,0.4695183336734772,1.0,1.0,-3.279865264892578,1.1600652933120728,2.119799852371216,0.4165821969509125,0.9689845442771912,0.9689845442771912,0.0,188.8642425537109,232.0,75986.046875,0.0,3066.337890625,1.0,278.4371032714844,283.04376220703125,300.30352783203125,304.2197265625,293.1499938964844,293.1499938964844,278.1499938964844,34094.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853370904922485,1.0,0.0,0.0,3.943235397338867,3.943259239196777,8.292852271551965e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12997.3720703125,0.0,1293.6514892578125,2371.396484375,0.0,2338.1884765625,0.7930861115455627,1.0,0.0,3.0,1.0,0.0
18014040,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8444411754608154,0.4223492741584778,0.3827241361141205,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.919812262058258,0.5449440479278564,0.517529308795929,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8579522371292114,0.4441593587398529,0.3126699924468994,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8502072095870972,0.4318104386329651,0.4116862714290619,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7070271372795105,0.2418673485517501,1.106737494468689,285.0184631347656,284.95001220703125,302.4602966308594,297.3213806152344,299.0960998535156,297.2430725097656,285.0174865722656,1.0,0.6271231770515442,0.4695183336734772,0.4695183336734772,1.0,1.0,-3.279865264892578,1.1600652933120728,2.119799852371216,0.4165821969509125,0.9689845442771912,0.9689845442771912,0.0,188.8642425537109,232.0,75986.046875,0.0,3066.337890625,1.0,278.4371032714844,283.04376220703125,300.30352783203125,304.2197265625,293.1499938964844,293.1499938964844,278.1499938964844,34094.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853370904922485,1.0,0.0,0.0,3.943235397338867,3.943259239196777,8.292852271551965e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12997.3720703125,0.0,1293.6514892578125,2371.396484375,0.0,2338.1884765625,0.7930861115455627,1.0,0.0,3.0,1.0,0.0
18014100,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.834737241268158,0.4220904409885406,0.38312429189682,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9077695608139038,0.5458675622940063,0.518974244594574,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8480313420295715,0.4443662166595459,0.313262015581131,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8406363129615784,0.4321881532669067,0.4126075506210327,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.698006808757782,0.2417064309120178,1.108299732208252,284.8946533203125,284.95001220703125,302.4755859375,297.315673828125,299.09588623046875,297.2402648925781,284.8907470703125,1.0,0.6330453157424927,0.4683912396430969,0.4683912396430969,1.0,1.0,-3.2857887744903564,1.159777283668518,2.126011371612549,0.4150643050670624,0.8897995352745056,0.8897995352745056,0.0,198.4457244873047,232.0,76958.0,0.0,3132.93603515625,1.0,278.2105712890625,282.90087890625,300.3456115722656,304.42205810546875,293.1499938964844,293.1499938964844,278.1499938964844,36344.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909274697303772,1.0,0.0,0.0,3.929064273834229,3.929088592529297,8.233354265030357e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12671.181640625,0.0,1299.8431396484375,2371.396484375,0.0,2388.783203125,0.7916886806488037,1.0,0.0,3.0,1.0,0.0
18014160,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8252821564674377,0.4215584099292755,0.3830683827400207,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8969690203666687,0.5465988516807556,0.5200740694999695,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8385263085365295,0.4443265497684479,0.3135607242584228,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.831466555595398,0.4323571324348449,0.4131999611854553,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6891456842422485,0.241401806473732,1.1089482307434082,284.902099609375,284.95001220703125,302.49072265625,297.309814453125,299.0950622558594,297.2352600097656,284.9034729003906,1.0,0.638725221157074,0.4675764739513397,0.4675764739513397,1.0,1.0,-3.2888989448547363,1.159054398536682,2.1298444271087646,0.4137007892131805,0.8759585022926331,0.8759585022926331,0.0,208.2849578857422,220.0,76782.6171875,0.0,3194.992919921875,1.0,278.16265869140625,282.90789794921875,300.3316955566406,304.3682556152344,293.1499938964844,293.1499938964844,278.45001220703125,37508.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929577231407166,1.0,0.0,0.0,3.866568803787232,3.8665928840637207,7.973519018378283e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11824.1064453125,0.0,1257.1141357421875,2371.396484375,0.0,2407.2216796875,0.7831578850746155,1.0,0.0,3.0,1.0,0.0
18014220,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8207456469535828,0.4217140972614288,0.3830890655517578,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8928632736206055,0.5491270422935486,0.5223579406738281,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8343648910522461,0.445236325263977,0.3141393661499023,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8275538086891174,0.4335100948810577,0.4142575860023498,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6847386360168457,0.2412787079811096,1.1086525917053225,285.0086364746094,284.95001220703125,302.5206298828125,297.2976989746094,299.100341796875,297.2360534667969,285.00762939453125,1.0,0.6413658857345581,0.4659469425678253,0.4659469425678253,1.0,1.0,-3.2932820320129395,1.1569703817367554,2.1363115310668945,0.4106196165084839,0.9701024889945984,0.9701024889945984,0.0,213.4513702392578,208.0,76053.484375,0.0,3233.756591796875,1.0,278.4377136230469,283.0275573730469,300.2823181152344,304.2077331542969,293.1499938964844,293.1499938964844,278.1499938964844,34330.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868928909301758,1.0,0.0,0.0,3.961106538772583,3.961130619049072,8.368190833607514e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13005.4619140625,0.0,1310.718505859375,2371.396484375,0.0,2352.242431640625,0.7964445352554321,1.0,0.0,3.0,1.0,0.0
18014280,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8207456469535828,0.4217140972614288,0.3830890655517578,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8928632736206055,0.5491270422935486,0.5223579406738281,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8343648910522461,0.445236325263977,0.3141393661499023,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8275538086891174,0.4335100948810577,0.4142575860023498,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6847386360168457,0.2412787079811096,1.1086525917053225,285.0086364746094,284.95001220703125,302.5206298828125,297.2976989746094,299.100341796875,297.2360534667969,285.00762939453125,1.0,0.6413658857345581,0.4659469425678253,0.4659469425678253,1.0,1.0,-3.2932820320129395,1.1569703817367554,2.1363115310668945,0.4106196165084839,0.9701024889945984,0.9701024889945984,0.0,213.4513702392578,208.0,76053.484375,0.0,3233.756591796875,1.0,278.4377136230469,283.0275573730469,300.2823181152344,304.2077331542969,293.1499938964844,293.1499938964844,278.1499938964844,34330.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868928909301758,1.0,0.0,0.0,3.961106538772583,3.961130619049072,8.368190833607514e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13005.4619140625,0.0,1310.718505859375,2371.396484375,0.0,2352.242431640625,0.7964445352554321,1.0,0.0,3.0,1.0,0.0
18014340,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8228060007095337,0.4209626913070678,0.3825999200344085,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.89678555727005,0.5509011149406433,0.5241655111312866,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8369895815849304,0.4454173743724823,0.3143720030784607,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8303361535072327,0.4340617656707763,0.4148791432380676,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.686629593372345,0.2408797144889831,1.106918454170227,284.8935241699219,284.95001220703125,302.54998779296875,297.28497314453125,299.1005554199219,297.2299194335937,284.8949279785156,1.0,0.639809250831604,0.4643173813819885,0.4643173813819885,1.0,1.0,-3.293819665908813,1.1533547639846802,2.140464782714844,0.4069578647613525,0.8715378046035767,0.8715378046035767,0.0,210.843490600586,196.0,76644.8984375,0.0,3220.307373046875,1.0,278.1621398925781,282.89581298828125,300.3048400878906,304.33795166015625,293.1499938964844,293.1499938964844,278.45001220703125,37860.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940199971199036,1.0,0.0,0.0,3.868821620941162,3.868845939636232,7.982812917362025e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11796.8701171875,0.0,1261.76220703125,2371.396484375,0.0,2416.88232421875,0.7838300466537476,1.0,0.0,3.0,1.0,0.0
18014400,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8228060007095337,0.4209626913070678,0.3825999200344085,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.89678555727005,0.5509011149406433,0.5241655111312866,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8369895815849304,0.4454173743724823,0.3143720030784607,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8303361535072327,0.4340617656707763,0.4148791432380676,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.686629593372345,0.2408797144889831,1.106918454170227,284.8935241699219,284.95001220703125,302.54998779296875,297.28497314453125,299.1005554199219,297.2299194335937,284.8949279785156,1.0,0.639809250831604,0.4643173813819885,0.4643173813819885,1.0,1.0,-3.293819665908813,1.1533547639846802,2.140464782714844,0.4069578647613525,0.8715378046035767,0.8715378046035767,0.0,210.843490600586,196.0,76644.8984375,0.0,3220.307373046875,1.0,278.1621398925781,282.89581298828125,300.3048400878906,304.33795166015625,293.1499938964844,293.1499938964844,278.45001220703125,37860.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940199971199036,1.0,0.0,0.0,3.868821620941162,3.868845939636232,7.982812917362025e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11796.8701171875,0.0,1261.76220703125,2371.396484375,0.0,2416.88232421875,0.7838300466537476,1.0,0.0,3.0,1.0,0.0
18014460,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8259877562522888,0.4192689061164856,0.3809668719768524,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9022247195243835,0.551450788974762,0.5246447324752808,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8407506346702576,0.4443771839141845,0.3136122822761535,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8341463804244995,0.4331659078598022,0.4140605032444,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6886242032051086,0.238612413406372,1.0975024700164795,284.9884338378906,284.95001220703125,302.57879638671875,297.27362060546875,299.0924987792969,297.2126159667969,284.98699951171875,1.0,0.6349843144416809,0.4627546966075897,0.4627546966075897,1.0,1.0,-3.279223680496216,1.1440049409866333,2.135218858718872,0.4009111821651459,0.9492908120155334,0.9492908120155334,0.0,205.61505126953125,184.0,75475.7265625,0.0,3158.773681640625,1.0,278.4376220703125,283.01129150390625,300.2528076171875,304.15594482421875,293.1499938964844,293.1499938964844,278.1499938964844,34784.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868900895118713,1.0,0.0,0.0,3.944828748703003,3.944852828979492,8.29955581593822e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12909.21484375,0.0,1300.5782470703125,2371.396484375,0.0,2352.217529296875,0.793964147567749,1.0,0.0,3.0,1.0,0.0
18014520,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8259877562522888,0.4192689061164856,0.3809668719768524,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9022247195243835,0.551450788974762,0.5246447324752808,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8407506346702576,0.4443771839141845,0.3136122822761535,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8341463804244995,0.4331659078598022,0.4140605032444,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6886242032051086,0.238612413406372,1.0975024700164795,284.9884338378906,284.95001220703125,302.57879638671875,297.27362060546875,299.0924987792969,297.2126159667969,284.98699951171875,1.0,0.6349843144416809,0.4627546966075897,0.4627546966075897,1.0,1.0,-3.279223680496216,1.1440049409866333,2.135218858718872,0.4009111821651459,0.9492908120155334,0.9492908120155334,0.0,205.61505126953125,184.0,75475.7265625,0.0,3158.773681640625,1.0,278.4376220703125,283.01129150390625,300.2528076171875,304.15594482421875,293.1499938964844,293.1499938964844,278.1499938964844,34784.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868900895118713,1.0,0.0,0.0,3.944828748703003,3.944852828979492,8.29955581593822e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12909.21484375,0.0,1300.5782470703125,2371.396484375,0.0,2352.217529296875,0.793964147567749,1.0,0.0,3.0,1.0,0.0
18014580,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.832603931427002,0.4177668988704681,0.3794010579586029,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9122258424758912,0.5521929860115051,0.5250812768936157,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8481482863426208,0.4436591863632202,0.3129089474678039,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8414666056632996,0.432633489370346,0.4132557213306427,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6938633918762207,0.236943319439888,1.0881974697113037,284.8869323730469,284.95001220703125,302.6069641113281,297.2654724121094,299.0869445800781,297.19970703125,284.8883056640625,1.0,0.6284967660903931,0.4611919820308685,0.4611919820308685,1.0,1.0,-3.2648627758026123,1.1347683668136597,2.130094289779663,0.3947415649890899,0.8492457270622253,0.8492457270622253,0.0,197.14620971679688,172.0,75547.625,0.0,3080.208740234375,1.0,278.16278076171875,282.900146484375,300.2754211425781,304.25543212890625,293.1499938964844,293.1499938964844,278.45001220703125,38521.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792029619216919,1.0,0.0,0.0,3.8101866245269775,3.810210466384888,7.742675620647788e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11650.0712890625,0.0,1219.312744140625,2371.396484375,0.0,2398.7890625,0.7745034098625183,1.0,0.0,3.0,1.0,0.0
18014640,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.832603931427002,0.4177668988704681,0.3794010579586029,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9122258424758912,0.5521929860115051,0.5250812768936157,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8481482863426208,0.4436591863632202,0.3129089474678039,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8414666056632996,0.432633489370346,0.4132557213306427,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6938633918762207,0.236943319439888,1.0881974697113037,284.8869323730469,284.95001220703125,302.6069641113281,297.2654724121094,299.0869445800781,297.19970703125,284.8883056640625,1.0,0.6284967660903931,0.4611919820308685,0.4611919820308685,1.0,1.0,-3.2648627758026123,1.1347683668136597,2.130094289779663,0.3947415649890899,0.8492457270622253,0.8492457270622253,0.0,197.14620971679688,172.0,75547.625,0.0,3080.208740234375,1.0,278.16278076171875,282.900146484375,300.2754211425781,304.25543212890625,293.1499938964844,293.1499938964844,278.45001220703125,38521.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792029619216919,1.0,0.0,0.0,3.8101866245269775,3.810210466384888,7.742675620647788e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11650.0712890625,0.0,1219.312744140625,2371.396484375,0.0,2398.7890625,0.7745034098625183,1.0,0.0,3.0,1.0,0.0
18014700,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8373406529426575,0.417629063129425,0.3787965178489685,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.919383704662323,0.5531116127967834,0.5254723429679871,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8533786535263062,0.4438360333442688,0.3126883804798126,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8466139435768127,0.4328405857086181,0.413022518157959,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6978868842124939,0.2364775985479354,1.0844007730484009,284.994384765625,284.95001220703125,302.6208190917969,297.26251220703125,299.0880126953125,297.1990661621094,284.9959411621094,1.0,0.6249770522117615,0.4604106247425079,0.4604106247425079,1.0,1.0,-3.259486436843872,1.1308573484420776,2.128629207611084,0.3918560743331909,0.917908489704132,0.917908489704132,0.0,191.95558166503903,172.0,74624.5,0.0,3039.737060546875,1.0,278.3854675292969,283.0219421386719,300.2271728515625,304.0484619140625,293.1499938964844,293.1499938964844,278.45001220703125,35384.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860120534896851,1.0,0.0,0.0,3.841609001159668,3.84163236618042,7.870908120821696e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11955.9951171875,0.0,1220.0032958984375,2371.396484375,0.0,2344.283447265625,0.777805745601654,1.0,0.0,3.0,1.0,0.0
18014760,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8435375094413757,0.4177258908748626,0.3786151111125946,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.928488552570343,0.5542500615119934,0.5262563824653625,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8601292967796326,0.4442487955093384,0.3127589225769043,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8532150983810425,0.4332607984542846,0.4131282269954681,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7032093405723572,0.2362118810415268,1.0817928314208984,284.9893493652344,284.95001220703125,302.6345520019531,297.26031494140625,299.0916748046875,297.2010498046875,284.98858642578125,1.0,0.6215047240257263,0.459861695766449,0.459861695766449,1.0,1.0,-3.2572827339172363,1.1286829710006714,2.1285998821258545,0.390040785074234,0.9289698004722596,0.9289698004722596,0.0,186.12977600097656,160.0,74561.1796875,0.0,3002.630859375,1.0,278.4369201660156,283.02056884765625,300.2331237792969,304.0819702148437,293.1499938964844,293.1499938964844,278.1499938964844,34780.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783502995967865,1.0,0.0,0.0,3.887955904006958,3.887979507446289,8.061970788730832e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12757.8681640625,0.0,1253.0386962890625,2371.396484375,0.0,2321.647705078125,0.7840802073478699,1.0,0.0,3.0,1.0,0.0
18014820,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8566117882728577,0.4169395565986633,0.3777225315570831,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9472877979278564,0.5557335615158081,0.5273947715759277,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8745103478431702,0.444306343793869,0.3126148581504822,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8673712015151978,0.4334960877895355,0.4130592942237854,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7142772674560547,0.2354664206504821,1.0766165256500244,284.8997497558594,284.95001220703125,302.6615295410156,297.2579650878906,299.0935363769531,297.1968688964844,284.9007263183594,1.0,0.6143684983253479,0.4587638080120086,0.4587638080120086,1.0,1.0,-3.251102924346924,1.1237051486968994,2.1273977756500244,0.38632932305336,0.84296715259552,0.84296715259552,0.0,174.69357299804688,148.0,74870.46875,0.0,2926.009521484375,1.0,278.1633605957031,282.9164123535156,300.2683410644531,304.2071838378906,293.1499938964844,293.1499938964844,278.45001220703125,38215.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887895703315735,1.0,0.0,0.0,3.7644176483154297,3.7644410133361816,7.557778189948294e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11567.533203125,0.0,1180.6353759765625,2371.396484375,0.0,2369.40380859375,0.7662944793701172,1.0,0.0,3.0,1.0,0.0
18014880,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8566117882728577,0.4169395565986633,0.3777225315570831,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9472877979278564,0.5557335615158081,0.5273947715759277,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8745103478431702,0.444306343793869,0.3126148581504822,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8673712015151978,0.4334960877895355,0.4130592942237854,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7142772674560547,0.2354664206504821,1.0766165256500244,284.8997497558594,284.95001220703125,302.6615295410156,297.2579650878906,299.0935363769531,297.1968688964844,284.9007263183594,1.0,0.6143684983253479,0.4587638080120086,0.4587638080120086,1.0,1.0,-3.251102924346924,1.1237051486968994,2.1273977756500244,0.38632932305336,0.84296715259552,0.84296715259552,0.0,174.69357299804688,148.0,74870.46875,0.0,2926.009521484375,1.0,278.1633605957031,282.9164123535156,300.2683410644531,304.2071838378906,293.1499938964844,293.1499938964844,278.45001220703125,38215.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887895703315735,1.0,0.0,0.0,3.7644176483154297,3.7644410133361816,7.557778189948294e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11567.533203125,0.0,1180.6353759765625,2371.396484375,0.0,2369.40380859375,0.7662944793701172,1.0,0.0,3.0,1.0,0.0
18014940,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8734429478645325,0.4171035587787628,0.3771771788597107,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9685019254684448,0.558135449886322,0.5289256572723389,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8926657438278198,0.4451750516891479,0.3127007782459259,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8853031992912292,0.4344188868999481,0.4132624566555023,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7270825505256653,0.2352349460124969,1.0726416110992432,284.9953918457031,284.95001220703125,302.6878662109375,297.2582092285156,299.1011657714844,297.2015380859375,284.9949951171875,1.0,0.6072105169296265,0.4576659202575683,0.4576659202575683,1.0,1.0,-3.247847318649292,1.1198666095733645,2.127980709075928,0.3829202353954315,0.9240882992744446,0.9240882992744446,0.0,162.5673065185547,136.0,74102.1484375,0.0,2851.957275390625,1.0,278.4357604980469,283.0289001464844,300.2345275878906,304.05621337890625,293.1499938964844,293.1499938964844,278.1499938964844,34550.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809334993362427,1.0,0.0,0.0,3.8559162616729736,3.8559396266937256,7.929644993964757e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12683.7841796875,0.0,1225.004150390625,2371.396484375,0.0,2298.525634765625,0.778376042842865,1.0,0.0,3.0,1.0,0.0
18015000,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8734429478645325,0.4171035587787628,0.3771771788597107,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9685019254684448,0.558135449886322,0.5289256572723389,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8926657438278198,0.4451750516891479,0.3127007782459259,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8853031992912292,0.4344188868999481,0.4132624566555023,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7270825505256653,0.2352349460124969,1.0726416110992432,284.9953918457031,284.95001220703125,302.6878662109375,297.2582092285156,299.1011657714844,297.2015380859375,284.9949951171875,1.0,0.6072105169296265,0.4576659202575683,0.4576659202575683,1.0,1.0,-3.247847318649292,1.1198666095733645,2.127980709075928,0.3829202353954315,0.9240882992744446,0.9240882992744446,0.0,162.5673065185547,136.0,74102.1484375,0.0,2851.957275390625,1.0,278.4357604980469,283.0289001464844,300.2345275878906,304.05621337890625,293.1499938964844,293.1499938964844,278.1499938964844,34550.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809334993362427,1.0,0.0,0.0,3.8559162616729736,3.8559396266937256,7.929644993964757e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12683.7841796875,0.0,1225.004150390625,2371.396484375,0.0,2298.525634765625,0.778376042842865,1.0,0.0,3.0,1.0,0.0
18015060,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8879072070121765,0.4165185391902923,0.376608282327652,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9840535521507264,0.5593975186347961,0.5300079584121704,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9082300662994384,0.445278525352478,0.3126977682113647,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9006147980690002,0.4346588253974914,0.4133452177047729,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7377579808235168,0.2348819971084594,1.0698994398117063,284.89111328125,284.95001220703125,302.70751953125,297.260009765625,299.1024169921875,297.1992492675781,284.89422607421875,1.0,0.601794958114624,0.4567049741744995,0.4567049741744995,1.0,1.0,-3.245270252227783,1.116604924201965,2.1286652088165283,0.3801611363887787,0.8401035070419312,0.8401035070419312,0.0,153.55035400390625,136.0,74581.40625,0.0,2796.656494140625,1.0,278.1781616210937,282.9129943847656,300.2813415527344,304.2203369140625,293.1499938964844,293.1499938964844,278.1499938964844,38362.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867417335510254,1.0,0.0,0.0,3.7624943256378174,3.762517690658569,7.550057148364431e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12210.4326171875,0.0,1180.2635498046875,2371.396484375,0.0,2350.87646484375,0.7657480239868164,1.0,0.0,3.0,1.0,0.0
18015120,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8925366401672363,0.4163358807563782,0.3763022720813751,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9885593056678772,0.5598001480102539,0.5302399396896362,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.913547158241272,0.4453056454658508,0.312613695859909,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.905570149421692,0.4347283542156219,0.413277804851532,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7412050366401672,0.2347655743360519,1.0688096284866333,284.9039001464844,284.95001220703125,302.713623046875,297.2608337402344,299.10272216796875,297.198486328125,284.9046936035156,1.0,0.6000365018844604,0.4564014971256256,0.4564014971256256,1.0,1.0,-3.243688106536865,1.1152771711349487,2.128410816192627,0.3791280090808868,0.840375542640686,0.840375542640686,0.0,150.80474853515625,124.0,74514.015625,0.0,2778.194091796875,1.0,278.1636047363281,282.92169189453125,300.2737731933594,304.1923217773437,293.1499938964844,293.1499938964844,278.45001220703125,38017.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867285013198853,1.0,0.0,0.0,3.7428696155548096,3.7428927421569824,7.471502385669737e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11525.3330078125,0.0,1162.307373046875,2371.396484375,0.0,2350.7568359375,0.7623704671859741,1.0,0.0,3.0,1.0,0.0
18015180,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.905699908733368,0.4164026379585266,0.3759170174598694,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.5628968477249146,0.530791163444519,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9292947053909302,0.4461226463317871,0.312855064868927,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.920782744884491,0.4355868995189667,0.4136811196804046,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7509685754776001,0.2346182018518448,1.0664981603622437,284.9830017089844,284.95001220703125,302.7388000488281,297.2656555175781,299.1086120605469,297.2050170898437,284.9820251464844,1.0,0.5915012955665588,0.4551371037960052,0.4551371037960052,1.0,1.0,-3.2147793769836426,1.100680589675903,2.11409878730774,0.3768734037876129,0.9105265736579896,0.9105265736579896,0.0,143.04347229003906,112.0,73498.2890625,0.0,2699.077392578125,1.0,278.4356384277344,283.0201416015625,300.2427673339844,304.04400634765625,293.1499938964844,293.1499938964844,278.1499938964844,34628.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790737748146057,1.0,0.0,0.0,3.835512399673462,3.8355355262756334,7.845945901863161e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12606.265625,0.0,1209.142333984375,2371.396484375,0.0,2281.828125,0.7747071385383606,1.0,0.0,3.0,1.0,0.0
18015240,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.905699908733368,0.4164026379585266,0.3759170174598694,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.5628968477249146,0.530791163444519,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9292947053909302,0.4461226463317871,0.312855064868927,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.920782744884491,0.4355868995189667,0.4136811196804046,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7509685754776001,0.2346182018518448,1.0664981603622437,284.9830017089844,284.95001220703125,302.7388000488281,297.2656555175781,299.1086120605469,297.2050170898437,284.9820251464844,1.0,0.5915012955665588,0.4551371037960052,0.4551371037960052,1.0,1.0,-3.2147793769836426,1.100680589675903,2.11409878730774,0.3768734037876129,0.9105265736579896,0.9105265736579896,0.0,143.04347229003906,112.0,73498.2890625,0.0,2699.077392578125,1.0,278.4356384277344,283.0201416015625,300.2427673339844,304.04400634765625,293.1499938964844,293.1499938964844,278.1499938964844,34628.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790737748146057,1.0,0.0,0.0,3.835512399673462,3.8355355262756334,7.845945901863161e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12606.265625,0.0,1209.142333984375,2371.396484375,0.0,2281.828125,0.7747071385383606,1.0,0.0,3.0,1.0,0.0
18015300,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9205023050308228,0.4160148203372955,0.3755623996257782,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9990000128746032,0.5653515458106995,0.5084483027458191,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9452341794967652,0.4462024569511413,0.3128702044486999,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9367817640304564,0.4357396364212036,0.4137365520000458,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7614650726318359,0.2344287633895874,1.0648162364959717,284.86865234375,284.95001220703125,302.7511291503906,297.2688293457031,299.1140441894531,297.21112060546875,284.86639404296875,1.0,0.5874685645103455,0.454504907131195,0.454504907131195,1.0,1.0,-3.212687015533448,1.098839521408081,2.113847494125366,0.369582325220108,0.8266937732696533,0.8266937732696533,0.0,136.24415588378906,112.0,73955.2890625,0.0,2635.027099609375,1.0,278.2138061523437,282.89801025390625,300.2885131835937,304.2211608886719,293.1499938964844,293.1499938964844,278.1499938964844,37949.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833811640739441,1.0,0.0,0.0,3.776740074157715,3.776763677597046,7.607338829984656e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12213.490234375,0.0,1188.269775390625,2371.396484375,0.0,2320.55029296875,0.766326904296875,1.0,0.0,3.0,1.0,0.0
18015360,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9292896389961244,0.4154920876026153,0.3749558329582214,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.5685746669769287,0.4953806102275848,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9542005062103271,0.4461505711078644,0.3127324879169464,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9460244178771972,0.4357727766036987,0.4136335253715515,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7676443457603455,0.2341635525226593,1.062983512878418,284.8921203613281,284.95001220703125,302.7633361816406,297.2724609375,299.120361328125,297.21954345703125,284.8927001953125,1.0,0.5823928117752075,0.4540209472179413,0.4540209472179413,1.0,1.0,-3.193755626678467,1.0904018878936768,2.10335373878479,0.3652331531047821,0.8186960816383362,0.8186960816383362,0.0,131.93515014648438,115.0,73317.9140625,0.0,2573.86474609375,1.0,278.1643981933594,282.925537109375,300.2789306640625,304.1457824707031,293.1499938964844,293.1499938964844,278.45001220703125,38739.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836001515388489,1.0,0.0,0.0,3.6802361011505127,3.6802589893341056,7.223537181744177e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11376.7646484375,0.0,1119.894775390625,2371.396484375,0.0,2322.5234375,0.7523913979530334,1.0,0.0,3.0,1.0,0.0
18015420,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9413325190544128,0.4155376851558685,0.3745968639850616,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9990000128746032,0.5769674181938171,0.4786817133426666,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.965982973575592,0.4469855427742004,0.3130207657814026,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9582867622375488,0.4366138577461242,0.4140689373016357,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.776201069355011,0.234155997633934,1.0614913702011108,284.9779052734375,284.95001220703125,302.7872619628906,297.281005859375,299.14324951171875,297.2502746582031,284.9778747558594,1.0,0.5768357515335083,0.4530530869960785,0.4530530869960785,1.0,1.0,-3.172292947769165,1.0799107551574707,2.0923821926116943,0.3588848710060119,0.8838815093040466,0.8838815093040466,0.0,126.65653228759766,135.0,72268.28125,0.0,2503.241455078125,1.0,278.43475341796875,283.03424072265625,300.249267578125,303.9799194335937,293.1499938964844,293.1499938964844,278.75,35004.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740089297294617,1.0,0.0,0.0,3.7544801235198975,3.754502773284912,7.517928111155925e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11133.0244140625,0.0,1148.1513671875,2371.396484375,0.0,2236.52001953125,0.7611262798309326,1.0,0.0,3.0,1.0,0.0
