time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015480,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9413325190544128,0.4155376851558685,0.3745968639850616,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9990000128746032,0.5769674181938171,0.4786817133426666,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.965982973575592,0.4469855427742004,0.3130207657814026,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9582867622375488,0.4366138577461242,0.4140689373016357,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.776201069355011,0.234155997633934,1.0614913702011108,284.9779052734375,284.95001220703125,302.7872619628906,297.281005859375,299.14324951171875,297.2502746582031,284.9778747558594,1.0,0.5768357515335083,0.4530530869960785,0.4530530869960785,1.0,1.0,-3.172292947769165,1.0799107551574707,2.0923821926116943,0.3588848710060119,0.8838815093040466,0.8838815093040466,0.0,126.65653228759766,135.0,72268.28125,0.0,2503.241455078125,1.0,278.43475341796875,283.03424072265625,300.249267578125,303.9799194335937,293.1499938964844,293.1499938964844,278.75,35004.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740089297294617,1.0,0.0,0.0,3.7544801235198975,3.754502773284912,7.517928111155925e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11133.0244140625,0.0,1148.1513671875,2371.396484375,0.0,2236.52001953125,0.7611262798309326,1.0,0.0,3.0,1.0,0.0
18015540,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9373729228973388,0.416030615568161,0.3750082552433014,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9990000128746032,0.5843054056167603,0.4845080375671386,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9629446268081664,0.4482955932617187,0.3138993680477142,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9551029205322266,0.4378561079502105,0.4152098298072815,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7733960747718811,0.234506294131279,1.062986969947815,285.0594482421875,284.95001220703125,302.81060791015625,297.2911071777344,299.1652526855469,297.2763366699219,285.0578918457031,1.0,0.5802335143089294,0.4520851969718933,0.4520851969718933,1.0,1.0,-3.183974027633667,1.0821477174758911,2.101826429367065,0.357828140258789,1.0,1.0,0.0,128.60531616210938,155.0,72074.140625,0.0,2536.615478515625,1.0,278.7357482910156,283.128662109375,300.2708435058594,303.9643249511719,293.1499938964844,293.1499938964844,278.45001220703125,32751.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677112221717834,1.0,0.0,0.0,3.923352479934693,3.923376083374024,8.20943398593954e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12370.6923828125,0.0,1266.1363525390625,2371.396484375,0.0,2180.540771484375,0.7882696390151978,1.0,0.0,3.0,1.0,0.0
18015600,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9373729228973388,0.416030615568161,0.3750082552433014,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9990000128746032,0.5843054056167603,0.4845080375671386,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9629446268081664,0.4482955932617187,0.3138993680477142,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9551029205322266,0.4378561079502105,0.4152098298072815,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7733960747718811,0.234506294131279,1.062986969947815,285.0594482421875,284.95001220703125,302.81060791015625,297.2911071777344,299.1652526855469,297.2763366699219,285.0578918457031,1.0,0.5802335143089294,0.4520851969718933,0.4520851969718933,1.0,1.0,-3.183974027633667,1.0821477174758911,2.101826429367065,0.357828140258789,1.0,1.0,0.0,128.60531616210938,155.0,72074.140625,0.0,2536.615478515625,1.0,278.7357482910156,283.128662109375,300.2708435058594,303.9643249511719,293.1499938964844,293.1499938964844,278.45001220703125,32751.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677112221717834,1.0,0.0,0.0,3.923352479934693,3.923376083374024,8.20943398593954e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12370.6923828125,0.0,1266.1363525390625,2371.396484375,0.0,2180.540771484375,0.7882696390151978,1.0,0.0,3.0,1.0,0.0
18015660,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.91920667886734,0.4151010513305664,0.3747962415218353,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9990000128746032,0.5864638090133667,0.5092635154724121,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9464386701583862,0.4484393000602722,0.3144374489784241,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9381642937660216,0.4381053745746612,0.4159902036190033,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7608829736709595,0.2342669069766998,1.0640547275543213,284.91961669921875,284.95001220703125,302.8333435058594,297.30255126953125,299.16607666015625,297.2679138183594,284.9208679199219,1.0,0.589468240737915,0.4512000679969787,0.4512000679969787,1.0,1.0,-3.216338634490967,1.092421054840088,2.123917579650879,0.360705703496933,0.9117262363433838,0.9117262363433838,0.0,136.5286865234375,173.0,73743.328125,0.0,2644.021728515625,1.0,278.4628601074219,282.9625244140625,300.3352355957031,304.1949462890625,293.1499938964844,293.1499938964844,278.1499938964844,36144.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777902364730835,1.0,0.0,0.0,3.916808605194092,3.91683292388916,8.182071269402513e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12728.271484375,0.0,1287.9302978515625,2371.396484375,0.0,2271.3271484375,0.7904595732688904,1.0,0.0,3.0,1.0,0.0
18015720,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.91920667886734,0.4151010513305664,0.3747962415218353,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9990000128746032,0.5864638090133667,0.5092635154724121,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9464386701583862,0.4484393000602722,0.3144374489784241,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9381642937660216,0.4381053745746612,0.4159902036190033,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7608829736709595,0.2342669069766998,1.0640547275543213,284.91961669921875,284.95001220703125,302.8333435058594,297.30255126953125,299.16607666015625,297.2679138183594,284.9208679199219,1.0,0.589468240737915,0.4512000679969787,0.4512000679969787,1.0,1.0,-3.216338634490967,1.092421054840088,2.123917579650879,0.360705703496933,0.9117262363433838,0.9117262363433838,0.0,136.5286865234375,173.0,73743.328125,0.0,2644.021728515625,1.0,278.4628601074219,282.9625244140625,300.3352355957031,304.1949462890625,293.1499938964844,293.1499938964844,278.1499938964844,36144.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777902364730835,1.0,0.0,0.0,3.916808605194092,3.91683292388916,8.182071269402513e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12728.271484375,0.0,1287.9302978515625,2371.396484375,0.0,2271.3271484375,0.7904595732688904,1.0,0.0,3.0,1.0,0.0
18015780,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8965938091278076,0.4138889014720917,0.3740245699882507,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.5838688015937805,0.5444350242614746,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.922554612159729,0.4482739567756653,0.3145799338817596,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9144768714904784,0.4380286037921905,0.4162904024124145,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.744488537311554,0.2336300462484359,1.0632622241973877,284.8956298828125,284.95001220703125,302.85546875,297.3150939941406,299.151123046875,297.2349853515625,284.8980712890625,1.0,0.6016941070556641,0.4503149092197418,0.4503149092197418,1.0,1.0,-3.257272720336914,1.1058874130249023,2.151385307312012,0.3650632202625274,0.8452407121658325,0.8452407121658325,0.0,148.17347717285156,191.0,74779.828125,0.0,2791.8095703125,1.0,278.1644897460937,282.9055480957031,300.3377990722656,304.26629638671875,293.1499938964844,293.1499938964844,278.45001220703125,38353.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846841812133789,1.0,0.0,0.0,3.768463134765625,3.768486738204956,7.574031428703165e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11569.1806640625,0.0,1184.877197265625,2371.396484375,0.0,2332.297119140625,0.767423152923584,1.0,0.0,3.0,1.0,0.0
18015840,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8965938091278076,0.4138889014720917,0.3740245699882507,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.5838688015937805,0.5444350242614746,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.922554612159729,0.4482739567756653,0.3145799338817596,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9144768714904784,0.4380286037921905,0.4162904024124145,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.744488537311554,0.2336300462484359,1.0632622241973877,284.8956298828125,284.95001220703125,302.85546875,297.3150939941406,299.151123046875,297.2349853515625,284.8980712890625,1.0,0.6016941070556641,0.4503149092197418,0.4503149092197418,1.0,1.0,-3.257272720336914,1.1058874130249023,2.151385307312012,0.3650632202625274,0.8452407121658325,0.8452407121658325,0.0,148.17347717285156,191.0,74779.828125,0.0,2791.8095703125,1.0,278.1644897460937,282.9055480957031,300.3377990722656,304.26629638671875,293.1499938964844,293.1499938964844,278.45001220703125,38353.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846841812133789,1.0,0.0,0.0,3.768463134765625,3.768486738204956,7.574031428703165e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11569.1806640625,0.0,1184.877197265625,2371.396484375,0.0,2332.297119140625,0.767423152923584,1.0,0.0,3.0,1.0,0.0
18015900,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8819407224655151,0.413867175579071,0.3740693926811218,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9917487502098083,0.58208829164505,0.5524570345878601,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9063227772712708,0.4486861526966095,0.3149406015872955,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8991511464118958,0.4383728802204132,0.4167610108852386,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7334676384925842,0.2334486693143844,1.063621163368225,285.010009765625,284.95001220703125,302.8663024902344,297.3217163085937,299.1432800292969,297.218994140625,285.010986328125,1.0,0.608003556728363,0.4498723447322845,0.4498723447322845,1.0,1.0,-3.2691893577575684,1.1093136072158811,2.159875631332397,0.3661697208881378,0.9232558012008668,0.9232558012008668,0.0,156.7255401611328,191.0,74311.5078125,0.0,2863.61083984375,1.0,278.3850402832031,283.0260314941406,300.2971496582031,304.09014892578125,293.1499938964844,293.1499938964844,278.45001220703125,34773.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796016931533813,1.0,0.0,0.0,3.822468042373657,3.82249116897583,7.792669407535868e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11931.2451171875,0.0,1199.8251953125,2371.396484375,0.0,2286.56494140625,0.7738782167434692,1.0,0.0,3.0,1.0,0.0
18015960,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8664295077323914,0.4138965606689453,0.37448850274086,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9763686060905457,0.5814681649208069,0.5517565011978149,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8902995586395264,0.449174553155899,0.3155695497989654,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8833099007606506,0.4387658536434173,0.417528361082077,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7216271758079529,0.2332810908555984,1.0647523403167725,285.0008239746094,284.95001220703125,302.8769836425781,297.3285522460937,299.13726806640625,297.21014404296875,285.0000305175781,1.0,0.6137795448303223,0.448881447315216,0.448881447315216,1.0,1.0,-3.2711503505706787,1.107693076133728,2.16345739364624,0.3643559217453003,0.935929238796234,0.935929238796234,0.0,166.71548461914062,209.0,74376.75,0.0,2924.166259765625,1.0,278.4364624023437,283.0204772949219,300.3114929199219,304.14373779296875,293.1499938964844,293.1499938964844,278.1499938964844,34319.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780634760856628,1.0,0.0,0.0,3.8783018589019775,3.8783252239227295,8.02198314886482e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12750.8486328125,0.0,1241.4307861328125,2371.396484375,0.0,2272.770751953125,0.781968891620636,1.0,0.0,3.0,1.0,0.0
18016020,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.84120774269104,0.4127659201622009,0.3744862973690033,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9464582204818726,0.5811746716499329,0.5519627332687378,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8639944195747375,0.4491814076900482,0.3163205981254577,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.857411801815033,0.4387109577655792,0.4184581637382507,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6999733448028564,0.2324818521738052,1.0654029846191406,284.903564453125,284.95001220703125,302.8978881835937,297.3426513671875,299.1261901855469,297.19512939453125,284.9044494628906,1.0,0.6248946785926819,0.4468996226787567,0.4468996226787567,1.0,1.0,-3.274204969406128,1.1039515733718872,2.170253276824951,0.3600287139415741,0.8499444127082825,0.8499444127082825,0.0,186.2430877685547,227.0,74956.21875,0.0,3039.7939453125,1.0,278.1634826660156,282.9066162109375,300.3591613769531,304.2973937988281,293.1499938964844,293.1499938964844,278.45001220703125,37813.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845782041549683,1.0,0.0,0.0,3.776710510253906,3.776734113693237,7.607220027239237e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11597.12890625,0.0,1187.196044921875,2371.396484375,0.0,2331.341064453125,0.7679570317268372,1.0,0.0,3.0,1.0,0.0
18016080,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.84120774269104,0.4127659201622009,0.3744862973690033,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9464582204818726,0.5811746716499329,0.5519627332687378,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8639944195747375,0.4491814076900482,0.3163205981254577,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.857411801815033,0.4387109577655792,0.4184581637382507,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6999733448028564,0.2324818521738052,1.0654029846191406,284.903564453125,284.95001220703125,302.8978881835937,297.3426513671875,299.1261901855469,297.19512939453125,284.9044494628906,1.0,0.6248946785926819,0.4468996226787567,0.4468996226787567,1.0,1.0,-3.274204969406128,1.1039515733718872,2.170253276824951,0.3600287139415741,0.8499444127082825,0.8499444127082825,0.0,186.2430877685547,227.0,74956.21875,0.0,3039.7939453125,1.0,278.1634826660156,282.9066162109375,300.3591613769531,304.2973937988281,293.1499938964844,293.1499938964844,278.45001220703125,37813.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845782041549683,1.0,0.0,0.0,3.776710510253906,3.776734113693237,7.607220027239237e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11597.12890625,0.0,1187.196044921875,2371.396484375,0.0,2331.341064453125,0.7679570317268372,1.0,0.0,3.0,1.0,0.0
18016140,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8224721550941467,0.412521094083786,0.3747076988220215,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9213945269584656,0.5826822519302368,0.5537052154541016,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8445649147033691,0.4499558210372925,0.3172174096107483,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8383095264434814,0.4392508566379547,0.4194996953010559,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6822553277015686,0.2320165485143661,1.0661897659301758,285.002197265625,284.95001220703125,302.9181823730469,297.35723876953125,299.1241455078125,297.1940002441406,285.0018310546875,1.0,0.6356867551803589,0.4449177980422973,0.4449177980422973,1.0,1.0,-3.279835224151612,1.1011548042297363,2.178680419921875,0.355927973985672,0.9364944696426392,0.9364944696426392,0.0,204.7480926513672,215.0,74346.59375,0.0,3155.577880859375,1.0,278.4359436035156,283.0202941894531,300.3367919921875,304.1666259765625,293.1499938964844,293.1499938964844,278.1499938964844,34326.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773282527923584,1.0,0.0,0.0,3.876173734664917,3.876197338104248,8.013182082322601e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12751.12890625,0.0,1239.7415771484375,2371.396484375,0.0,2266.185302734375,0.7817059755325317,1.0,0.0,3.0,1.0,0.0
18016200,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8224721550941467,0.412521094083786,0.3747076988220215,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9213945269584656,0.5826822519302368,0.5537052154541016,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8445649147033691,0.4499558210372925,0.3172174096107483,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8383095264434814,0.4392508566379547,0.4194996953010559,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6822553277015686,0.2320165485143661,1.0661897659301758,285.002197265625,284.95001220703125,302.9181823730469,297.35723876953125,299.1241455078125,297.1940002441406,285.0018310546875,1.0,0.6356867551803589,0.4449177980422973,0.4449177980422973,1.0,1.0,-3.279835224151612,1.1011548042297363,2.178680419921875,0.355927973985672,0.9364944696426392,0.9364944696426392,0.0,204.7480926513672,215.0,74346.59375,0.0,3155.577880859375,1.0,278.4359436035156,283.0202941894531,300.3367919921875,304.1666259765625,293.1499938964844,293.1499938964844,278.1499938964844,34326.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773282527923584,1.0,0.0,0.0,3.876173734664917,3.876197338104248,8.013182082322601e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12751.12890625,0.0,1239.7415771484375,2371.396484375,0.0,2266.185302734375,0.7817059755325317,1.0,0.0,3.0,1.0,0.0
18016260,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8174871802330017,0.4115419387817383,0.3742961287498474,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9156649112701416,0.5834574699401855,0.5548571944236755,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8399850130081177,0.4499895870685577,0.3175674378871918,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8337324261665344,0.4391626417636871,0.4198271334171295,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6775190234184265,0.2313677966594696,1.06476891040802,284.8961181640625,284.95001220703125,302.93475341796875,297.3696594238281,299.1212158203125,297.18817138671875,284.89825439453125,1.0,0.6377318501472473,0.4438922107219696,0.4438922107219696,1.0,1.0,-3.2798471450805664,1.0985171794891355,2.1813299655914307,0.3535293936729431,0.8505464792251587,0.8505464792251587,0.0,209.78350830078125,215.0,74957.0234375,0.0,3183.794677734375,1.0,278.17169189453125,282.8998107910156,300.39111328125,304.3399353027344,293.1499938964844,293.1499938964844,278.1499938964844,38023.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836295366287231,1.0,0.0,0.0,3.787939310073853,3.787962913513184,7.652521958334546e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12281.3125,0.0,1197.7000732421875,2371.396484375,0.0,2322.7880859375,0.7699755430221558,1.0,0.0,3.0,1.0,0.0
18016320,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8171530365943909,0.411368578672409,0.374113917350769,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.91546368598938,0.5836229920387268,0.5549846291542053,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8397665023803711,0.4500028491020202,0.3175610303878784,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8335054516792297,0.4391476809978485,0.4197988510131836,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6771970391273499,0.2312440872192382,1.0641988515853882,284.90289306640625,284.95001220703125,302.9378662109375,297.3720397949219,299.1206970214844,297.1872253417969,284.9036865234375,1.0,0.6376895904541016,0.4436968564987182,0.4436968564987182,1.0,1.0,-3.2790539264678955,1.0977287292480469,2.1813251972198486,0.3529292047023773,0.8497320413589478,0.8497320413589478,0.0,209.9756317138672,203.0,74924.453125,0.0,3183.12646484375,1.0,278.1634521484375,282.9041748046875,300.3873291015625,304.32421875,293.1499938964844,293.1499938964844,278.45001220703125,37814.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836053967475891,1.0,0.0,0.0,3.7770962715148926,3.777119636535645,7.608772989442514e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11598.9169921875,0.0,1187.5093994140625,2371.396484375,0.0,2322.57080078125,0.7680075168609619,1.0,0.0,3.0,1.0,0.0
18016380,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8197525143623352,0.4112525880336761,0.3736159205436706,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9203879833221436,0.585553765296936,0.5563978552818298,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8431084752082825,0.4509449601173401,0.3179281949996948,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8366274833679199,0.4397550821304321,0.4200315177440643,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6793233752250671,0.2309159040451049,1.0614614486694336,284.9985046386719,284.95001220703125,302.9569702148437,297.3868408203125,299.1234130859375,297.1898498535156,284.9980163574219,1.0,0.635586678981781,0.4424759149551391,0.4424759149551391,1.0,1.0,-3.2775778770446777,1.0941106081008911,2.183467388153076,0.3496526479721069,0.9328436255455016,0.9328436255455016,0.0,206.74996948242188,191.0,74222.71875,0.0,3161.859619140625,1.0,278.4359436035156,283.0169677734375,300.3654479980469,304.1907043457031,293.1499938964844,293.1499938964844,278.1499938964844,34412.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776191771030426,1.0,0.0,0.0,3.872542381286621,3.872565984725952,7.998175419743347e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12740.4560546875,0.0,1237.4522705078125,2371.396484375,0.0,2256.0166015625,0.781139612197876,1.0,0.0,3.0,1.0,0.0
18016440,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8197525143623352,0.4112525880336761,0.3736159205436706,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9203879833221436,0.585553765296936,0.5563978552818298,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8431084752082825,0.4509449601173401,0.3179281949996948,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8366274833679199,0.4397550821304321,0.4200315177440643,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6793233752250671,0.2309159040451049,1.0614614486694336,284.9985046386719,284.95001220703125,302.9569702148437,297.3868408203125,299.1234130859375,297.1898498535156,284.9980163574219,1.0,0.635586678981781,0.4424759149551391,0.4424759149551391,1.0,1.0,-3.2775778770446777,1.0941106081008911,2.183467388153076,0.3496526479721069,0.9328436255455016,0.9328436255455016,0.0,206.74996948242188,191.0,74222.71875,0.0,3161.859619140625,1.0,278.4359436035156,283.0169677734375,300.3654479980469,304.1907043457031,293.1499938964844,293.1499938964844,278.1499938964844,34412.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776191771030426,1.0,0.0,0.0,3.872542381286621,3.872565984725952,7.998175419743347e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12740.4560546875,0.0,1237.4522705078125,2371.396484375,0.0,2256.0166015625,0.781139612197876,1.0,0.0,3.0,1.0,0.0
18016500,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8226721286773682,0.4108594059944153,0.3733688592910766,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9251546263694764,0.586208164691925,0.5571025013923645,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8465118408203125,0.4511586725711822,0.3181270658969879,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8398677110671997,0.439840167760849,0.4201487600803375,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.681937575340271,0.2306761443614959,1.0601630210876465,284.88262939453125,284.95001220703125,302.9662780761719,297.3941955566406,299.1228942871094,297.1885681152344,284.88018798828125,1.0,0.6336665153503418,0.4418654441833496,0.4418654441833496,1.0,1.0,-3.2769525051116943,1.0923322439193726,2.184620380401612,0.3481317162513733,0.8532330393791199,0.8532330393791199,0.0,203.47344970703125,191.0,74993.296875,0.0,3142.167236328125,1.0,278.2122802734375,282.8861999511719,300.4180908203125,304.3924560546875,293.1499938964844,293.1499938964844,278.1499938964844,37110.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810338735580444,1.0,0.0,0.0,3.839589357376098,3.839613199234009,7.862635129640694e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12397.4833984375,0.0,1231.9573974609375,2371.396484375,0.0,2299.427490234375,0.7766222357749939,1.0,0.0,3.0,1.0,0.0
18016560,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8257240056991577,0.4103279709815979,0.3727580308914184,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9302693009376526,0.5867142081260681,0.5574440360069275,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8501595258712769,0.4512414336204529,0.3180838525295257,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8433655500411987,0.4398103952407837,0.4199860990047455,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6847665309906006,0.2303661108016967,1.0581437349319458,284.9021911621094,284.95001220703125,302.9754638671875,297.4014587402344,299.1213073730469,297.18572998046875,284.9033203125,1.0,0.631228506565094,0.4412889182567596,0.4412889182567596,1.0,1.0,-3.273955583572388,1.0897446870803833,2.184210777282715,0.3463004827499389,0.8462231159210205,0.8462231159210205,0.0,199.77882385253903,179.0,74714.4453125,0.0,3114.97607421875,1.0,278.16357421875,282.9054870605469,300.4154968261719,304.3427124023437,293.1499938964844,293.1499938964844,278.45001220703125,37949.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821807861328125,1.0,0.0,0.0,3.765280961990357,3.765304565429688,7.561245638498804e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11577.6328125,0.0,1179.262939453125,2371.396484375,0.0,2309.741943359375,0.7661920785903931,1.0,0.0,3.0,1.0,0.0
18016620,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8351958990097046,0.4104394912719726,0.3722287714481354,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9448056817054749,0.588714599609375,0.5587051510810852,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8610933423042297,0.4524004459381103,0.3184279203414917,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8538411259651184,0.4406020641326904,0.4201383292675018,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6934265494346619,0.2302433848381042,1.0551693439483645,284.99713134765625,284.95001220703125,302.99334716796875,297.4156188964844,299.1247863769531,297.1899719238281,284.9967041015625,1.0,0.6256781816482544,0.4401358366012573,0.4401358366012573,1.0,1.0,-3.271848201751709,1.086044192314148,2.1858041286468506,0.3431079685688019,0.9281743168830872,0.9281743168830872,0.0,190.14697265625,167.0,74018.109375,0.0,3056.628662109375,1.0,278.4358215332031,283.01739501953125,300.3935546875,304.2087097167969,293.1499938964844,293.1499938964844,278.1499938964844,34441.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746227979660034,1.0,0.0,0.0,3.8612992763519287,3.86132287979126,7.951800853334134e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12715.9814453125,0.0,1228.5191650390625,2371.396484375,0.0,2241.998046875,0.7792075872421265,1.0,0.0,3.0,1.0,0.0
18016680,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8351958990097046,0.4104394912719726,0.3722287714481354,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9448056817054749,0.588714599609375,0.5587051510810852,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8610933423042297,0.4524004459381103,0.3184279203414917,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8538411259651184,0.4406020641326904,0.4201383292675018,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6934265494346619,0.2302433848381042,1.0551693439483645,284.99713134765625,284.95001220703125,302.99334716796875,297.4156188964844,299.1247863769531,297.1899719238281,284.9967041015625,1.0,0.6256781816482544,0.4401358366012573,0.4401358366012573,1.0,1.0,-3.271848201751709,1.086044192314148,2.1858041286468506,0.3431079685688019,0.9281743168830872,0.9281743168830872,0.0,190.14697265625,167.0,74018.109375,0.0,3056.628662109375,1.0,278.4358215332031,283.01739501953125,300.3935546875,304.2087097167969,293.1499938964844,293.1499938964844,278.1499938964844,34441.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746227979660034,1.0,0.0,0.0,3.8612992763519287,3.86132287979126,7.951800853334134e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12715.9814453125,0.0,1228.5191650390625,2371.396484375,0.0,2241.998046875,0.7792075872421265,1.0,0.0,3.0,1.0,0.0
18016740,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8464285731315613,0.4097117483615875,0.3714247941970825,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9607542753219604,0.589867889881134,0.5596169233322144,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8741521239280701,0.4528653025627136,0.3186026513576507,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8664339780807495,0.4408237934112549,0.4201193153858185,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7037060856819153,0.2298643141984939,1.0520079135894775,284.9032897949219,284.95001220703125,303.0106201171875,297.4291381835937,299.1228942871094,297.18670654296875,284.9041442871094,1.0,0.619475245475769,0.438982754945755,0.438982754945755,1.0,1.0,-3.268371105194092,1.0818109512329102,2.1865601539611816,0.3398850262165069,0.8432930707931519,0.8432930707931519,0.0,179.74652099609375,155.0,74503.28125,0.0,2991.123046875,1.0,278.1635131835937,282.907958984375,300.4430847167969,304.3598327636719,293.1499938964844,293.1499938964844,278.45001220703125,37950.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806117534637451,1.0,0.0,0.0,3.7529683113098153,3.7529914379119873,7.511874287047249e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11557.54296875,0.0,1169.6480712890625,2371.396484375,0.0,2295.63427734375,0.7640224099159241,1.0,0.0,3.0,1.0,0.0
18016800,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8464285731315613,0.4097117483615875,0.3714247941970825,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9607542753219604,0.589867889881134,0.5596169233322144,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8741521239280701,0.4528653025627136,0.3186026513576507,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8664339780807495,0.4408237934112549,0.4201193153858185,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7037060856819153,0.2298643141984939,1.0520079135894775,284.9032897949219,284.95001220703125,303.0106201171875,297.4291381835937,299.1228942871094,297.18670654296875,284.9041442871094,1.0,0.619475245475769,0.438982754945755,0.438982754945755,1.0,1.0,-3.268371105194092,1.0818109512329102,2.1865601539611816,0.3398850262165069,0.8432930707931519,0.8432930707931519,0.0,179.74652099609375,155.0,74503.28125,0.0,2991.123046875,1.0,278.1635131835937,282.907958984375,300.4430847167969,304.3598327636719,293.1499938964844,293.1499938964844,278.45001220703125,37950.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806117534637451,1.0,0.0,0.0,3.7529683113098153,3.7529914379119873,7.511874287047249e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11557.54296875,0.0,1169.6480712890625,2371.396484375,0.0,2295.63427734375,0.7640224099159241,1.0,0.0,3.0,1.0,0.0
18016860,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.861178994178772,0.4099309742450714,0.3709453344345093,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9785882830619812,0.5918574333190918,0.5607973337173462,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8909038305282593,0.4541479647159576,0.3189901411533355,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8826565742492676,0.4417109191417694,0.420307844877243,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7162809371948242,0.2298701852560043,1.049315094947815,284.9970703125,284.95001220703125,303.0272827148437,297.4417724609375,299.1266174316406,297.1913757324219,284.99664306640625,1.0,0.6129263043403625,0.4379228949546814,0.4379228949546814,1.0,1.0,-3.2666611671447754,1.0784732103347778,2.188187837600708,0.3369956314563751,0.9246761202812196,0.9246761202812196,0.0,168.29153442382812,143.0,73829.296875,0.0,2923.6298828125,1.0,278.4356689453125,283.0188293457031,300.4200744628906,304.2259521484375,293.1499938964844,293.1499938964844,278.1499938964844,34420.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731276154518127,1.0,0.0,0.0,3.85013747215271,3.850160837173462,7.905894676696334e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12693.6279296875,0.0,1219.295654296875,2371.396484375,0.0,2228.661865234375,0.7772329449653625,1.0,0.0,3.0,1.0,0.0
18016920,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.861178994178772,0.4099309742450714,0.3709453344345093,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9785882830619812,0.5918574333190918,0.5607973337173462,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8909038305282593,0.4541479647159576,0.3189901411533355,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8826565742492676,0.4417109191417694,0.420307844877243,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7162809371948242,0.2298701852560043,1.049315094947815,284.9970703125,284.95001220703125,303.0272827148437,297.4417724609375,299.1266174316406,297.1913757324219,284.99664306640625,1.0,0.6129263043403625,0.4379228949546814,0.4379228949546814,1.0,1.0,-3.2666611671447754,1.0784732103347778,2.188187837600708,0.3369956314563751,0.9246761202812196,0.9246761202812196,0.0,168.29153442382812,143.0,73829.296875,0.0,2923.6298828125,1.0,278.4356689453125,283.0188293457031,300.4200744628906,304.2259521484375,293.1499938964844,293.1499938964844,278.1499938964844,34420.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731276154518127,1.0,0.0,0.0,3.85013747215271,3.850160837173462,7.905894676696334e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12693.6279296875,0.0,1219.295654296875,2371.396484375,0.0,2228.661865234375,0.7772329449653625,1.0,0.0,3.0,1.0,0.0
18016980,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8781490325927734,0.409272700548172,0.3701707422733307,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9953742623329164,0.5929889678955078,0.5616520643234253,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9100486636161804,0.4547078311443329,0.3192045390605926,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9010960459709167,0.441986471414566,0.4203070700168609,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7293061017990112,0.2295932471752166,1.046450138092041,284.9045104980469,284.95001220703125,303.0433349609375,297.45330810546875,299.1247863769531,297.18829345703125,284.90533447265625,1.0,0.6061677932739258,0.4368630349636078,0.4368630349636078,1.0,1.0,-3.2635767459869385,1.0746121406555176,2.188964605331421,0.3340745568275451,0.8411189913749695,0.8411189913749695,0.0,156.93614196777344,131.0,74319.8515625,0.0,2853.87109375,1.0,278.16363525390625,282.9105224609375,300.46783447265625,304.37579345703125,293.1499938964844,293.1499938964844,278.45001220703125,37928.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792415618896484,1.0,0.0,0.0,3.741908311843872,3.741931438446045,7.467664886462444e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11540.1005859375,0.0,1160.8753662109375,2371.396484375,0.0,2283.33349609375,0.7620999813079834,1.0,0.0,3.0,1.0,0.0
18017040,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8781490325927734,0.409272700548172,0.3701707422733307,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9953742623329164,0.5929889678955078,0.5616520643234253,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9100486636161804,0.4547078311443329,0.3192045390605926,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9010960459709167,0.441986471414566,0.4203070700168609,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7293061017990112,0.2295932471752166,1.046450138092041,284.9045104980469,284.95001220703125,303.0433349609375,297.45330810546875,299.1247863769531,297.18829345703125,284.90533447265625,1.0,0.6061677932739258,0.4368630349636078,0.4368630349636078,1.0,1.0,-3.2635767459869385,1.0746121406555176,2.188964605331421,0.3340745568275451,0.8411189913749695,0.8411189913749695,0.0,156.93614196777344,131.0,74319.8515625,0.0,2853.87109375,1.0,278.16363525390625,282.9105224609375,300.46783447265625,304.37579345703125,293.1499938964844,293.1499938964844,278.45001220703125,37928.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792415618896484,1.0,0.0,0.0,3.741908311843872,3.741931438446045,7.467664886462444e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11540.1005859375,0.0,1160.8753662109375,2371.396484375,0.0,2283.33349609375,0.7620999813079834,1.0,0.0,3.0,1.0,0.0
18017100,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8860218524932861,0.4093078374862671,0.3698147237300873,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.5940096378326416,0.5572432279586792,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9196097254753112,0.4552970826625824,0.3193362355232239,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9098224639892578,0.4423629343509674,0.4203218817710876,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7351425290107727,0.2295703291893005,1.0450947284698486,285.0028076171875,284.95001220703125,303.0511474609375,297.4585876464844,299.1255798339844,297.1900329589844,285.0030517578125,1.0,0.6024141907691956,0.4363330900669098,0.4363330900669098,1.0,1.0,-3.256608009338379,1.070642352104187,2.1859655380249023,0.3320391178131103,0.9081683158874512,0.9081683158874512,0.0,152.02670288085938,131.0,73529.953125,0.0,2811.84716796875,1.0,278.3840026855469,283.0221862792969,300.4285888671875,304.1904296875,293.1499938964844,293.1499938964844,278.45001220703125,34877.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738133668899536,1.0,0.0,0.0,3.785449504852295,3.7854723930358887,7.642465220669692e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11856.0537109375,0.0,1171.3101806640625,2371.396484375,0.0,2234.775634765625,0.7674816846847534,1.0,0.0,3.0,1.0,0.0
18017160,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8926748037338257,0.4094146490097046,0.3697939217090606,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9990000128746032,0.5960955619812012,0.5451856255531311,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.927871584892273,0.455954372882843,0.3196973502635956,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9175978899002076,0.4427995979785919,0.4205999970436096,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7400249242782593,0.2295917719602584,1.0445095300674438,284.982421875,284.95001220703125,303.05877685546875,297.4635009765625,299.1293029785156,297.1969299316406,284.9807434082031,1.0,0.598069965839386,0.4358384907245636,0.4358384907245636,1.0,1.0,-3.241961002349853,1.0639201402664185,2.1780409812927246,0.3286969065666199,0.909062385559082,0.909062385559082,0.0,147.85385131835938,119.0,73312.0625,0.0,2758.6240234375,1.0,278.4361877441406,283.01055908203125,300.4403381347656,304.22918701171875,293.1499938964844,293.1499938964844,278.1499938964844,34675.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716507911682129,1.0,0.0,0.0,3.831216812133789,3.831239938735962,7.82838185386936e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12624.2705078125,0.0,1206.0660400390625,2371.396484375,0.0,2215.51171875,0.7739560604095459,1.0,0.0,3.0,1.0,0.0
18017220,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9072481393814088,0.4086064994335174,0.3690162599086761,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6020300388336182,0.5191898345947266,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.945744812488556,0.456401914358139,0.3199395835399627,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9351773262023926,0.4429269134998321,0.4206064939498901,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7510066032409668,0.2292714118957519,1.0421117544174194,284.89215087890625,284.95001220703125,303.0736389160156,297.4721374511719,299.1384582519531,297.2142333984375,284.8919372558594,1.0,0.5882977843284607,0.4348492920398712,0.4348492920398712,1.0,1.0,-3.20719575881958,1.048459768295288,2.158735752105713,0.3212209939956665,0.8167169690132141,0.8167169690132141,0.0,138.998779296875,107.0,73034.125,0.0,2639.4404296875,1.0,278.1647033691406,282.9156188964844,300.4781494140625,304.3313903808594,293.1499938964844,293.1499938964844,278.45001220703125,38659.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77615886926651,1.0,0.0,0.0,3.674493551254273,3.674516201019287,7.201011840152205e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11382.34765625,0.0,1114.9627685546875,2371.396484375,0.0,2255.72216796875,0.7513163089752197,1.0,0.0,3.0,1.0,0.0
18017280,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9072481393814088,0.4086064994335174,0.3690162599086761,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6020300388336182,0.5191898345947266,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.945744812488556,0.456401914358139,0.3199395835399627,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9351773262023926,0.4429269134998321,0.4206064939498901,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7510066032409668,0.2292714118957519,1.0421117544174194,284.89215087890625,284.95001220703125,303.0736389160156,297.4721374511719,299.1384582519531,297.2142333984375,284.8919372558594,1.0,0.5882977843284607,0.4348492920398712,0.4348492920398712,1.0,1.0,-3.20719575881958,1.048459768295288,2.158735752105713,0.3212209939956665,0.8167169690132141,0.8167169690132141,0.0,138.998779296875,107.0,73034.125,0.0,2639.4404296875,1.0,278.1647033691406,282.9156188964844,300.4781494140625,304.3313903808594,293.1499938964844,293.1499938964844,278.45001220703125,38659.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77615886926651,1.0,0.0,0.0,3.674493551254273,3.674516201019287,7.201011840152205e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11382.34765625,0.0,1114.9627685546875,2371.396484375,0.0,2255.72216796875,0.7513163089752197,1.0,0.0,3.0,1.0,0.0
