time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017340,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.927980363368988,0.4086925685405731,0.3685854375362396,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,0.6112919449806213,0.488729327917099,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.9668113589286804,0.4576251804828644,0.3204116821289062,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.9567338228225708,0.4436754882335663,0.420830100774765,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7656145691871643,0.2293605208396911,1.0404282808303833,284.9671630859375,284.95001220703125,303.087890625,297.47900390625,299.1590576171875,297.2494812011719,284.9666442871094,1.0,0.5774269700050354,0.4338600635528564,0.4338600635528564,1.0,1.0,-3.1688666343688965,1.0316922664642334,2.137174367904663,0.3131322562694549,0.8714280128479004,0.8714280128479004,0.0,129.19554138183594,127.0,71637.390625,0.0,2510.6025390625,1.0,278.43463134765625,283.0199584960937,300.44635009765625,304.15411376953125,293.1499938964844,293.1499938964844,278.75,35348.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664832472801208,1.0,0.0,0.0,3.733264923095703,3.7332875728607178,7.433205837514834e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11092.966796875,0.0,1134.4505615234375,2371.396484375,0.0,2169.673828125,0.7577183246612549,1.0,0.0,3.0,1.0,0.0
18017400,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.927980363368988,0.4086925685405731,0.3685854375362396,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,0.6112919449806213,0.488729327917099,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.9668113589286804,0.4576251804828644,0.3204116821289062,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.9567338228225708,0.4436754882335663,0.420830100774765,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7656145691871643,0.2293605208396911,1.0404282808303833,284.9671630859375,284.95001220703125,303.087890625,297.47900390625,299.1590576171875,297.2494812011719,284.9666442871094,1.0,0.5774269700050354,0.4338600635528564,0.4338600635528564,1.0,1.0,-3.1688666343688965,1.0316922664642334,2.137174367904663,0.3131322562694549,0.8714280128479004,0.8714280128479004,0.0,129.19554138183594,127.0,71637.390625,0.0,2510.6025390625,1.0,278.43463134765625,283.0199584960937,300.44635009765625,304.15411376953125,293.1499938964844,293.1499938964844,278.75,35348.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664832472801208,1.0,0.0,0.0,3.733264923095703,3.7332875728607178,7.433205837514834e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11092.966796875,0.0,1134.4505615234375,2371.396484375,0.0,2169.673828125,0.7577183246612549,1.0,0.0,3.0,1.0,0.0
18017460,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9323243498802184,0.4091944992542267,0.3688727021217346,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9990000128746032,0.6203444600105286,0.4832777976989746,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9713072776794434,0.4591684639453888,0.3213571906089782,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9611921906471252,0.4447514414787292,0.4216797351837158,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.7688173651695251,0.229819655418396,1.0417520999908447,285.0458374023437,284.95001220703125,303.1004333496094,297.4835510253906,299.18621826171875,297.28570556640625,285.04400634765625,1.0,0.5770959854125977,0.4336693584918976,0.4336693584918976,1.0,1.0,-3.166348457336426,1.0302555561065674,2.1360929012298584,0.3116785883903503,0.9722501039505004,0.9722501039505004,0.0,127.64300537109376,127.0,71159.3984375,0.0,2497.37841796875,1.0,278.73101806640625,283.1164245605469,300.4552307128906,304.102783203125,293.1499938964844,293.1499938964844,278.75,32922.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594082355499268,1.0,0.0,0.0,3.879901885986328,3.87992525100708,8.028604270293727e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11614.5771484375,0.0,1231.6339111328125,2371.396484375,0.0,2107.38427734375,0.7808207273483276,1.0,0.0,3.0,1.0,0.0
18017520,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9320141077041626,0.4092211723327636,0.3689192831516266,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9990000128746032,0.6209791302680969,0.4837528765201568,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9710967540740968,0.4592902958393097,0.321456640958786,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.960941195487976,0.4448362588882446,0.4217765033245086,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7686198353767395,0.2298596203327179,1.0419771671295166,285.04217529296875,284.95001220703125,303.1015014648437,297.4838562011719,299.1880798339844,297.28790283203125,285.0404968261719,1.0,0.5773847103118896,0.43365278840065,0.43365278840065,1.0,1.0,-3.167479991912842,1.030636429786682,2.136843681335449,0.3117912113666534,0.9748252630233764,0.9748252630233764,0.0,127.8118896484375,147.0,71216.21875,0.0,2500.484130859375,1.0,278.7353820800781,283.11279296875,300.46063232421875,304.1168518066406,293.1499938964844,293.1499938964844,278.45001220703125,32992.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595047354698181,1.0,0.0,0.0,3.890288829803467,3.8903121948242174,8.071648380791885e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12293.3291015625,0.0,1240.6973876953125,2371.396484375,0.0,2108.230224609375,0.7826710939407349,1.0,0.0,3.0,1.0,0.0
18017580,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.919125199317932,0.4084329009056091,0.3687278628349304,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9990000128746032,0.6255115866661072,0.501133143901825,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.960407853126526,0.459840327501297,0.322200059890747,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9493768811225892,0.4450516104698181,0.4224316775798797,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7600547671318054,0.2298515141010284,1.0436102151870728,284.9150390625,284.95001220703125,303.1145324707031,297.4864807128906,299.19580078125,297.2916564941406,284.9168701171875,1.0,0.5842671394348145,0.4334454834461212,0.4334454834461212,1.0,1.0,-3.191771984100342,1.039157509803772,2.15261459350586,0.3148041665554046,0.8865165710449219,0.8865165710449219,0.0,133.3951873779297,167.0,72619.7890625,0.0,2578.29150390625,1.0,278.4624328613281,282.9627380371094,300.51727294921875,304.3262939453125,293.1499938964844,293.1499938964844,278.75,36658.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692427635192871,1.0,0.0,0.0,3.856011867523194,3.856035709381104,7.930037781989085e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11269.5771484375,0.0,1241.7449951171875,2371.396484375,0.0,2194.1171875,0.78042072057724,1.0,0.0,3.0,1.0,0.0
18017640,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.919125199317932,0.4084329009056091,0.3687278628349304,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9990000128746032,0.6255115866661072,0.501133143901825,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.960407853126526,0.459840327501297,0.322200059890747,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9493768811225892,0.4450516104698181,0.4224316775798797,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7600547671318054,0.2298515141010284,1.0436102151870728,284.9150390625,284.95001220703125,303.1145324707031,297.4864807128906,299.19580078125,297.2916564941406,284.9168701171875,1.0,0.5842671394348145,0.4334454834461212,0.4334454834461212,1.0,1.0,-3.191771984100342,1.039157509803772,2.15261459350586,0.3148041665554046,0.8865165710449219,0.8865165710449219,0.0,133.3951873779297,167.0,72619.7890625,0.0,2578.29150390625,1.0,278.4624328613281,282.9627380371094,300.51727294921875,304.3262939453125,293.1499938964844,293.1499938964844,278.75,36658.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692427635192871,1.0,0.0,0.0,3.856011867523194,3.856035709381104,7.930037781989085e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11269.5771484375,0.0,1241.7449951171875,2371.396484375,0.0,2194.1171875,0.78042072057724,1.0,0.0,3.0,1.0,0.0
18017700,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9092592000961304,0.4083925187587738,0.3685799539089203,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.6262299418449402,0.5154361724853516,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9511446356773376,0.4604120552539825,0.3225374817848205,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.939590871334076,0.4453783333301544,0.4227029085159302,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7532389760017395,0.2298953831195831,1.044153094291687,285.0348815917969,284.95001220703125,303.1208190917969,297.48687744140625,299.1951599121094,297.2860717773437,285.0390625,1.0,0.589559018611908,0.4333418607711792,0.4333418607711792,1.0,1.0,-3.2101662158966064,1.0457322597503662,2.16443395614624,0.3172154426574707,0.9739779829978944,0.9739779829978944,0.0,138.0507049560547,167.0,72209.1953125,0.0,2640.289306640625,1.0,278.68731689453125,283.09130859375,300.4725952148437,304.15435791015625,293.1499938964844,293.1499938964844,278.75,34163.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653794288635254,1.0,0.0,0.0,3.9109256267547607,3.910949468612671,8.157510933415324e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11642.8525390625,0.0,1267.1231689453125,2371.396484375,0.0,2159.9189453125,0.7886133193969727,1.0,0.0,3.0,1.0,0.0
18017760,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8997029662132263,0.4086119532585144,0.3688767850399017,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.6261401772499084,0.5315602421760559,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.94093120098114,0.4612138271331787,0.3231763839721679,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9289758205413818,0.4459067583084106,0.4233166873455047,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7461531758308411,0.230027288198471,1.0454773902893066,285.04803466796875,284.95001220703125,303.1269836425781,297.48663330078125,299.1905822753906,297.27764892578125,285.04833984375,1.0,0.5958594083786011,0.4326965510845184,0.4326965510845184,1.0,1.0,-3.233001470565796,1.0526490211486816,2.1803524494171143,0.3190014958381653,1.0,1.0,0.0,143.52581787109375,187.0,72678.4140625,0.0,2716.51171875,1.0,278.73760986328125,283.09765625,300.4808959960937,304.21905517578125,293.1499938964844,293.1499938964844,278.45001220703125,33618.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650153040885925,1.0,0.0,0.0,3.98358416557312,3.983608484268189,8.463433118777175e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12516.7822265625,0.0,1324.1583251953125,2371.396484375,0.0,2156.7041015625,0.7997437715530396,1.0,0.0,3.0,1.0,0.0
18017820,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8781133890151978,0.407813549041748,0.3689237833023071,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6220784187316895,0.5707170367240906,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.916404128074646,0.4617399573326111,0.3240993618965149,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9049772024154664,0.4460597038269043,0.4241728484630584,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.7301639914512634,0.2297022342681884,1.0470373630523682,284.925537109375,284.95001220703125,303.1387939453125,297.4841003417969,299.1661376953125,297.23858642578125,284.9268493652344,1.0,0.6105232834815979,0.4314059317111969,0.4314059317111969,1.0,1.0,-3.284152269363404,1.068221926689148,2.215930223464966,0.3232280015945434,0.9339853525161744,0.9339853525161744,0.0,157.25347900390625,205.0,74583.8671875,0.0,2899.118896484375,1.0,278.4624328613281,282.9418640136719,300.5215148925781,304.4282531738281,293.1499938964844,293.1499938964844,278.1499938964844,36116.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775749683380127,1.0,0.0,0.0,3.979461908340454,3.9794867038726807,8.445925914202235e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12913.5185546875,0.0,1340.9937744140625,2371.396484375,0.0,2252.064453125,0.8013675808906555,1.0,0.0,3.0,1.0,0.0
18017880,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8781133890151978,0.407813549041748,0.3689237833023071,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6220784187316895,0.5707170367240906,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.916404128074646,0.4617399573326111,0.3240993618965149,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9049772024154664,0.4460597038269043,0.4241728484630584,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.7301639914512634,0.2297022342681884,1.0470373630523682,284.925537109375,284.95001220703125,303.1387939453125,297.4841003417969,299.1661376953125,297.23858642578125,284.9268493652344,1.0,0.6105232834815979,0.4314059317111969,0.4314059317111969,1.0,1.0,-3.284152269363404,1.068221926689148,2.215930223464966,0.3232280015945434,0.9339853525161744,0.9339853525161744,0.0,157.25347900390625,205.0,74583.8671875,0.0,2899.118896484375,1.0,278.4624328613281,282.9418640136719,300.5215148925781,304.4282531738281,293.1499938964844,293.1499938964844,278.1499938964844,36116.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775749683380127,1.0,0.0,0.0,3.979461908340454,3.9794867038726807,8.445925914202235e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12913.5185546875,0.0,1340.9937744140625,2371.396484375,0.0,2252.064453125,0.8013675808906555,1.0,0.0,3.0,1.0,0.0
18017940,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8480231761932373,0.4064263999462127,0.3685021698474884,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.979093372821808,0.6156123876571655,0.5850887894630432,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8839377164840698,0.4616915285587311,0.3247067332267761,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8735990524291992,0.4456434547901153,0.424661785364151,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7060372233390808,0.2288204878568649,1.0473949909210205,284.8739624023437,284.95001220703125,303.1499938964844,297.4786682128906,299.13232421875,297.19000244140625,284.8757629394531,1.0,0.6241123676300049,0.4301153123378753,0.4301153123378753,1.0,1.0,-3.301642656326294,1.0712001323699951,2.230442523956299,0.323704332113266,0.8463894724845886,0.8463894724845886,0.0,178.27783203125,223.0,75176.640625,0.0,3055.79150390625,1.0,278.16375732421875,282.8647155761719,300.50506591796875,304.4759826660156,293.1499938964844,293.1499938964844,278.45001220703125,39002.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833964228630066,1.0,0.0,0.0,3.8205413818359375,3.8205654621124254,7.784816489220248e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11648.498046875,0.0,1231.4091796875,2371.396484375,0.0,2320.68798828125,0.7767767906188965,1.0,0.0,3.0,1.0,0.0
18018000,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8480231761932373,0.4064263999462127,0.3685021698474884,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.979093372821808,0.6156123876571655,0.5850887894630432,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8839377164840698,0.4616915285587311,0.3247067332267761,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8735990524291992,0.4456434547901153,0.424661785364151,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7060372233390808,0.2288204878568649,1.0473949909210205,284.8739624023437,284.95001220703125,303.1499938964844,297.4786682128906,299.13232421875,297.19000244140625,284.8757629394531,1.0,0.6241123676300049,0.4301153123378753,0.4301153123378753,1.0,1.0,-3.301642656326294,1.0712001323699951,2.230442523956299,0.323704332113266,0.8463894724845886,0.8463894724845886,0.0,178.27783203125,223.0,75176.640625,0.0,3055.79150390625,1.0,278.16375732421875,282.8647155761719,300.50506591796875,304.4759826660156,293.1499938964844,293.1499938964844,278.45001220703125,39002.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833964228630066,1.0,0.0,0.0,3.8205413818359375,3.8205654621124254,7.784816489220248e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11648.498046875,0.0,1231.4091796875,2371.396484375,0.0,2320.68798828125,0.7767767906188965,1.0,0.0,3.0,1.0,0.0
18018060,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8327372670173645,0.4103229939937591,0.3715028464794159,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.959010660648346,0.6185237169265747,0.5864226818084717,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8673848509788513,0.4668980538845062,0.3279324769973755,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8573233485221863,0.4504136145114898,0.4286149144172668,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6935265064239502,0.2330092787742614,1.063544511795044,285.01617431640625,284.95001220703125,303.1603088378906,297.4705505371094,299.1495056152344,297.218505859375,285.0168151855469,1.0,0.6377019286155701,0.4283518493175506,0.4283518493175506,1.0,1.0,-3.335953712463379,1.079251766204834,2.256701707839966,0.3229953944683075,0.9563430547714232,0.9563430547714232,0.0,194.7920684814453,241.0,74995.671875,0.0,3224.144287109375,1.0,278.4371643066406,283.011962890625,300.45318603515625,304.31353759765625,293.1499938964844,293.1499938964844,278.1499938964844,34279.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763330936431885,1.0,0.0,0.0,3.917340278625488,3.9173641204833984,8.184292710211594e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12885.333984375,0.0,1273.4000244140625,2371.396484375,0.0,2257.2802734375,0.788851797580719,1.0,0.0,3.0,1.0,0.0
18018120,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8327372670173645,0.4103229939937591,0.3715028464794159,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.959010660648346,0.6185237169265747,0.5864226818084717,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8673848509788513,0.4668980538845062,0.3279324769973755,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8573233485221863,0.4504136145114898,0.4286149144172668,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6935265064239502,0.2330092787742614,1.063544511795044,285.01617431640625,284.95001220703125,303.1603088378906,297.4705505371094,299.1495056152344,297.218505859375,285.0168151855469,1.0,0.6377019286155701,0.4283518493175506,0.4283518493175506,1.0,1.0,-3.335953712463379,1.079251766204834,2.256701707839966,0.3229953944683075,0.9563430547714232,0.9563430547714232,0.0,194.7920684814453,241.0,74995.671875,0.0,3224.144287109375,1.0,278.4371643066406,283.011962890625,300.45318603515625,304.31353759765625,293.1499938964844,293.1499938964844,278.1499938964844,34279.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763330936431885,1.0,0.0,0.0,3.917340278625488,3.9173641204833984,8.184292710211594e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12885.333984375,0.0,1273.4000244140625,2371.396484375,0.0,2257.2802734375,0.788851797580719,1.0,0.0,3.0,1.0,0.0
18018180,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8174436688423157,0.4112195074558258,0.3735811114311218,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.937719702720642,0.6200608015060425,0.5889748930931091,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.851280927658081,0.4693009555339813,0.3305753767490387,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8416948914527893,0.4526582062244415,0.4319863319396972,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.6811241507530212,0.2352254986763,1.078923583030701,284.9196472167969,284.95001220703125,303.1694641113281,297.4602966308594,299.15118408203125,297.2257080078125,284.9209289550781,1.0,0.6514172554016113,0.4265884160995483,0.4265884160995483,1.0,1.0,-3.367273330688477,1.0859531164169312,2.281320333480835,0.3230908811092376,0.8845776319503784,0.8845776319503784,0.0,213.1864624023437,244.0,76392.9765625,0.0,3400.655517578125,1.0,278.16241455078125,282.88494873046875,300.4884948730469,304.4976806640625,293.1499938964844,293.1499938964844,278.45001220703125,36989.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851611971855164,1.0,0.0,0.0,3.8659844398498535,3.866008520126343,7.971109425852774e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11806.4248046875,0.0,1252.527587890625,2371.396484375,0.0,2336.60107421875,0.7825702428817749,1.0,0.0,3.0,1.0,0.0
18018240,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8174436688423157,0.4112195074558258,0.3735811114311218,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.937719702720642,0.6200608015060425,0.5889748930931091,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.851280927658081,0.4693009555339813,0.3305753767490387,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8416948914527893,0.4526582062244415,0.4319863319396972,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.6811241507530212,0.2352254986763,1.078923583030701,284.9196472167969,284.95001220703125,303.1694641113281,297.4602966308594,299.15118408203125,297.2257080078125,284.9209289550781,1.0,0.6514172554016113,0.4265884160995483,0.4265884160995483,1.0,1.0,-3.367273330688477,1.0859531164169312,2.281320333480835,0.3230908811092376,0.8845776319503784,0.8845776319503784,0.0,213.1864624023437,244.0,76392.9765625,0.0,3400.655517578125,1.0,278.16241455078125,282.88494873046875,300.4884948730469,304.4976806640625,293.1499938964844,293.1499938964844,278.45001220703125,36989.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851611971855164,1.0,0.0,0.0,3.8659844398498535,3.866008520126343,7.971109425852774e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11806.4248046875,0.0,1252.527587890625,2371.396484375,0.0,2336.60107421875,0.7825702428817749,1.0,0.0,3.0,1.0,0.0
18018300,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.811724066734314,0.4116603434085846,0.37406787276268,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9298655986785888,0.6209392547607422,0.5898749232292175,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8456642627716064,0.4703866243362427,0.3314374983310699,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8362290859222412,0.4536204040050506,0.4330714643001556,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.676625669002533,0.2360317558050155,1.08384907245636,285.03009033203125,284.95001220703125,303.1736145019531,297.45440673828125,299.15087890625,297.2283935546875,285.0328369140625,1.0,0.6561056971549988,0.425706684589386,0.425706684589386,1.0,1.0,-3.377209424972534,1.0871915817260742,2.29001784324646,0.3221921920776367,0.9661486148834229,0.9661486148834229,0.0,220.2587890625,244.0,75790.78125,0.0,3464.446044921875,1.0,278.3874816894531,283.00665283203125,300.4395446777344,304.31304931640625,293.1499938964844,293.1499938964844,278.45001220703125,34461.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813470959663391,1.0,0.0,0.0,3.9151651859283447,3.915189027786255,8.175206289706693e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12166.80078125,0.0,1273.04833984375,2371.396484375,0.0,2302.2431640625,0.789612889289856,1.0,0.0,3.0,1.0,0.0
18018360,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.807778537273407,0.4121973812580108,0.3747355341911316,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9245709776878356,0.6219396591186523,0.5909960865974426,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8419944047927856,0.4715360701084137,0.332386702299118,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8326095342636108,0.4546233713626861,0.434222549200058,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6736634373664856,0.2367859035730362,1.088344693183899,285.0306091308594,284.95001220703125,303.177490234375,297.447998046875,299.1512145996094,297.2317199707031,285.02978515625,1.0,0.6600900292396545,0.4248964190483093,0.4248964190483093,1.0,1.0,-3.3872947692871094,1.0886480808258057,2.298646688461304,0.3214577734470367,0.9942218661308287,0.9942218661308287,0.0,225.62461853027344,232.0,76050.7578125,0.0,3519.07763671875,1.0,278.43768310546875,283.0053405761719,300.44061279296875,304.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,33893.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807831168174744,1.0,0.0,0.0,3.980313301086426,3.980337619781494,8.449540587207593e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13054.2861328125,0.0,1323.5931396484375,2371.396484375,0.0,2297.174072265625,0.7994740605354309,1.0,0.0,3.0,1.0,0.0
18018420,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.806400716304779,0.4118857681751251,0.3748744130134582,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9232314229011536,0.6225378513336182,0.5920077562332153,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8413432836532593,0.4725098311901092,0.3333817422389984,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8319128155708313,0.4554814100265503,0.4354169964790344,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.673371434211731,0.2374932020902633,1.092932939529419,284.8988647460937,284.95001220703125,303.1844482421875,297.4338073730469,299.1426086425781,297.2262268066406,284.89996337890625,1.0,0.6618785262107849,0.423275887966156,0.423275887966156,1.0,1.0,-3.3968493938446045,1.0876874923706057,2.309161901473999,0.3186977207660675,0.8952212333679199,0.8952212333679199,0.0,227.718017578125,220.0,77071.5234375,0.0,3553.775146484375,1.0,278.16168212890625,282.85333251953125,300.4622802734375,304.516357421875,293.1499938964844,293.1499938964844,278.45001220703125,37221.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789635956287384,1.0,0.0,0.0,3.925524234771729,3.925548791885376,8.218525522352138e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11882.1865234375,0.0,1303.9208984375,2371.396484375,0.0,2377.071533203125,0.7929745316505432,1.0,0.0,3.0,1.0,0.0
18018480,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.806400716304779,0.4118857681751251,0.3748744130134582,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9232314229011536,0.6225378513336182,0.5920077562332153,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8413432836532593,0.4725098311901092,0.3333817422389984,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8319128155708313,0.4554814100265503,0.4354169964790344,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.673371434211731,0.2374932020902633,1.092932939529419,284.8988647460937,284.95001220703125,303.1844482421875,297.4338073730469,299.1426086425781,297.2262268066406,284.89996337890625,1.0,0.6618785262107849,0.423275887966156,0.423275887966156,1.0,1.0,-3.3968493938446045,1.0876874923706057,2.309161901473999,0.3186977207660675,0.8952212333679199,0.8952212333679199,0.0,227.718017578125,220.0,77071.5234375,0.0,3553.775146484375,1.0,278.16168212890625,282.85333251953125,300.4622802734375,304.516357421875,293.1499938964844,293.1499938964844,278.45001220703125,37221.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789635956287384,1.0,0.0,0.0,3.925524234771729,3.925548791885376,8.218525522352138e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11882.1865234375,0.0,1303.9208984375,2371.396484375,0.0,2377.071533203125,0.7929745316505432,1.0,0.0,3.0,1.0,0.0
18018540,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8107911944389343,0.412503719329834,0.3749301135540008,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9295650720596312,0.6239558458328247,0.592829704284668,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8463411927223206,0.4742235541343689,0.334211140871048,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8366571664810181,0.4568956196308136,0.4363149106502533,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6777600646018982,0.2383564263582229,1.0953495502471924,285.0134582519531,284.95001220703125,303.1903991699219,297.41778564453125,299.1376953125,297.2270202636719,285.0126037597656,1.0,0.6601086258888245,0.4216553866863251,0.4216553866863251,1.0,1.0,-3.402882575988769,1.0854402780532837,2.3174421787261963,0.315127432346344,0.99493408203125,0.99493408203125,0.0,223.13308715820312,208.0,76298.1640625,0.0,3541.4912109375,1.0,278.4382629394531,282.9834899902344,300.4052124023437,304.34588623046875,293.1499938964844,293.1499938964844,278.1499938964844,34379.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840785980224609,1.0,0.0,0.0,4.012673854827881,4.012698173522949,8.58748933296738e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13086.8740234375,0.0,1355.58203125,2371.396484375,0.0,2326.835693359375,0.8055839538574219,1.0,0.0,3.0,1.0,0.0
18018600,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8107911944389343,0.412503719329834,0.3749301135540008,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9295650720596312,0.6239558458328247,0.592829704284668,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8463411927223206,0.4742235541343689,0.334211140871048,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8366571664810181,0.4568956196308136,0.4363149106502533,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6777600646018982,0.2383564263582229,1.0953495502471924,285.0134582519531,284.95001220703125,303.1903991699219,297.41778564453125,299.1376953125,297.2270202636719,285.0126037597656,1.0,0.6601086258888245,0.4216553866863251,0.4216553866863251,1.0,1.0,-3.402882575988769,1.0854402780532837,2.3174421787261963,0.315127432346344,0.99493408203125,0.99493408203125,0.0,223.13308715820312,208.0,76298.1640625,0.0,3541.4912109375,1.0,278.4382629394531,282.9834899902344,300.4052124023437,304.34588623046875,293.1499938964844,293.1499938964844,278.1499938964844,34379.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840785980224609,1.0,0.0,0.0,4.012673854827881,4.012698173522949,8.58748933296738e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13086.8740234375,0.0,1355.58203125,2371.396484375,0.0,2326.835693359375,0.8055839538574219,1.0,0.0,3.0,1.0,0.0
18018660,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8176801204681396,0.4121807515621185,0.3746511340141296,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9396329522132874,0.6243883967399597,0.593262791633606,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8542612195014954,0.4750962853431701,0.3348087072372436,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8442144989967346,0.457607090473175,0.4369280338287353,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.684610903263092,0.2388118952512741,1.0966461896896362,284.8893127441406,284.95001220703125,303.19537353515625,297.4001159667969,299.1290588378906,297.2208557128906,284.8907165527344,1.0,0.6564169526100159,0.420390248298645,0.420390248298645,1.0,1.0,-3.406094789505005,1.0830810070037842,2.3230137825012207,0.312292993068695,0.8913530111312866,0.8913530111312866,0.0,215.49208068847656,196.0,77087.90625,0.0,3504.68701171875,1.0,278.1614990234375,282.8417358398437,300.4229736328125,304.48004150390625,293.1499938964844,293.1499938964844,278.45001220703125,37662.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917498350143433,1.0,0.0,0.0,3.9354000091552734,3.9354248046875,8.259929131781973e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11871.9267578125,0.0,1315.82568359375,2371.396484375,0.0,2396.247802734375,0.7951414585113525,1.0,0.0,3.0,1.0,0.0
18018720,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8176801204681396,0.4121807515621185,0.3746511340141296,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9396329522132874,0.6243883967399597,0.593262791633606,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8542612195014954,0.4750962853431701,0.3348087072372436,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8442144989967346,0.457607090473175,0.4369280338287353,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.684610903263092,0.2388118952512741,1.0966461896896362,284.8893127441406,284.95001220703125,303.19537353515625,297.4001159667969,299.1290588378906,297.2208557128906,284.8907165527344,1.0,0.6564169526100159,0.420390248298645,0.420390248298645,1.0,1.0,-3.406094789505005,1.0830810070037842,2.3230137825012207,0.312292993068695,0.8913530111312866,0.8913530111312866,0.0,215.49208068847656,196.0,77087.90625,0.0,3504.68701171875,1.0,278.1614990234375,282.8417358398437,300.4229736328125,304.48004150390625,293.1499938964844,293.1499938964844,278.45001220703125,37662.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917498350143433,1.0,0.0,0.0,3.9354000091552734,3.9354248046875,8.259929131781973e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11871.9267578125,0.0,1315.82568359375,2371.396484375,0.0,2396.247802734375,0.7951414585113525,1.0,0.0,3.0,1.0,0.0
18018780,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8272404670715332,0.41287761926651,0.3745807409286499,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9531943202018738,0.6257439255714417,0.5938149094581604,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8654365539550781,0.4768432080745697,0.3355012238025665,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8548629879951477,0.4590239822864532,0.4376059472560882,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.694031834602356,0.2396218180656433,1.0976935625076294,285.0084228515625,284.95001220703125,303.1994323730469,297.380859375,299.1252746582031,297.2220458984375,285.0080261230469,1.0,0.6516363024711609,0.4191251099109649,0.4191251099109649,1.0,1.0,-3.4095730781555176,1.080847978591919,2.3287253379821777,0.3092843890190124,0.9895613789558412,0.9895613789558412,0.0,205.55889892578125,184.0,76222.671875,0.0,3455.11328125,1.0,278.4374694824219,282.9773864746094,300.36553955078125,304.3027648925781,293.1499938964844,293.1499938964844,278.1499938964844,34599.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785559356212616,1.0,0.0,0.0,4.0128912925720215,4.012916088104248,8.588421565036697e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13061.01953125,0.0,1357.585693359375,2371.396484375,0.0,2340.195068359375,0.8059877157211304,1.0,0.0,3.0,1.0,0.0
18018840,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8272404670715332,0.41287761926651,0.3745807409286499,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9531943202018738,0.6257439255714417,0.5938149094581604,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8654365539550781,0.4768432080745697,0.3355012238025665,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8548629879951477,0.4590239822864532,0.4376059472560882,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.694031834602356,0.2396218180656433,1.0976935625076294,285.0084228515625,284.95001220703125,303.1994323730469,297.380859375,299.1252746582031,297.2220458984375,285.0080261230469,1.0,0.6516363024711609,0.4191251099109649,0.4191251099109649,1.0,1.0,-3.4095730781555176,1.080847978591919,2.3287253379821777,0.3092843890190124,0.9895613789558412,0.9895613789558412,0.0,205.55889892578125,184.0,76222.671875,0.0,3455.11328125,1.0,278.4374694824219,282.9773864746094,300.36553955078125,304.3027648925781,293.1499938964844,293.1499938964844,278.1499938964844,34599.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785559356212616,1.0,0.0,0.0,4.0128912925720215,4.012916088104248,8.588421565036697e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13061.01953125,0.0,1357.585693359375,2371.396484375,0.0,2340.195068359375,0.8059877157211304,1.0,0.0,3.0,1.0,0.0
18018900,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8328629732131958,0.412876158952713,0.3746212720870971,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9607683420181274,0.6260663270950317,0.5941647291183472,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8721053004264832,0.4774237275123596,0.335914671421051,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8612372875213623,0.4595015347003937,0.4380269944667816,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6995782852172852,0.2399245798587799,1.0984845161437988,284.8847351074219,284.95001220703125,303.2011413574219,297.3706970214844,299.1218566894531,297.22052001953125,284.8808898925781,1.0,0.6490892171859741,0.4184925556182861,0.4184925556182861,1.0,1.0,-3.412003755569458,1.0799648761749268,2.3320388793945312,0.307985246181488,0.9071437120437622,0.9071437120437622,0.0,200.16323852539065,184.0,77186.0390625,0.0,3429.39501953125,1.0,278.2090148925781,282.8349914550781,300.4002685546875,304.4938659667969,293.1499938964844,293.1499938964844,278.1499938964844,36587.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790945827960968,1.0,0.0,0.0,3.995769739151001,3.995794773101807,8.515290232935513e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12719.1611328125,0.0,1358.972900390625,2371.396484375,0.0,2388.949951171875,0.803678035736084,1.0,0.0,3.0,1.0,0.0
18018960,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8381295204162598,0.41262948513031,0.3742531239986419,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9676329493522644,0.6260992288589478,0.5940609574317932,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8784745335578918,0.477753609418869,0.3360355198383331,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8673727512359619,0.4597617983818054,0.4381206333637237,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.704821765422821,0.2400957345962524,1.0984562635421753,284.88983154296875,284.95001220703125,303.20263671875,297.36016845703125,299.116943359375,297.2168273925781,284.8912658691406,1.0,0.6463000178337097,0.4179185330867767,0.4179185330867767,1.0,1.0,-3.4116640090942383,1.0782394409179688,2.333424568176269,0.30644291639328,0.8879727125167847,0.8879727125167847,0.0,195.00387573242188,172.0,76945.7734375,0.0,3398.557861328125,1.0,278.1620178222656,282.8411560058594,300.38116455078125,304.43115234375,293.1499938964844,293.1499938964844,278.45001220703125,37775.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928485870361328,1.0,0.0,0.0,3.9289841651916495,3.929008960723877,8.233018888859078e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11844.6630859375,0.0,1311.2987060546875,2371.396484375,0.0,2406.22998046875,0.7942033410072327,1.0,0.0,3.0,1.0,0.0
18019020,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8518984317779541,0.413369745016098,0.3741713464260101,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9833553433418274,0.627358615398407,0.5944612622261047,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8946518301963806,0.4795168936252594,0.3366989493370056,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8830049633979797,0.4611943662166595,0.4387564659118652,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7173874974250793,0.2409396171569824,1.0993667840957642,285.0079040527344,284.95001220703125,303.2049865722656,297.3381652832031,299.1135559082031,297.2186584472656,285.0072021484375,1.0,0.6406148076057434,0.4167705178260803,0.4167705178260803,1.0,1.0,-3.414695501327514,1.076141357421875,2.3385539054870605,0.3036720156669616,0.9855464696884156,0.9855464696884156,0.0,183.4981842041016,160.0,76071.046875,0.0,3338.58447265625,1.0,278.438232421875,282.9755554199219,300.3217163085937,304.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,34596.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865285277366638,1.0,0.0,0.0,4.007441997528076,4.0074663162231445,8.565110647396068e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13027.4619140625,0.0,1352.8040771484375,2371.396484375,0.0,2348.949462890625,0.8048743605613708,1.0,0.0,3.0,1.0,0.0
18019080,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8518984317779541,0.413369745016098,0.3741713464260101,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9833553433418274,0.627358615398407,0.5944612622261047,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8946518301963806,0.4795168936252594,0.3366989493370056,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8830049633979797,0.4611943662166595,0.4387564659118652,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7173874974250793,0.2409396171569824,1.0993667840957642,285.0079040527344,284.95001220703125,303.2049865722656,297.3381652832031,299.1135559082031,297.2186584472656,285.0072021484375,1.0,0.6406148076057434,0.4167705178260803,0.4167705178260803,1.0,1.0,-3.414695501327514,1.076141357421875,2.3385539054870605,0.3036720156669616,0.9855464696884156,0.9855464696884156,0.0,183.4981842041016,160.0,76071.046875,0.0,3338.58447265625,1.0,278.438232421875,282.9755554199219,300.3217163085937,304.2515563964844,293.1499938964844,293.1499938964844,278.1499938964844,34596.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865285277366638,1.0,0.0,0.0,4.007441997528076,4.0074663162231445,8.565110647396068e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13027.4619140625,0.0,1352.8040771484375,2371.396484375,0.0,2348.949462890625,0.8048743605613708,1.0,0.0,3.0,1.0,0.0
18019140,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8676083087921143,0.4131483733654022,0.3738418221473694,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9981186985969543,0.6276125907897949,0.5945817828178406,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.913168728351593,0.4803991019725799,0.3372031450271606,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9005946516990662,0.4619344472885132,0.4392446875572204,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7302719950675964,0.2414319813251495,1.1000875234603882,284.8906555175781,284.95001220703125,303.2065734863281,297.3149719238281,299.1053771972656,297.2140808105469,284.8920288085937,1.0,0.634760320186615,0.4156224727630615,0.4156224727630615,1.0,1.0,-3.4164981842041016,1.0735777616500854,2.3429203033447266,0.3009523451328277,0.8850200772285461,0.8850200772285461,0.0,172.11878967285156,148.0,76769.9140625,0.0,3276.414306640625,1.0,278.1616516113281,282.8408508300781,300.3360595703125,304.3772888183594,293.1499938964844,293.1499938964844,278.45001220703125,37829.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938795685768127,1.0,0.0,0.0,3.920035600662232,3.920060396194458,8.195559075829806e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11811.0029296875,0.0,1304.1798095703125,2371.396484375,0.0,2415.604736328125,0.792660653591156,1.0,0.0,3.0,1.0,0.0
