time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019200,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8676083087921143,0.4131483733654022,0.3738418221473694,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9981186985969543,0.6276125907897949,0.5945817828178406,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.913168728351593,0.4803991019725799,0.3372031450271606,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9005946516990662,0.4619344472885132,0.4392446875572204,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7302719950675964,0.2414319813251495,1.1000875234603882,284.8906555175781,284.95001220703125,303.2065734863281,297.3149719238281,299.1053771972656,297.2140808105469,284.8920288085937,1.0,0.634760320186615,0.4156224727630615,0.4156224727630615,1.0,1.0,-3.4164981842041016,1.0735777616500854,2.3429203033447266,0.3009523451328277,0.8850200772285461,0.8850200772285461,0.0,172.11878967285156,148.0,76769.9140625,0.0,3276.414306640625,1.0,278.1616516113281,282.8408508300781,300.3360595703125,304.3772888183594,293.1499938964844,293.1499938964844,278.45001220703125,37829.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938795685768127,1.0,0.0,0.0,3.920035600662232,3.920060396194458,8.195559075829806e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11811.0029296875,0.0,1304.1798095703125,2371.396484375,0.0,2415.604736328125,0.792660653591156,1.0,0.0,3.0,1.0,0.0
18019260,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8794804215431213,0.4137797355651855,0.3738795816898346,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9990000128746032,0.630310595035553,0.5757423639297485,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9281553626060486,0.4819240868091583,0.3378807008266449,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.914294183254242,0.4632580876350403,0.4399968087673187,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7397056818008423,0.2421649843454361,1.101527214050293,284.990966796875,284.95001220703125,303.2074279785156,297.2906799316406,299.1010131835937,297.2178649902344,284.9890441894531,1.0,0.6271777153015137,0.4145281314849853,0.4145281314849853,1.0,1.0,-3.3946099281311035,1.0626909732818604,2.331918954849243,0.2957657277584076,0.9663946032524108,0.9663946032524108,0.0,163.76962280273438,136.0,75472.875,0.0,3180.61962890625,1.0,278.4377136230469,282.9632568359375,300.2723693847656,304.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,34881.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872503995895386,1.0,0.0,0.0,3.9881513118743896,3.988175868988037,8.482850262225838e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12926.4140625,0.0,1338.4072265625,2371.396484375,0.0,2355.474853515625,0.8017759323120117,1.0,0.0,3.0,1.0,0.0
18019320,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8794804215431213,0.4137797355651855,0.3738795816898346,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9990000128746032,0.630310595035553,0.5757423639297485,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9281553626060486,0.4819240868091583,0.3378807008266449,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.914294183254242,0.4632580876350403,0.4399968087673187,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7397056818008423,0.2421649843454361,1.101527214050293,284.990966796875,284.95001220703125,303.2074279785156,297.2906799316406,299.1010131835937,297.2178649902344,284.9890441894531,1.0,0.6271777153015137,0.4145281314849853,0.4145281314849853,1.0,1.0,-3.3946099281311035,1.0626909732818604,2.331918954849243,0.2957657277584076,0.9663946032524108,0.9663946032524108,0.0,163.76962280273438,136.0,75472.875,0.0,3180.61962890625,1.0,278.4377136230469,282.9632568359375,300.2723693847656,304.1815185546875,293.1499938964844,293.1499938964844,278.1499938964844,34881.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872503995895386,1.0,0.0,0.0,3.9881513118743896,3.988175868988037,8.482850262225838e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12926.4140625,0.0,1338.4072265625,2371.396484375,0.0,2355.474853515625,0.8017759323120117,1.0,0.0,3.0,1.0,0.0
18019380,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8937027454376221,0.4133800864219665,0.3734957873821258,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.6359703540802002,0.5488006472587585,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9458024501800536,0.4824829399585724,0.3382415771484375,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9317783117294312,0.4638228416442871,0.440441220998764,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7511105537414551,0.2424709051847458,1.1020212173461914,284.8739929199219,284.95001220703125,303.2076110839844,297.2654113769531,299.0986633300781,297.2251281738281,284.8749084472656,1.0,0.6182733774185181,0.4134337902069092,0.4134337902069092,1.0,1.0,-3.366090774536133,1.0495262145996094,2.3165645599365234,0.2888227701187134,0.8516915440559387,0.8516915440559387,0.0,154.3942108154297,124.0,75298.8203125,0.0,3060.295654296875,1.0,278.1628723144531,282.8407287597656,300.2767639160156,304.2546691894531,293.1499938964844,293.1499938964844,278.45001220703125,38815.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927618026733398,1.0,0.0,0.0,3.8459081649780273,3.845932483673096,7.888535265010432e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11610.708984375,0.0,1250.5281982421875,2371.396484375,0.0,2405.44091796875,0.7808439135551453,1.0,0.0,3.0,1.0,0.0
18019440,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8937027454376221,0.4133800864219665,0.3734957873821258,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.6359703540802002,0.5488006472587585,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9458024501800536,0.4824829399585724,0.3382415771484375,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9317783117294312,0.4638228416442871,0.440441220998764,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7511105537414551,0.2424709051847458,1.1020212173461914,284.8739929199219,284.95001220703125,303.2076110839844,297.2654113769531,299.0986633300781,297.2251281738281,284.8749084472656,1.0,0.6182733774185181,0.4134337902069092,0.4134337902069092,1.0,1.0,-3.366090774536133,1.0495262145996094,2.3165645599365234,0.2888227701187134,0.8516915440559387,0.8516915440559387,0.0,154.3942108154297,124.0,75298.8203125,0.0,3060.295654296875,1.0,278.1628723144531,282.8407287597656,300.2767639160156,304.2546691894531,293.1499938964844,293.1499938964844,278.45001220703125,38815.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927618026733398,1.0,0.0,0.0,3.8459081649780273,3.845932483673096,7.888535265010432e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11610.708984375,0.0,1250.5281982421875,2371.396484375,0.0,2405.44091796875,0.7808439135551453,1.0,0.0,3.0,1.0,0.0
18019500,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9015735983848572,0.4135918617248535,0.3732868134975433,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9990000128746032,0.6401017308235168,0.5346738696098328,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9550610184669496,0.4831044971942901,0.3383840322494507,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9413360357284546,0.4643792808055877,0.4406144917011261,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7574969530105591,0.2427646070718765,1.1020715236663818,284.9788513183594,284.95001220703125,303.2074584960937,297.2524719238281,299.1024780273437,297.23651123046875,284.97979736328125,1.0,0.6133511662483215,0.4128866195678711,0.4128866195678711,1.0,1.0,-3.349290132522583,1.0420397520065308,2.307250499725342,0.2851334512233734,0.9140622615814208,0.9140622615814208,0.0,149.56382751464844,124.0,74071.6953125,0.0,2995.77685546875,1.0,278.3861694335937,282.9638061523437,300.216796875,304.0236511230469,293.1499938964844,293.1499938964844,278.45001220703125,35869.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866376042366028,1.0,0.0,0.0,3.8623509407043457,3.862374782562256,7.956132890285517e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11879.2783203125,0.0,1240.67578125,2371.396484375,0.0,2349.935302734375,0.7818545699119568,1.0,0.0,3.0,1.0,0.0
18019560,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.9113370180130004,0.413957417011261,0.3734316229820251,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.9990000128746032,0.6449897885322571,0.5190125703811646,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.9653945565223694,0.4838864505290985,0.3387790620326996,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.952212691307068,0.4650776088237762,0.4410712122917175,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7651550769805908,0.2431673258543014,1.102906584739685,284.9686279296875,284.95001220703125,303.2071533203125,297.23931884765625,299.1114196777344,297.2532958984375,284.96746826171875,1.0,0.6082600951194763,0.4126773178577423,0.4126773178577423,1.0,1.0,-3.332658529281616,1.0354864597320557,2.29717230796814,0.2823500633239746,0.9155529737472534,0.9155529737472534,0.0,144.4254608154297,144.0,73680.28125,0.0,2930.468505859375,1.0,278.4371643066406,282.9620666503906,300.209716796875,304.029296875,293.1499938964844,293.1499938964844,278.1499938964844,35422.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837786674499512,1.0,0.0,0.0,3.8918588161468506,3.8918826580047607,8.078164341895899e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12625.998046875,0.0,1261.379638671875,2371.396484375,0.0,2324.13232421875,0.7853346467018127,1.0,0.0,3.0,1.0,0.0
18019620,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.913453221321106,0.4138477742671966,0.3734697997570038,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.6531828045845032,0.5158678889274597,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9679780006408693,0.4846944808959961,0.3394351601600647,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9549689888954164,0.4658665359020233,0.4419118463993072,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7673205733299255,0.2437405586242675,1.1055500507354736,284.9036560058594,284.95001220703125,303.20611572265625,297.2124938964844,299.1261901855469,297.2782287597656,284.9048156738281,1.0,0.6088694930076599,0.4122586846351623,0.4122586846351623,1.0,1.0,-3.333843469619751,1.034793257713318,2.2990503311157227,0.2808133065700531,0.8393723368644714,0.8393723368644714,0.0,143.57386779785156,164.0,73990.6328125,0.0,2928.229248046875,1.0,278.1640625,282.87939453125,300.2200012207031,304.1141357421875,293.1499938964844,293.1499938964844,278.45001220703125,38266.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788332462310791,1.0,0.0,0.0,3.7498562335968018,3.7498795986175537,7.4994221677116e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11442.25390625,0.0,1169.65283203125,2371.396484375,0.0,2365.264892578125,0.7640038728713989,1.0,0.0,3.0,1.0,0.0
18019680,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.913453221321106,0.4138477742671966,0.3734697997570038,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.6531828045845032,0.5158678889274597,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9679780006408693,0.4846944808959961,0.3394351601600647,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9549689888954164,0.4658665359020233,0.4419118463993072,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7673205733299255,0.2437405586242675,1.1055500507354736,284.9036560058594,284.95001220703125,303.20611572265625,297.2124938964844,299.1261901855469,297.2782287597656,284.9048156738281,1.0,0.6088694930076599,0.4122586846351623,0.4122586846351623,1.0,1.0,-3.333843469619751,1.034793257713318,2.2990503311157227,0.2808133065700531,0.8393723368644714,0.8393723368644714,0.0,143.57386779785156,164.0,73990.6328125,0.0,2928.229248046875,1.0,278.1640625,282.87939453125,300.2200012207031,304.1141357421875,293.1499938964844,293.1499938964844,278.45001220703125,38266.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788332462310791,1.0,0.0,0.0,3.7498562335968018,3.7498795986175537,7.4994221677116e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11442.25390625,0.0,1169.65283203125,2371.396484375,0.0,2365.264892578125,0.7640038728713989,1.0,0.0,3.0,1.0,0.0
18019740,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9040036201477052,0.4147084653377533,0.3741810917854309,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.6578933000564575,0.5317890644073486,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9590970277786256,0.4864034652709961,0.3405771851539612,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9454574584960938,0.4673943221569061,0.4433252215385437,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7606819868087769,0.2447134256362915,1.1102293729782104,285.0173034667969,284.95001220703125,303.2045593261719,297.1850891113281,299.1329345703125,297.2886047363281,285.0177917480469,1.0,0.6162502765655518,0.4118400514125824,0.4118400514125824,1.0,1.0,-3.362518072128296,1.043828368186951,2.3186898231506348,0.2832451462745666,0.9405162930488586,0.9405162930488586,0.0,149.2805938720703,184.0,73802.1640625,0.0,3023.174072265625,1.0,278.43572998046875,283.00048828125,300.1683349609375,303.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,34052.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818469405174255,1.0,0.0,0.0,3.863766431808472,3.863789796829224,7.961965593494824e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12623.03515625,0.0,1227.4461669921875,2371.396484375,0.0,2306.73828125,0.7793678045272827,1.0,0.0,3.0,1.0,0.0
18019800,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9040036201477052,0.4147084653377533,0.3741810917854309,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.6578933000564575,0.5317890644073486,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9590970277786256,0.4864034652709961,0.3405771851539612,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9454574584960938,0.4673943221569061,0.4433252215385437,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7606819868087769,0.2447134256362915,1.1102293729782104,285.0173034667969,284.95001220703125,303.2045593261719,297.1850891113281,299.1329345703125,297.2886047363281,285.0177917480469,1.0,0.6162502765655518,0.4118400514125824,0.4118400514125824,1.0,1.0,-3.362518072128296,1.043828368186951,2.3186898231506348,0.2832451462745666,0.9405162930488586,0.9405162930488586,0.0,149.2805938720703,184.0,73802.1640625,0.0,3023.174072265625,1.0,278.43572998046875,283.00048828125,300.1683349609375,303.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,34052.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818469405174255,1.0,0.0,0.0,3.863766431808472,3.863789796829224,7.961965593494824e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12623.03515625,0.0,1227.4461669921875,2371.396484375,0.0,2306.73828125,0.7793678045272827,1.0,0.0,3.0,1.0,0.0
18019860,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8876885771751404,0.4145354628562927,0.37462118268013,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9990000128746032,0.6574366092681885,0.5613975524902344,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.941208839416504,0.4872093498706817,0.3415809571743011,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9269804954528807,0.4681698679924011,0.444618284702301,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7484256029129028,0.2452020198106765,1.1147748231887815,284.92828369140625,284.95001220703125,303.2024841308594,297.1571655273437,299.1178894042969,297.2700500488281,284.9296264648437,1.0,0.6281954646110535,0.4108180999755859,0.4108180999755859,1.0,1.0,-3.4068734645843506,1.0567251443862915,2.3501484394073486,0.2862442135810852,0.8754848837852478,0.8754848837852478,0.0,159.9037322998047,202.0,75308.8671875,0.0,3183.458251953125,1.0,278.1633605957031,282.8789978027344,300.1877136230469,304.1376037597656,293.1499938964844,293.1499938964844,278.45001220703125,36747.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911831140518188,1.0,0.0,0.0,3.8168716430664062,3.816895246505737,7.76986894379661e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11602.0185546875,0.0,1210.807861328125,2371.396484375,0.0,2391.103271484375,0.7738780975341797,1.0,0.0,3.0,1.0,0.0
18019920,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8876885771751404,0.4145354628562927,0.37462118268013,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9990000128746032,0.6574366092681885,0.5613975524902344,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.941208839416504,0.4872093498706817,0.3415809571743011,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9269804954528807,0.4681698679924011,0.444618284702301,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7484256029129028,0.2452020198106765,1.1147748231887815,284.92828369140625,284.95001220703125,303.2024841308594,297.1571655273437,299.1178894042969,297.2700500488281,284.9296264648437,1.0,0.6281954646110535,0.4108180999755859,0.4108180999755859,1.0,1.0,-3.4068734645843506,1.0567251443862915,2.3501484394073486,0.2862442135810852,0.8754848837852478,0.8754848837852478,0.0,159.9037322998047,202.0,75308.8671875,0.0,3183.458251953125,1.0,278.1633605957031,282.8789978027344,300.1877136230469,304.1376037597656,293.1499938964844,293.1499938964844,278.45001220703125,36747.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911831140518188,1.0,0.0,0.0,3.8168716430664062,3.816895246505737,7.76986894379661e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11602.0185546875,0.0,1210.807861328125,2371.396484375,0.0,2391.103271484375,0.7738780975341797,1.0,0.0,3.0,1.0,0.0
18019980,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8700609803199768,0.4151868224143982,0.3753570914268493,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.653792142868042,0.5967262387275696,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9204687476158142,0.4887695908546448,0.3427876532077789,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9068710207939148,0.4695266485214233,0.446110337972641,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7351781129837036,0.2458543628454208,1.1193147897720337,285.04791259765625,284.95001220703125,303.20001220703125,297.12890625,299.0968933105469,297.2425231933594,285.0478515625,1.0,0.6423121094703674,0.4097961485385895,0.4097961485385895,1.0,1.0,-3.45894718170166,1.0721778869628906,2.386769294738769,0.2901009023189544,0.9987645745277404,0.9987645745277404,0.0,173.1905059814453,220.0,75514.9609375,0.0,3381.468994140625,1.0,278.4374389648437,283.0008239746094,300.1282653808594,304.0137939453125,293.1499938964844,293.1499938964844,278.1499938964844,33413.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881142497062683,1.0,0.0,0.0,3.955404758453369,3.9554288387298575,8.344117645719962e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12880.1103515625,0.0,1298.4368896484375,2371.396484375,0.0,2363.289794921875,0.7946347594261169,1.0,0.0,3.0,1.0,0.0
18020040,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8700609803199768,0.4151868224143982,0.3753570914268493,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.653792142868042,0.5967262387275696,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9204687476158142,0.4887695908546448,0.3427876532077789,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9068710207939148,0.4695266485214233,0.446110337972641,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7351781129837036,0.2458543628454208,1.1193147897720337,285.04791259765625,284.95001220703125,303.20001220703125,297.12890625,299.0968933105469,297.2425231933594,285.0478515625,1.0,0.6423121094703674,0.4097961485385895,0.4097961485385895,1.0,1.0,-3.45894718170166,1.0721778869628906,2.386769294738769,0.2901009023189544,0.9987645745277404,0.9987645745277404,0.0,173.1905059814453,220.0,75514.9609375,0.0,3381.468994140625,1.0,278.4374389648437,283.0008239746094,300.1282653808594,304.0137939453125,293.1499938964844,293.1499938964844,278.1499938964844,33413.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881142497062683,1.0,0.0,0.0,3.955404758453369,3.9554288387298575,8.344117645719962e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12880.1103515625,0.0,1298.4368896484375,2371.396484375,0.0,2363.289794921875,0.7946347594261169,1.0,0.0,3.0,1.0,0.0
18020100,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8612990379333496,0.4151129722595215,0.3757789433002472,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9990000128746032,0.650474488735199,0.6154469847679138,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9101834297180176,0.4892142117023468,0.3434527516365051,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8975714445114136,0.4699261486530304,0.4469285905361175,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7285501956939697,0.2460076510906219,1.1217124462127686,284.93084716796875,284.95001220703125,303.1986083984375,297.1146850585937,299.08367919921875,297.224853515625,284.92706298828125,1.0,0.6499199867248535,0.40928515791893,0.40928515791893,1.0,1.0,-3.486640930175781,1.080431342124939,2.406209707260132,0.2922982275485992,0.9351645708084106,0.9351645708084106,0.0,180.6529235839844,220.0,77068.640625,0.0,3491.41650390625,1.0,278.21002197265625,282.8572082519531,300.1620178222656,304.2310791015625,293.1499938964844,293.1499938964844,278.1499938964844,35072.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954322099685669,1.0,0.0,0.0,3.973110914230346,3.973135471343994,8.418988954872475e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12643.576171875,0.0,1327.0211181640625,2371.396484375,0.0,2429.738525390625,0.798524022102356,1.0,0.0,3.0,1.0,0.0
18020160,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8462464809417725,0.4146222174167633,0.3759194910526275,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9857297539711,0.6469596028327942,0.614939272403717,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8933849930763245,0.4892528653144836,0.3439289927482605,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8813468813896179,0.4699562191963196,0.4475572407245636,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.716627299785614,0.2458883970975875,1.1239033937454224,284.9125671386719,284.95001220703125,303.1971130371094,297.10040283203125,299.0672912597656,297.2083740234375,284.9120483398437,1.0,0.6562854051589966,0.4082839488983154,0.4082839488983154,1.0,1.0,-3.489423990249634,1.078570008277893,2.4108541011810303,0.2906851172447204,0.9126571416854858,0.9126571416854858,0.0,192.5473022460937,238.0,77125.6640625,0.0,3569.738037109375,1.0,278.1617736816406,282.8363037109375,300.14141845703125,304.1950988769531,293.1499938964844,293.1499938964844,278.1499938964844,36384.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994493842124939,1.0,0.0,0.0,3.944575786590576,3.944600343704224,8.298491138702957e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12515.720703125,0.0,1313.298095703125,2371.396484375,0.0,2466.391845703125,0.7953817248344421,1.0,0.0,3.0,1.0,0.0
18020220,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8234893083572388,0.4139817059040069,0.3760484457015991,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.95685476064682,0.6432919502258301,0.6114068627357483,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8679309487342834,0.4896160066127777,0.344735711812973,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8565973043441772,0.4701966345310211,0.4485670626163482,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.6959541440010071,0.2456905841827392,1.1269516944885254,284.92510986328125,284.95001220703125,303.19390869140625,297.0718078613281,299.0464782714844,297.1937866210937,284.92578125,1.0,0.6677539348602295,0.4062815010547638,0.4062815010547638,1.0,1.0,-3.491984605789185,1.0736918449401855,2.41829252243042,0.285259485244751,0.8994271159172058,0.8994271159172058,0.0,214.272689819336,256.0,76850.0625,0.0,3704.702392578125,1.0,278.1502380371094,282.8500061035156,300.0814208984375,304.0981750488281,293.1499938964844,293.1499938964844,278.1499938964844,36679.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009334802627563,1.0,0.0,0.0,3.9071178436279297,3.907142162322998,8.141633998093312e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12428.6591796875,0.0,1284.10888671875,2371.396484375,0.0,2479.962646484375,0.7893674969673157,1.0,0.0,3.0,1.0,0.0
18020280,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8234893083572388,0.4139817059040069,0.3760484457015991,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.95685476064682,0.6432919502258301,0.6114068627357483,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8679309487342834,0.4896160066127777,0.344735711812973,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8565973043441772,0.4701966345310211,0.4485670626163482,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.6959541440010071,0.2456905841827392,1.1269516944885254,284.92510986328125,284.95001220703125,303.19390869140625,297.0718078613281,299.0464782714844,297.1937866210937,284.92578125,1.0,0.6677539348602295,0.4062815010547638,0.4062815010547638,1.0,1.0,-3.491984605789185,1.0736918449401855,2.41829252243042,0.285259485244751,0.8994271159172058,0.8994271159172058,0.0,214.272689819336,256.0,76850.0625,0.0,3704.702392578125,1.0,278.1502380371094,282.8500061035156,300.0814208984375,304.0981750488281,293.1499938964844,293.1499938964844,278.1499938964844,36679.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009334802627563,1.0,0.0,0.0,3.9071178436279297,3.907142162322998,8.141633998093312e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12428.6591796875,0.0,1284.10888671875,2371.396484375,0.0,2479.962646484375,0.7893674969673157,1.0,0.0,3.0,1.0,0.0
18020340,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8061963319778442,0.4136641323566437,0.3764403462409973,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9325662851333618,0.6419143676757812,0.6104961633682251,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8498315215110779,0.4903164803981781,0.3457398116588592,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8390833139419556,0.4706819057464599,0.4497413337230682,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.6802037358283997,0.245605319738388,1.1300866603851318,284.93878173828125,284.95001220703125,303.1903991699219,297.0431823730469,299.0314636230469,297.18756103515625,284.9391784667969,1.0,0.6784546971321106,0.4042790532112121,0.4042790532112121,1.0,1.0,-3.497748374938965,1.0698930025100708,2.427855491638184,0.2802473604679107,0.8974234461784363,0.8974234461784363,0.0,233.8864288330078,244.0,76630.5703125,0.0,3836.091796875,1.0,278.1500244140625,282.8625183105469,300.0442810058594,304.0419921875,293.1499938964844,293.1499938964844,278.45001220703125,36443.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008690476417542,1.0,0.0,0.0,3.8859336376190186,3.885957717895508,8.053585816014674e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11709.3759765625,0.0,1264.6151123046875,2371.396484375,0.0,2479.373046875,0.7854629158973694,1.0,0.0,3.0,1.0,0.0
18020400,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8061963319778442,0.4136641323566437,0.3764403462409973,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9325662851333618,0.6419143676757812,0.6104961633682251,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8498315215110779,0.4903164803981781,0.3457398116588592,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8390833139419556,0.4706819057464599,0.4497413337230682,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.6802037358283997,0.245605319738388,1.1300866603851318,284.93878173828125,284.95001220703125,303.1903991699219,297.0431823730469,299.0314636230469,297.18756103515625,284.9391784667969,1.0,0.6784546971321106,0.4042790532112121,0.4042790532112121,1.0,1.0,-3.497748374938965,1.0698930025100708,2.427855491638184,0.2802473604679107,0.8974234461784363,0.8974234461784363,0.0,233.8864288330078,244.0,76630.5703125,0.0,3836.091796875,1.0,278.1500244140625,282.8625183105469,300.0442810058594,304.0419921875,293.1499938964844,293.1499938964844,278.45001220703125,36443.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008690476417542,1.0,0.0,0.0,3.8859336376190186,3.885957717895508,8.053585816014674e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11709.3759765625,0.0,1264.6151123046875,2371.396484375,0.0,2479.373046875,0.7854629158973694,1.0,0.0,3.0,1.0,0.0
18020460,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8026989102363586,0.4140899181365967,0.3767993748188019,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9275612831115724,0.6419867873191833,0.6104037165641785,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8468849062919617,0.4917695224285126,0.346725583076477,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8360963463783264,0.471780389547348,0.4507770538330078,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.6772470474243164,0.2458947002887725,1.1316626071929932,285.0328369140625,284.95001220703125,303.1866455078125,297.01470947265625,299.02557373046875,297.1878967285156,285.03143310546875,1.0,0.6806493997573853,0.4032738208770752,0.4032738208770752,1.0,1.0,-3.5023982524871826,1.0684814453125,2.4339168071746826,0.2779238224029541,1.0,1.0,0.0,238.3791046142578,232.0,75878.3671875,0.0,3874.62060546875,1.0,278.43756103515625,282.9751281738281,300.0,303.9120788574219,293.1499938964844,293.1499938964844,278.1499938964844,33914.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953843474388123,1.0,0.0,0.0,3.998127222061157,3.9981515407562256,8.525340717824292e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12907.05078125,0.0,1339.1234130859375,2371.396484375,0.0,2429.302490234375,0.8025631904602051,1.0,0.0,3.0,1.0,0.0
18020520,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8026989102363586,0.4140899181365967,0.3767993748188019,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9275612831115724,0.6419867873191833,0.6104037165641785,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8468849062919617,0.4917695224285126,0.346725583076477,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8360963463783264,0.471780389547348,0.4507770538330078,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.6772470474243164,0.2458947002887725,1.1316626071929932,285.0328369140625,284.95001220703125,303.1866455078125,297.01470947265625,299.02557373046875,297.1878967285156,285.03143310546875,1.0,0.6806493997573853,0.4032738208770752,0.4032738208770752,1.0,1.0,-3.5023982524871826,1.0684814453125,2.4339168071746826,0.2779238224029541,1.0,1.0,0.0,238.3791046142578,232.0,75878.3671875,0.0,3874.62060546875,1.0,278.43756103515625,282.9751281738281,300.0,303.9120788574219,293.1499938964844,293.1499938964844,278.1499938964844,33914.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953843474388123,1.0,0.0,0.0,3.998127222061157,3.9981515407562256,8.525340717824292e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12907.05078125,0.0,1339.1234130859375,2371.396484375,0.0,2429.302490234375,0.8025631904602051,1.0,0.0,3.0,1.0,0.0
18020580,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8049551844596863,0.4133475124835968,0.3763526082038879,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9305945038795472,0.6411056518554688,0.6097878217697144,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8497793674468994,0.4921687841415405,0.347157210111618,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8387725949287415,0.4719897508621216,0.4511393308639526,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6794211268424988,0.2457688748836517,1.1312626600265503,284.8922119140625,284.95001220703125,303.1827087402344,296.9864807128906,299.0150146484375,297.1818542480469,284.8929443359375,1.0,0.6788307428359985,0.4022685885429382,0.4022685885429382,1.0,1.0,-3.5016074180603027,1.065261960029602,2.4363455772399902,0.2751433849334717,0.8945971727371216,0.8945971727371216,0.0,235.4110565185547,220.0,76671.328125,0.0,3854.8955078125,1.0,278.1624450683594,282.81768798828125,300.0117492675781,304.0458374023437,293.1499938964844,293.1499938964844,278.45001220703125,37372.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037933111190796,1.0,0.0,0.0,3.935762643814087,3.9357872009277344,8.261450830104877e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11725.08984375,0.0,1313.7958984375,2371.396484375,0.0,2506.1572265625,0.7948858737945557,1.0,0.0,3.0,1.0,0.0
18020640,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8049551844596863,0.4133475124835968,0.3763526082038879,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9305945038795472,0.6411056518554688,0.6097878217697144,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8497793674468994,0.4921687841415405,0.347157210111618,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8387725949287415,0.4719897508621216,0.4511393308639526,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6794211268424988,0.2457688748836517,1.1312626600265503,284.8922119140625,284.95001220703125,303.1827087402344,296.9864807128906,299.0150146484375,297.1818542480469,284.8929443359375,1.0,0.6788307428359985,0.4022685885429382,0.4022685885429382,1.0,1.0,-3.5016074180603027,1.065261960029602,2.4363455772399902,0.2751433849334717,0.8945971727371216,0.8945971727371216,0.0,235.4110565185547,220.0,76671.328125,0.0,3854.8955078125,1.0,278.1624450683594,282.81768798828125,300.0117492675781,304.0458374023437,293.1499938964844,293.1499938964844,278.45001220703125,37372.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037933111190796,1.0,0.0,0.0,3.935762643814087,3.9357872009277344,8.261450830104877e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11725.08984375,0.0,1313.7958984375,2371.396484375,0.0,2506.1572265625,0.7948858737945557,1.0,0.0,3.0,1.0,0.0
18020700,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8074409365653992,0.413364440202713,0.3759872019290924,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9339696168899536,0.6410614252090454,0.6093393564224243,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8526166081428528,0.4927051365375519,0.3472495675086975,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.841437578201294,0.4723434746265411,0.4511457681655884,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6816776990890503,0.2458353340625763,1.1304460763931274,285.0025634765625,284.95001220703125,303.1806945800781,296.9725036621094,299.0111999511719,297.1810607910156,285.0050354003906,1.0,0.6769391298294067,0.4017659723758697,0.4017659723758697,1.0,1.0,-3.4997591972351074,1.063157320022583,2.4366018772125244,0.2734303772449493,0.9670054316520692,0.9670054316520692,0.0,232.2303924560547,220.0,75682.5859375,0.0,3831.27294921875,1.0,278.3889465332031,282.9450988769531,299.9514465332031,303.82928466796875,293.1499938964844,293.1499938964844,278.45001220703125,35156.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991993427276611,1.0,0.0,0.0,3.963181257247925,3.963205814361572,8.376960067835171e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12033.4873046875,0.0,1319.20263671875,2371.396484375,0.0,2464.10693359375,0.7986231446266174,1.0,0.0,3.0,1.0,0.0
18020760,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8113591074943542,0.4136415719985962,0.3760060667991638,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9392282366752625,0.6413232684135437,0.6093218922615051,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8569807410240173,0.4935280978679657,0.3476282060146332,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8455221652984619,0.4729200303554535,0.4514499008655548,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6852090358734131,0.2460551112890243,1.1303666830062866,285.0030822753906,284.95001220703125,303.1786193847656,296.9586181640625,299.0090637207031,297.1825256347656,285.0022277832031,1.0,0.6747991442680359,0.4012559354305267,0.4012559354305267,1.0,1.0,-3.50048303604126,1.06191885471344,2.4385640621185303,0.2720280587673187,0.9858550429344176,0.9858550429344176,0.0,227.88311767578125,208.0,75661.0703125,0.0,3807.11279296875,1.0,278.4382629394531,282.9479064941406,299.9428405761719,303.8516845703125,293.1499938964844,293.1499938964844,278.1499938964844,34611.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976764440536499,1.0,0.0,0.0,4.010462284088135,4.010487079620361,8.578026609029621e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12860.5732421875,0.0,1355.5579833984375,2371.396484375,0.0,2450.200439453125,0.8054326176643372,1.0,0.0,3.0,1.0,0.0
18020820,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8194139003753662,0.4130681157112121,0.3754287660121918,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.950433075428009,0.6407834887504578,0.608734667301178,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8665706515312195,0.4942442178726196,0.3480366766452789,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8545020222663879,0.473205029964447,0.4515904486179352,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6929478049278259,0.2460684329271316,1.1292730569839478,284.8852233886719,284.95001220703125,303.1744384765625,296.9312438964844,298.9999084472656,297.1788635253906,284.8865966796875,1.0,0.6696808338165283,0.4002358615398407,0.4002358615398407,1.0,1.0,-3.4984371662139893,1.0582181215286257,2.440218925476074,0.2689885795116424,0.8812103271484375,0.8812103271484375,0.0,218.49229431152344,196.0,76240.3984375,0.0,3745.92919921875,1.0,278.1616516113281,282.8133850097656,299.9515075683594,303.9642028808594,293.1499938964844,293.1499938964844,278.45001220703125,37984.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804838240146637,1.0,0.0,0.0,3.9157874584198,3.9158120155334473,8.17780517081701e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11652.63671875,0.0,1301.843994140625,2371.396484375,0.0,2515.7421875,0.7920571565628052,1.0,0.0,3.0,1.0,0.0
18020880,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8194139003753662,0.4130681157112121,0.3754287660121918,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.950433075428009,0.6407834887504578,0.608734667301178,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8665706515312195,0.4942442178726196,0.3480366766452789,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8545020222663879,0.473205029964447,0.4515904486179352,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6929478049278259,0.2460684329271316,1.1292730569839478,284.8852233886719,284.95001220703125,303.1744384765625,296.9312438964844,298.9999084472656,297.1788635253906,284.8865966796875,1.0,0.6696808338165283,0.4002358615398407,0.4002358615398407,1.0,1.0,-3.4984371662139893,1.0582181215286257,2.440218925476074,0.2689885795116424,0.8812103271484375,0.8812103271484375,0.0,218.49229431152344,196.0,76240.3984375,0.0,3745.92919921875,1.0,278.1616516113281,282.8133850097656,299.9515075683594,303.9642028808594,293.1499938964844,293.1499938964844,278.45001220703125,37984.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804838240146637,1.0,0.0,0.0,3.9157874584198,3.9158120155334473,8.17780517081701e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11652.63671875,0.0,1301.843994140625,2371.396484375,0.0,2515.7421875,0.7920571565628052,1.0,0.0,3.0,1.0,0.0
18020940,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8297867774963379,0.4135367572307586,0.3751219511032104,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.964259147644043,0.641340970993042,0.6084706783294678,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8792468905448914,0.4960075318813324,0.3486905395984649,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.86636883020401,0.4742505550384521,0.4518760442733764,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.70297771692276,0.2465165704488754,1.1284691095352173,284.9997863769531,284.95001220703125,303.1701965332031,296.90447998046875,298.99560546875,297.1819763183594,284.99908447265625,1.0,0.6639789342880249,0.3992157876491546,0.3992157876491546,1.0,1.0,-3.4979028701782227,1.0550483465194702,2.442854642868042,0.2658918499946594,0.972274124622345,0.972274124622345,0.0,207.4955291748047,184.0,75237.25,0.0,3678.959228515625,1.0,278.43804931640625,282.9463806152344,299.8854675292969,303.77099609375,293.1499938964844,293.1499938964844,278.1499938964844,34729.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979692220687866,1.0,0.0,0.0,3.988904476165772,3.988929033279419,8.486055094181211e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12778.7333984375,0.0,1337.8135986328125,2371.396484375,0.0,2452.873046875,0.8017337918281555,1.0,0.0,3.0,1.0,0.0
18021000,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8297867774963379,0.4135367572307586,0.3751219511032104,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.964259147644043,0.641340970993042,0.6084706783294678,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8792468905448914,0.4960075318813324,0.3486905395984649,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.86636883020401,0.4742505550384521,0.4518760442733764,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.70297771692276,0.2465165704488754,1.1284691095352173,284.9997863769531,284.95001220703125,303.1701965332031,296.90447998046875,298.99560546875,297.1819763183594,284.99908447265625,1.0,0.6639789342880249,0.3992157876491546,0.3992157876491546,1.0,1.0,-3.4979028701782227,1.0550483465194702,2.442854642868042,0.2658918499946594,0.972274124622345,0.972274124622345,0.0,207.4955291748047,184.0,75237.25,0.0,3678.959228515625,1.0,278.43804931640625,282.9463806152344,299.8854675292969,303.77099609375,293.1499938964844,293.1499938964844,278.1499938964844,34729.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979692220687866,1.0,0.0,0.0,3.988904476165772,3.988929033279419,8.486055094181211e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12778.7333984375,0.0,1337.8135986328125,2371.396484375,0.0,2452.873046875,0.8017337918281555,1.0,0.0,3.0,1.0,0.0
