time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021060,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8413363099098206,0.4131038188934326,0.3745980262756347,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9782645106315612,0.6410282850265503,0.6080394983291626,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8935661315917969,0.4970185756683349,0.3492642343044281,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8798926472663879,0.4746357798576355,0.4520340859889984,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7139490246772766,0.2466581761837005,1.1276288032531738,284.89013671875,284.95001220703125,303.1659545898437,296.87847900390625,298.9879455566406,297.179931640625,284.8914794921875,1.0,0.6580157279968262,0.3982651531696319,0.3982651531696319,1.0,1.0,-3.496633052825928,1.0518053770065308,2.4448277950286865,0.2631202638149261,0.8737190961837769,0.8737190961837769,0.0,196.32017517089844,172.0,75791.0234375,0.0,3609.13037109375,1.0,278.16192626953125,282.8194274902344,299.8973388671875,303.8852844238281,293.1499938964844,293.1499938964844,278.45001220703125,38043.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048868179321289,1.0,0.0,0.0,3.8880615234375,3.888085842132568,8.06240848305606e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11585.7568359375,0.0,1279.125244140625,2371.396484375,0.0,2516.187744140625,0.7873461246490479,1.0,0.0,3.0,1.0,0.0
18021120,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8413363099098206,0.4131038188934326,0.3745980262756347,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9782645106315612,0.6410282850265503,0.6080394983291626,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8935661315917969,0.4970185756683349,0.3492642343044281,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8798926472663879,0.4746357798576355,0.4520340859889984,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7139490246772766,0.2466581761837005,1.1276288032531738,284.89013671875,284.95001220703125,303.1659545898437,296.87847900390625,298.9879455566406,297.179931640625,284.8914794921875,1.0,0.6580157279968262,0.3982651531696319,0.3982651531696319,1.0,1.0,-3.496633052825928,1.0518053770065308,2.4448277950286865,0.2631202638149261,0.8737190961837769,0.8737190961837769,0.0,196.32017517089844,172.0,75791.0234375,0.0,3609.13037109375,1.0,278.16192626953125,282.8194274902344,299.8973388671875,303.8852844238281,293.1499938964844,293.1499938964844,278.45001220703125,38043.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048868179321289,1.0,0.0,0.0,3.8880615234375,3.888085842132568,8.06240848305606e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11585.7568359375,0.0,1279.125244140625,2371.396484375,0.0,2516.187744140625,0.7873461246490479,1.0,0.0,3.0,1.0,0.0
18021180,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8558404445648193,0.4136604964733124,0.3743554353713989,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9930468797683716,0.6417195200920105,0.6078919768333435,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9113579988479614,0.498988538980484,0.3500525057315826,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8964992165565491,0.4757499694824219,0.4523624181747436,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.726132869720459,0.2471933513879776,1.12710440158844,285.0008544921875,284.95001220703125,303.1617736816406,296.8533020019531,298.9847717285156,297.18408203125,285.0001220703125,1.0,0.6518904566764832,0.3973145186901092,0.3973145186901092,1.0,1.0,-3.496866226196289,1.0490940809249878,2.447772026062012,0.2603026032447815,0.9640783667564392,0.9640783667564392,0.0,184.4175720214844,160.0,74849.8359375,0.0,3538.657958984375,1.0,278.4377746582031,282.9482116699219,299.833984375,303.6980285644531,293.1499938964844,293.1499938964844,278.1499938964844,34658.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979640960693359,1.0,0.0,0.0,3.966534614562988,3.9665589332580566,8.391140795538377e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12704.8095703125,0.0,1318.0194091796875,2371.396484375,0.0,2452.82568359375,0.7977409362792969,1.0,0.0,3.0,1.0,0.0
18021240,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8558404445648193,0.4136604964733124,0.3743554353713989,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9930468797683716,0.6417195200920105,0.6078919768333435,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9113579988479614,0.498988538980484,0.3500525057315826,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8964992165565491,0.4757499694824219,0.4523624181747436,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.726132869720459,0.2471933513879776,1.12710440158844,285.0008544921875,284.95001220703125,303.1617736816406,296.8533020019531,298.9847717285156,297.18408203125,285.0001220703125,1.0,0.6518904566764832,0.3973145186901092,0.3973145186901092,1.0,1.0,-3.496866226196289,1.0490940809249878,2.447772026062012,0.2603026032447815,0.9640783667564392,0.9640783667564392,0.0,184.4175720214844,160.0,74849.8359375,0.0,3538.657958984375,1.0,278.4377746582031,282.9482116699219,299.833984375,303.6980285644531,293.1499938964844,293.1499938964844,278.1499938964844,34658.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979640960693359,1.0,0.0,0.0,3.966534614562988,3.9665589332580566,8.391140795538377e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12704.8095703125,0.0,1318.0194091796875,2371.396484375,0.0,2452.82568359375,0.7977409362792969,1.0,0.0,3.0,1.0,0.0
18021300,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8638413548469543,0.4135745763778686,0.3743122220039367,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.6417372226715088,0.6068329215049744,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9217722415924072,0.4996754825115204,0.3505347371101379,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.905505895614624,0.4760553538799286,0.4526195228099823,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.732534646987915,0.247347742319107,1.1272093057632446,284.8821105957031,284.95001220703125,303.15972900390625,296.8410949707031,298.9817810058594,297.1841735839844,284.8789367675781,1.0,0.6488070487976074,0.3968392014503479,0.3968392014503479,1.0,1.0,-3.496621370315552,1.047596454620361,2.4490249156951904,0.2591258585453033,0.8828855156898499,0.8828855156898499,0.0,178.64840698242188,160.0,75698.484375,0.0,3503.567138671875,1.0,278.2102966308594,282.81231689453125,299.8681945800781,303.8819580078125,293.1499938964844,293.1499938964844,278.1499938964844,36949.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031800985336304,1.0,0.0,0.0,3.9382803440094,3.938304901123047,8.272023706012988e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12361.6669921875,0.0,1312.519287109375,2371.396484375,0.0,2500.5361328125,0.793851375579834,1.0,0.0,3.0,1.0,0.0
18021360,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8687074184417725,0.4132294952869415,0.373932808637619,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9990000128746032,0.6420546174049377,0.5972284078598022,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9284543991088868,0.5001071095466614,0.3507800698280334,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9114196300506592,0.4761238396167755,0.45261350274086,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7365005612373352,0.2473418563604354,1.1267799139022827,284.8861999511719,284.95001220703125,303.1576843261719,296.8291320800781,298.9766845703125,297.18243408203125,284.8869934082031,1.0,0.6449974775314331,0.3963783085346222,0.3963783085346222,1.0,1.0,-3.484379768371582,1.0420336723327637,2.4423460960388184,0.2565618753433227,0.8625073432922363,0.8625073432922363,0.0,174.63475036621094,148.0,75210.046875,0.0,3450.36865234375,1.0,278.1622314453125,282.819091796875,299.8475341796875,303.8101806640625,293.1499938964844,293.1499938964844,278.45001220703125,38231.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048365116119385,1.0,0.0,0.0,3.859076976776123,3.859101295471192,7.942650199765922e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11503.333984375,0.0,1256.693115234375,2371.396484375,0.0,2515.726318359375,0.7824550271034241,1.0,0.0,3.0,1.0,0.0
18021420,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8810727596282959,0.4136048853397369,0.373733788728714,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9990000128746032,0.6466200351715088,0.5724669694900513,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9446414709091188,0.5019981861114502,0.3516771793365478,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.926667869091034,0.4770689010620117,0.4529927968978882,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7463120818138123,0.2477710545063018,1.126688838005066,284.9764404296875,284.95001220703125,303.1537475585937,296.8060607910156,298.97369384765625,297.1895446777344,284.97540283203125,1.0,0.6363483667373657,0.3954564929008484,0.3954564929008484,1.0,1.0,-3.45576286315918,1.0295367240905762,2.4262259006500244,0.2505107820034027,0.9300369024276732,0.9300369024276732,0.0,165.58822631835938,136.0,73725.1796875,0.0,3329.356689453125,1.0,278.4365539550781,282.9368591308594,299.7818298339844,303.59796142578125,293.1499938964844,293.1499938964844,278.1499938964844,35188.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968982458114624,1.0,0.0,0.0,3.91574764251709,3.915771484375,8.177638619599747e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12520.67578125,0.0,1279.3656005859375,2371.396484375,0.0,2443.100830078125,0.7893984317779541,1.0,0.0,3.0,1.0,0.0
18021480,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8810727596282959,0.4136048853397369,0.373733788728714,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9990000128746032,0.6466200351715088,0.5724669694900513,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9446414709091188,0.5019981861114502,0.3516771793365478,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.926667869091034,0.4770689010620117,0.4529927968978882,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7463120818138123,0.2477710545063018,1.126688838005066,284.9764404296875,284.95001220703125,303.1537475585937,296.8060607910156,298.97369384765625,297.1895446777344,284.97540283203125,1.0,0.6363483667373657,0.3954564929008484,0.3954564929008484,1.0,1.0,-3.45576286315918,1.0295367240905762,2.4262259006500244,0.2505107820034027,0.9300369024276732,0.9300369024276732,0.0,165.58822631835938,136.0,73725.1796875,0.0,3329.356689453125,1.0,278.4365539550781,282.9368591308594,299.7818298339844,303.59796142578125,293.1499938964844,293.1499938964844,278.1499938964844,35188.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968982458114624,1.0,0.0,0.0,3.91574764251709,3.915771484375,8.177638619599747e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12520.67578125,0.0,1279.3656005859375,2371.396484375,0.0,2443.100830078125,0.7893984317779541,1.0,0.0,3.0,1.0,0.0
18021540,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8955853581428528,0.4131152927875519,0.3732155263423919,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.6537975072860718,0.5450395941734314,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9622563719749452,0.5031265020370483,0.3523814082145691,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9444915056228638,0.4773578643798828,0.4531391263008117,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7580806612968445,0.2478545606136322,1.1260857582092283,284.8815002441406,284.95001220703125,303.1499938964844,296.7842102050781,298.9740905761719,297.2019958496094,284.8821105957031,1.0,0.6266427636146545,0.3945346772670746,0.3945346772670746,1.0,1.0,-3.422457456588745,1.0154480934143066,2.4070093631744385,0.2439850866794586,0.8289760947227478,0.8289760947227478,0.0,155.89523315429688,154.0,73329.515625,0.0,3195.719482421875,1.0,278.16326904296875,282.8345031738281,299.7904052734375,303.6621398925781,293.1499938964844,293.1499938964844,278.45001220703125,39082.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013116717338562,1.0,0.0,0.0,3.75118088722229,3.751204490661621,7.504721679651993e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11263.361328125,0.0,1176.9542236328125,2371.396484375,0.0,2483.42333984375,0.7648226022720337,1.0,0.0,3.0,1.0,0.0
18021600,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8955853581428528,0.4131152927875519,0.3732155263423919,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.6537975072860718,0.5450395941734314,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9622563719749452,0.5031265020370483,0.3523814082145691,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9444915056228638,0.4773578643798828,0.4531391263008117,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7580806612968445,0.2478545606136322,1.1260857582092283,284.8815002441406,284.95001220703125,303.1499938964844,296.7842102050781,298.9740905761719,297.2019958496094,284.8821105957031,1.0,0.6266427636146545,0.3945346772670746,0.3945346772670746,1.0,1.0,-3.422457456588745,1.0154480934143066,2.4070093631744385,0.2439850866794586,0.8289760947227478,0.8289760947227478,0.0,155.89523315429688,154.0,73329.515625,0.0,3195.719482421875,1.0,278.16326904296875,282.8345031738281,299.7904052734375,303.6621398925781,293.1499938964844,293.1499938964844,278.45001220703125,39082.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013116717338562,1.0,0.0,0.0,3.75118088722229,3.751204490661621,7.504721679651993e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11263.361328125,0.0,1176.9542236328125,2371.396484375,0.0,2483.42333984375,0.7648226022720337,1.0,0.0,3.0,1.0,0.0
18021660,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.898240864276886,0.4137119352817535,0.3734270334243774,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9990000128746032,0.661946713924408,0.5406699776649475,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9660711288452148,0.5053246021270752,0.3536525368690491,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9479458928108216,0.4784907400608063,0.4539090692996979,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7604535222053528,0.2484484016895294,1.1277410984039309,284.9880676269531,284.95001220703125,303.14569091796875,296.7637939453125,298.9917907714844,297.23114013671875,284.98858642578125,1.0,0.6267061829566956,0.3942840695381164,0.3942840695381164,1.0,1.0,-3.421838998794556,1.014485239982605,2.407353639602661,0.2424483448266983,0.9076652526855468,0.9076652526855468,0.0,154.5570831298828,172.0,72374.0,0.0,3186.55712890625,1.0,278.4354553222656,282.9595031738281,299.7333679199219,303.4665222167969,293.1499938964844,293.1499938964844,278.1499938964844,34917.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918835282325745,1.0,0.0,0.0,3.822487592697144,3.822510957717896,7.792750125190651e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12298.6845703125,0.0,1200.96875,2371.396484375,0.0,2397.462158203125,0.7730023264884949,1.0,0.0,3.0,1.0,0.0
18021720,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.898240864276886,0.4137119352817535,0.3734270334243774,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9990000128746032,0.661946713924408,0.5406699776649475,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9660711288452148,0.5053246021270752,0.3536525368690491,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9479458928108216,0.4784907400608063,0.4539090692996979,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7604535222053528,0.2484484016895294,1.1277410984039309,284.9880676269531,284.95001220703125,303.14569091796875,296.7637939453125,298.9917907714844,297.23114013671875,284.98858642578125,1.0,0.6267061829566956,0.3942840695381164,0.3942840695381164,1.0,1.0,-3.421838998794556,1.014485239982605,2.407353639602661,0.2424483448266983,0.9076652526855468,0.9076652526855468,0.0,154.5570831298828,172.0,72374.0,0.0,3186.55712890625,1.0,278.4354553222656,282.9595031738281,299.7333679199219,303.4665222167969,293.1499938964844,293.1499938964844,278.1499938964844,34917.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918835282325745,1.0,0.0,0.0,3.822487592697144,3.822510957717896,7.792750125190651e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12298.6845703125,0.0,1200.96875,2371.396484375,0.0,2397.462158203125,0.7730023264884949,1.0,0.0,3.0,1.0,0.0
18021780,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8904534578323364,0.4135216474533081,0.373615950345993,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9990000128746032,0.6656819581985474,0.5548340678215027,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9587545990943908,0.5068605542182922,0.3549751341342926,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.939408004283905,0.4790663123130798,0.4547815322875976,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7546497583389282,0.2487819194793701,1.1304781436920166,284.919921875,284.95001220703125,303.1400146484375,296.7448425292969,298.9958801269531,297.2387390136719,284.92071533203125,1.0,0.6329182386398315,0.3940334618091583,0.3940334618091583,1.0,1.0,-3.445014238357544,1.021682858467102,2.4233314990997314,0.2442717403173446,0.8439102172851562,0.8439102172851562,0.0,159.73846435546875,190.0,73302.8203125,0.0,3270.05078125,1.0,278.1644592285156,282.8634033203125,299.76055908203125,303.6053771972656,293.1499938964844,293.1499938964844,278.45001220703125,37459.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981783151626587,1.0,0.0,0.0,3.728691816329956,3.72871470451355,7.415006280098169e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11262.142578125,0.0,1147.0816650390625,2371.396484375,0.0,2454.781494140625,0.7594581842422485,1.0,0.0,3.0,1.0,0.0
18021840,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8904534578323364,0.4135216474533081,0.373615950345993,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9990000128746032,0.6656819581985474,0.5548340678215027,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9587545990943908,0.5068605542182922,0.3549751341342926,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.939408004283905,0.4790663123130798,0.4547815322875976,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7546497583389282,0.2487819194793701,1.1304781436920166,284.919921875,284.95001220703125,303.1400146484375,296.7448425292969,298.9958801269531,297.2387390136719,284.92071533203125,1.0,0.6329182386398315,0.3940334618091583,0.3940334618091583,1.0,1.0,-3.445014238357544,1.021682858467102,2.4233314990997314,0.2442717403173446,0.8439102172851562,0.8439102172851562,0.0,159.73846435546875,190.0,73302.8203125,0.0,3270.05078125,1.0,278.1644592285156,282.8634033203125,299.76055908203125,303.6053771972656,293.1499938964844,293.1499938964844,278.45001220703125,37459.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981783151626587,1.0,0.0,0.0,3.728691816329956,3.72871470451355,7.415006280098169e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11262.142578125,0.0,1147.0816650390625,2371.396484375,0.0,2454.781494140625,0.7594581842422485,1.0,0.0,3.0,1.0,0.0
18021900,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8842588663101196,0.4137789607048034,0.3737697899341583,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9990000128746032,0.6662496328353882,0.5664963126182556,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.95232492685318,0.5079774856567383,0.3556933403015136,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.932269811630249,0.4796096682548523,0.4552602171897888,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7499226927757263,0.2490529119968414,1.1319563388824463,285.0257568359375,284.95001220703125,303.1366577148437,296.73590087890625,298.9949645996094,297.23785400390625,285.0275573730469,1.0,0.6376526951789856,0.3939081728458404,0.3939081728458404,1.0,1.0,-3.462433338165283,1.0272637605667114,2.4351694583892822,0.2458557337522506,0.9220585823059082,0.9220585823059082,0.0,164.0184326171875,190.0,72892.25,0.0,3335.7734375,1.0,278.384033203125,282.9778137207031,299.7123107910156,303.4283447265625,293.1499938964844,293.1499938964844,278.45001220703125,34304.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936758995056152,1.0,0.0,0.0,3.7872774600982666,3.787300109863281,7.649848043911334e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11604.056640625,0.0,1168.302490234375,2371.396484375,0.0,2413.752197265625,0.7672662734985352,1.0,0.0,3.0,1.0,0.0
18021960,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8776787519454956,0.4141543209552765,0.3742483854293823,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.6660356521606445,0.5797990560531616,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9451221227645874,0.5092281699180603,0.3566629886627197,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9244809746742249,0.4802725911140442,0.4560205936431885,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7448669075965881,0.2493834644556045,1.1341511011123655,285.02587890625,284.95001220703125,303.13299560546875,296.7273254394531,298.9903869628906,297.2344665527344,285.0256652832031,1.0,0.6432635188102722,0.3933354020118713,0.3933354020118713,1.0,1.0,-3.4837231636047363,1.0329161882400513,2.4508068561553955,0.2466789782047271,0.9478853344917296,0.9478853344917296,0.0,169.06158447265625,193.0,73337.7578125,0.0,3415.8291015625,1.0,278.4364318847656,282.9756774902344,299.7156066894531,303.48443603515625,293.1499938964844,293.1499938964844,278.1499938964844,33617.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929067611694336,1.0,0.0,0.0,3.861818552017212,3.861841917037964,7.953939871185867e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12439.8173828125,0.0,1222.4169921875,2371.396484375,0.0,2406.7587890625,0.7784134149551392,1.0,0.0,3.0,1.0,0.0
18022020,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8676159977912903,0.4136850833892822,0.3743721544742584,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9990000128746032,0.6629042029380798,0.6001803874969482,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9340671896934508,0.5106057524681091,0.35801962018013,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.91293466091156,0.4806288778781891,0.456870287656784,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.7373196482658386,0.2494360953569412,1.1364166736602783,284.9199523925781,284.95001220703125,303.1247253417969,296.71124267578125,298.96875,297.2123107910156,284.92095947265625,1.0,0.6510517001152039,0.3921898603439331,0.3921898603439331,1.0,1.0,-3.513791084289551,1.039708137512207,2.4740827083587646,0.2470975220203399,0.8720784187316895,0.8720784187316895,0.0,176.8931121826172,196.0,74683.2265625,0.0,3534.6845703125,1.0,278.1629638671875,282.8426208496094,299.7440490722656,303.6600952148437,293.1499938964844,293.1499938964844,278.45001220703125,36867.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027611970901489,1.0,0.0,0.0,3.814273595809937,3.814297199249268,7.759294931020122e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11422.2294921875,0.0,1209.6622314453125,2371.396484375,0.0,2496.697265625,0.7734350562095642,1.0,0.0,3.0,1.0,0.0
18022080,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8676159977912903,0.4136850833892822,0.3743721544742584,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9990000128746032,0.6629042029380798,0.6001803874969482,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9340671896934508,0.5106057524681091,0.35801962018013,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.91293466091156,0.4806288778781891,0.456870287656784,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.7373196482658386,0.2494360953569412,1.1364166736602783,284.9199523925781,284.95001220703125,303.1247253417969,296.71124267578125,298.96875,297.2123107910156,284.92095947265625,1.0,0.6510517001152039,0.3921898603439331,0.3921898603439331,1.0,1.0,-3.513791084289551,1.039708137512207,2.4740827083587646,0.2470975220203399,0.8720784187316895,0.8720784187316895,0.0,176.8931121826172,196.0,74683.2265625,0.0,3534.6845703125,1.0,278.1629638671875,282.8426208496094,299.7440490722656,303.6600952148437,293.1499938964844,293.1499938964844,278.45001220703125,36867.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027611970901489,1.0,0.0,0.0,3.814273595809937,3.814297199249268,7.759294931020122e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11422.2294921875,0.0,1209.6622314453125,2371.396484375,0.0,2496.697265625,0.7734350562095642,1.0,0.0,3.0,1.0,0.0
18022140,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8605183362960815,0.4140501320362091,0.3746287226676941,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.6597604155540466,0.6156308650970459,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9263482689857484,0.5128018856048584,0.3594878613948822,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9051080346107484,0.4815764129161834,0.457741230726242,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7318906188011169,0.2497289180755615,1.138127088546753,285.02313232421875,284.95001220703125,303.1151428222656,296.69647216796875,298.95379638671875,297.2008361816406,285.0227355957031,1.0,0.6573066115379333,0.3910442888736725,0.3910442888736725,1.0,1.0,-3.537558078765869,1.0443203449249268,2.4932377338409424,0.2464542239904403,0.9737529158592224,0.9737529158592224,0.0,183.01907348632807,199.0,74413.78125,0.0,3629.61767578125,1.0,278.4364013671875,282.9583435058594,299.6903076171875,303.5205383300781,293.1499938964844,293.1499938964844,278.1499938964844,33829.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984586954116821,1.0,0.0,0.0,3.933514356613159,3.933538198471069,8.252015391008172e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12595.4306640625,0.0,1283.3267822265625,2371.396484375,0.0,2457.341796875,0.7912973761558533,1.0,0.0,3.0,1.0,0.0
18022200,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8605183362960815,0.4140501320362091,0.3746287226676941,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.6597604155540466,0.6156308650970459,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9263482689857484,0.5128018856048584,0.3594878613948822,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9051080346107484,0.4815764129161834,0.457741230726242,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7318906188011169,0.2497289180755615,1.138127088546753,285.02313232421875,284.95001220703125,303.1151428222656,296.69647216796875,298.95379638671875,297.2008361816406,285.0227355957031,1.0,0.6573066115379333,0.3910442888736725,0.3910442888736725,1.0,1.0,-3.537558078765869,1.0443203449249268,2.4932377338409424,0.2464542239904403,0.9737529158592224,0.9737529158592224,0.0,183.01907348632807,199.0,74413.78125,0.0,3629.61767578125,1.0,278.4364013671875,282.9583435058594,299.6903076171875,303.5205383300781,293.1499938964844,293.1499938964844,278.1499938964844,33829.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984586954116821,1.0,0.0,0.0,3.933514356613159,3.933538198471069,8.252015391008172e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12595.4306640625,0.0,1283.3267822265625,2371.396484375,0.0,2457.341796875,0.7912973761558533,1.0,0.0,3.0,1.0,0.0
18022260,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8523980975151062,0.4133829176425934,0.3745679855346679,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.995625138282776,0.6556708812713623,0.6221859455108643,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9173349142074584,0.5141403079032898,0.3607900440692901,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8965814709663391,0.4817217588424682,0.4583861529827118,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7256680130958557,0.2496066391468048,1.139446496963501,284.9021911621094,284.95001220703125,303.1043701171875,296.6830444335937,298.9358215332031,297.1887512207031,284.9027099609375,1.0,0.6620582938194275,0.3896320462226867,0.3896320462226867,1.0,1.0,-3.5490105152130127,1.04393470287323,2.505075693130493,0.2439587861299514,0.8813307881355286,0.8813307881355286,0.0,189.5977020263672,202.0,75485.5859375,0.0,3698.09375,1.0,278.1621398925781,282.8154602050781,299.71319580078125,303.6768798828125,293.1499938964844,293.1499938964844,278.45001220703125,37215.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076086044311523,1.0,0.0,0.0,3.876987934112549,3.877012014389038,8.016548349587538e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11509.6884765625,0.0,1263.3685302734375,2371.396484375,0.0,2541.1884765625,0.7845256924629211,1.0,0.0,3.0,1.0,0.0
18022320,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8523980975151062,0.4133829176425934,0.3745679855346679,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.995625138282776,0.6556708812713623,0.6221859455108643,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9173349142074584,0.5141403079032898,0.3607900440692901,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8965814709663391,0.4817217588424682,0.4583861529827118,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7256680130958557,0.2496066391468048,1.139446496963501,284.9021911621094,284.95001220703125,303.1043701171875,296.6830444335937,298.9358215332031,297.1887512207031,284.9027099609375,1.0,0.6620582938194275,0.3896320462226867,0.3896320462226867,1.0,1.0,-3.5490105152130127,1.04393470287323,2.505075693130493,0.2439587861299514,0.8813307881355286,0.8813307881355286,0.0,189.5977020263672,202.0,75485.5859375,0.0,3698.09375,1.0,278.1621398925781,282.8154602050781,299.71319580078125,303.6768798828125,293.1499938964844,293.1499938964844,278.45001220703125,37215.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076086044311523,1.0,0.0,0.0,3.876987934112549,3.877012014389038,8.016548349587538e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11509.6884765625,0.0,1263.3685302734375,2371.396484375,0.0,2541.1884765625,0.7845256924629211,1.0,0.0,3.0,1.0,0.0
18022380,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8455616235733032,0.4135559499263763,0.3746502697467804,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9883551001548768,0.6543444395065308,0.6203687787055969,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9100540280342102,0.5164138078689575,0.3622986078262329,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8892859816551208,0.4824627041816711,0.459064781665802,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7201851606369019,0.2497593760490417,1.1405473947525024,285.0049743652344,284.95001220703125,303.09234619140625,296.6708374023437,298.9258117675781,297.1894226074219,285.0041198730469,1.0,0.665212869644165,0.388219803571701,0.388219803571701,1.0,1.0,-3.55118989944458,1.040410041809082,2.510779857635498,0.2398059219121933,0.970903217792511,0.970903217792511,0.0,195.2598114013672,205.0,74659.2578125,0.0,3737.5654296875,1.0,278.4377746582031,282.9378967285156,299.6565246582031,303.5058898925781,293.1499938964844,293.1499938964844,278.1499938964844,34378.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017236590385437,1.0,0.0,0.0,3.965785264968872,3.965809583663941,8.387971206502698e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12629.4716796875,0.0,1315.1021728515625,2371.396484375,0.0,2487.19482421875,0.7973236441612244,1.0,0.0,3.0,1.0,0.0
18022440,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8455616235733032,0.4135559499263763,0.3746502697467804,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9883551001548768,0.6543444395065308,0.6203687787055969,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9100540280342102,0.5164138078689575,0.3622986078262329,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8892859816551208,0.4824627041816711,0.459064781665802,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7201851606369019,0.2497593760490417,1.1405473947525024,285.0049743652344,284.95001220703125,303.09234619140625,296.6708374023437,298.9258117675781,297.1894226074219,285.0041198730469,1.0,0.665212869644165,0.388219803571701,0.388219803571701,1.0,1.0,-3.55118989944458,1.040410041809082,2.510779857635498,0.2398059219121933,0.970903217792511,0.970903217792511,0.0,195.2598114013672,205.0,74659.2578125,0.0,3737.5654296875,1.0,278.4377746582031,282.9378967285156,299.6565246582031,303.5058898925781,293.1499938964844,293.1499938964844,278.1499938964844,34378.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017236590385437,1.0,0.0,0.0,3.965785264968872,3.965809583663941,8.387971206502698e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12629.4716796875,0.0,1315.1021728515625,2371.396484375,0.0,2487.19482421875,0.7973236441612244,1.0,0.0,3.0,1.0,0.0
18022500,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8431346416473389,0.4132936894893646,0.3747389316558838,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9857097268104552,0.6538140773773193,0.6201017498970032,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9077105522155762,0.5172458291053772,0.3631114661693573,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.886726438999176,0.4825870990753174,0.4594609439373016,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7182146906852722,0.2497246265411377,1.1412718296051023,284.8842468261719,284.95001220703125,303.0859069824219,296.6651916503906,298.9196472167969,297.188232421875,284.8811340332031,1.0,0.6665982007980347,0.387513667345047,0.387513667345047,1.0,1.0,-3.553307056427002,1.038979172706604,2.5143277645111084,0.2379760444164276,0.8893994688987732,0.8893994688987732,0.0,197.4782867431641,205.0,75593.7109375,0.0,3756.33251953125,1.0,278.21026611328125,282.7998352050781,299.6954040527344,303.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36659.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071464896202087,1.0,0.0,0.0,3.943774461746216,3.9437990188598633,8.295120323964511e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12303.0107421875,0.0,1314.84228515625,2371.396484375,0.0,2536.9404296875,0.7945654988288879,1.0,0.0,3.0,1.0,0.0
18022560,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.84018474817276,0.4128292798995971,0.3744421303272247,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9825936555862428,0.6532044410705566,0.6195982694625854,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.904848575592041,0.5178924798965454,0.3636467754840851,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8836578130722046,0.4825208187103271,0.4595323801040649,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7158203721046448,0.2495682537555694,1.1411668062210083,284.8930969238281,284.95001220703125,303.07916259765625,296.6598205566406,298.9131774902344,297.1853942871094,284.8943786621094,1.0,0.6677402853965759,0.3870503008365631,0.3870503008365631,1.0,1.0,-3.552950859069824,1.0374062061309814,2.5155446529388428,0.2365305125713348,0.873449444770813,0.873449444770813,0.0,199.8587951660156,208.0,75345.90625,0.0,3769.893310546875,1.0,278.1625366210937,282.8081970214844,299.6805725097656,303.63848876953125,293.1499938964844,293.1499938964844,278.45001220703125,37801.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089885115623474,1.0,0.0,0.0,3.8751838207244873,3.875207901000977,8.009089356164623e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11482.4345703125,0.0,1266.5364990234375,2371.396484375,0.0,2553.88134765625,0.7849130034446716,1.0,0.0,3.0,1.0,0.0
18022620,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8366612792015076,0.4130966067314148,0.3745154738426208,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9786508083343506,0.653466522693634,0.6195836067199707,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9019541144371032,0.5203579068183899,0.3652278482913971,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8799912929534912,0.4833238422870636,0.4601663053035736,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7128055691719055,0.2497733533382415,1.1419981718063354,285.0029296875,284.95001220703125,303.0648498535156,296.64996337890625,298.90740966796875,297.1893005371094,285.00262451171875,1.0,0.669971764087677,0.3861235082149505,0.3861235082149505,1.0,1.0,-3.556675672531128,1.0358457565307615,2.520829916000366,0.2340257912874221,0.9645085334777832,0.9645085334777832,0.0,203.2588653564453,211.0,74515.5078125,0.0,3799.93359375,1.0,278.43682861328125,282.93621826171875,299.6310729980469,303.4706420898437,293.1499938964844,293.1499938964844,278.1499938964844,34561.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020614981651306,1.0,0.0,0.0,3.958205461502075,3.958229780197144,8.355938234672067e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12597.3671875,0.0,1310.1270751953125,2371.396484375,0.0,2490.288330078125,0.7963351607322693,1.0,0.0,3.0,1.0,0.0
18022680,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8366612792015076,0.4130966067314148,0.3745154738426208,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9786508083343506,0.653466522693634,0.6195836067199707,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9019541144371032,0.5203579068183899,0.3652278482913971,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8799912929534912,0.4833238422870636,0.4601663053035736,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7128055691719055,0.2497733533382415,1.1419981718063354,285.0029296875,284.95001220703125,303.0648498535156,296.64996337890625,298.90740966796875,297.1893005371094,285.00262451171875,1.0,0.669971764087677,0.3861235082149505,0.3861235082149505,1.0,1.0,-3.556675672531128,1.0358457565307615,2.520829916000366,0.2340257912874221,0.9645085334777832,0.9645085334777832,0.0,203.2588653564453,211.0,74515.5078125,0.0,3799.93359375,1.0,278.43682861328125,282.93621826171875,299.6310729980469,303.4706420898437,293.1499938964844,293.1499938964844,278.1499938964844,34561.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020614981651306,1.0,0.0,0.0,3.958205461502075,3.958229780197144,8.355938234672067e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12597.3671875,0.0,1310.1270751953125,2371.396484375,0.0,2490.288330078125,0.7963351607322693,1.0,0.0,3.0,1.0,0.0
18022740,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8329439759254456,0.4124502539634704,0.3743350803852081,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9744753241539,0.6529407501220703,0.6195025444030762,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8988897204399109,0.5219839215278625,0.3666461706161499,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8761916756629944,0.4834409654140472,0.4606426060199737,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7096282839775085,0.2496443688869476,1.1426748037338257,284.89599609375,284.95001220703125,303.0494079589844,296.64117431640625,298.8966064453125,297.1867980957031,284.8972473144531,1.0,0.6720883846282959,0.3851967453956604,0.3851967453956604,1.0,1.0,-3.5594637393951416,1.033951759338379,2.5255119800567627,0.2316322028636932,0.8711161613464355,0.8711161613464355,0.0,206.7691192626953,214.0,75216.90625,0.0,3828.31494140625,1.0,278.1621398925781,282.8102111816406,299.66033935546875,303.609619140625,293.1499938964844,293.1499938964844,278.45001220703125,37846.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090101480484009,1.0,0.0,0.0,3.866608142852783,3.866632223129273,7.973681022122037e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11461.732421875,0.0,1259.830078125,2371.396484375,0.0,2554.080810546875,0.7834506034851074,1.0,0.0,3.0,1.0,0.0
18022800,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8329439759254456,0.4124502539634704,0.3743350803852081,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9744753241539,0.6529407501220703,0.6195025444030762,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8988897204399109,0.5219839215278625,0.3666461706161499,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8761916756629944,0.4834409654140472,0.4606426060199737,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7096282839775085,0.2496443688869476,1.1426748037338257,284.89599609375,284.95001220703125,303.0494079589844,296.64117431640625,298.8966064453125,297.1867980957031,284.8972473144531,1.0,0.6720883846282959,0.3851967453956604,0.3851967453956604,1.0,1.0,-3.5594637393951416,1.033951759338379,2.5255119800567627,0.2316322028636932,0.8711161613464355,0.8711161613464355,0.0,206.7691192626953,214.0,75216.90625,0.0,3828.31494140625,1.0,278.1621398925781,282.8102111816406,299.66033935546875,303.609619140625,293.1499938964844,293.1499938964844,278.45001220703125,37846.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090101480484009,1.0,0.0,0.0,3.866608142852783,3.866632223129273,7.973681022122037e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11461.732421875,0.0,1259.830078125,2371.396484375,0.0,2554.080810546875,0.7834506034851074,1.0,0.0,3.0,1.0,0.0
18022860,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8302202820777893,0.4127528965473175,0.3744299113750458,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9712679982185364,0.6534322500228882,0.6197512149810791,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8969466686248779,0.5245566368103027,0.3682942390441894,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8734169602394104,0.4842692613601684,0.4612884223461151,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7071641087532043,0.249888077378273,1.1436121463775637,285.0049133300781,284.95001220703125,303.0328674316406,296.6334533691406,298.89093017578125,297.19140625,285.00457763671875,1.0,0.6741375923156738,0.3843066394329071,0.3843066394329071,1.0,1.0,-3.563754081726074,1.0326706171035769,2.531083345413208,0.2292816191911697,0.9631581902503968,0.9631581902503968,0.0,209.6673278808593,217.0,74424.234375,0.0,3856.848388671875,1.0,278.4367370605469,282.9372863769531,299.6142272949219,303.4476318359375,293.1499938964844,293.1499938964844,278.1499938964844,34520.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020226955413818,1.0,0.0,0.0,3.952380180358887,3.952404260635376,8.331361414093408e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12578.87109375,0.0,1304.8370361328125,2371.396484375,0.0,2489.932861328125,0.7952784299850464,1.0,0.0,3.0,1.0,0.0
