time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022920,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8302202820777893,0.4127528965473175,0.3744299113750458,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9712679982185364,0.6534322500228882,0.6197512149810791,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8969466686248779,0.5245566368103027,0.3682942390441894,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8734169602394104,0.4842692613601684,0.4612884223461151,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7071641087532043,0.249888077378273,1.1436121463775637,285.0049133300781,284.95001220703125,303.0328674316406,296.6334533691406,298.89093017578125,297.19140625,285.00457763671875,1.0,0.6741375923156738,0.3843066394329071,0.3843066394329071,1.0,1.0,-3.563754081726074,1.0326706171035769,2.531083345413208,0.2292816191911697,0.9631581902503968,0.9631581902503968,0.0,209.6673278808593,217.0,74424.234375,0.0,3856.848388671875,1.0,278.4367370605469,282.9372863769531,299.6142272949219,303.4476318359375,293.1499938964844,293.1499938964844,278.1499938964844,34520.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020226955413818,1.0,0.0,0.0,3.952380180358887,3.952404260635376,8.331361414093408e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12578.87109375,0.0,1304.8370361328125,2371.396484375,0.0,2489.932861328125,0.7952784299850464,1.0,0.0,3.0,1.0,0.0
18022980,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8269427418708801,0.4121128916740417,0.3742530941963196,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9673864841461182,0.6529833674430847,0.6197590231895447,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8943948745727539,0.5262545347213745,0.3697592914104461,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8701167106628418,0.4843828082084656,0.4617576003074646,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7042753100395203,0.2497734129428863,1.1443337202072144,284.89764404296875,284.95001220703125,303.0152587890625,296.6266784667969,298.8800048828125,297.1892395019531,284.8988342285156,1.0,0.6761668920516968,0.3834165334701538,0.3834165334701538,1.0,1.0,-3.5667550563812256,1.0309438705444336,2.535811424255371,0.227006196975708,0.8708094954490662,0.8708094954490662,0.0,212.9628143310547,220.0,75152.015625,0.0,3884.561767578125,1.0,278.16217041015625,282.8108215332031,299.64605712890625,303.5909729003906,293.1499938964844,293.1499938964844,278.45001220703125,37800.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090290427207947,1.0,0.0,0.0,3.862873792648315,3.862898111343384,7.958287255860341e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11450.951171875,0.0,1256.3968505859375,2371.396484375,0.0,2554.254638671875,0.7827582955360413,1.0,0.0,3.0,1.0,0.0
18023040,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8269427418708801,0.4121128916740417,0.3742530941963196,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9673864841461182,0.6529833674430847,0.6197590231895447,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8943948745727539,0.5262545347213745,0.3697592914104461,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8701167106628418,0.4843828082084656,0.4617576003074646,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7042753100395203,0.2497734129428863,1.1443337202072144,284.89764404296875,284.95001220703125,303.0152587890625,296.6266784667969,298.8800048828125,297.1892395019531,284.8988342285156,1.0,0.6761668920516968,0.3834165334701538,0.3834165334701538,1.0,1.0,-3.5667550563812256,1.0309438705444336,2.535811424255371,0.227006196975708,0.8708094954490662,0.8708094954490662,0.0,212.9628143310547,220.0,75152.015625,0.0,3884.561767578125,1.0,278.16217041015625,282.8108215332031,299.64605712890625,303.5909729003906,293.1499938964844,293.1499938964844,278.45001220703125,37800.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090290427207947,1.0,0.0,0.0,3.862873792648315,3.862898111343384,7.958287255860341e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11450.951171875,0.0,1256.3968505859375,2371.396484375,0.0,2554.254638671875,0.7827582955360413,1.0,0.0,3.0,1.0,0.0
18023100,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8253083825111389,0.4121635854244232,0.3741131424903869,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.965415894985199,0.653128445148468,0.6196926832199097,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8931418061256409,0.5274795889854431,0.3704665601253509,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8684726357460022,0.4847003519535064,0.4619205594062805,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7028049826622009,0.249836578965187,1.144416332244873,285.005859375,284.95001220703125,303.0060729980469,296.6236572265625,298.8763122558594,297.1907653808594,285.0077209472656,1.0,0.6771026253700256,0.3829714953899383,0.3829714953899383,1.0,1.0,-3.567646741867065,1.0298826694488523,2.537764072418213,0.2256708443164825,0.9438179135322572,0.9438179135322572,0.0,214.56678771972656,220.0,74307.546875,0.0,3896.625732421875,1.0,278.38677978515625,282.9341735839844,299.5971374511719,303.3930969238281,293.1499938964844,293.1499938964844,278.45001220703125,35052.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038879036903381,1.0,0.0,0.0,3.8991787433624254,3.899202585220337,8.108580686894129e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11763.02734375,0.0,1264.4847412109375,2371.396484375,0.0,2507.0244140625,0.787371814250946,1.0,0.0,3.0,1.0,0.0
18023160,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8244296312332153,0.4124045073986053,0.3743301331996918,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.96428245306015,0.6534879207611084,0.6200215816497803,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8927221894264221,0.5288886427879333,0.3714447915554046,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8675979971885681,0.4851916134357452,0.4623802006244659,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.701991617679596,0.2500152587890625,1.1452518701553345,285.0057678222656,284.95001220703125,302.9966125488281,296.620849609375,298.873779296875,297.19384765625,285.0050964355469,1.0,0.6781663298606873,0.3825288116931915,0.3825288116931915,1.0,1.0,-3.571035146713257,1.029652714729309,2.5413825511932373,0.2246421575546264,0.9630005359649658,0.9630005359649658,0.0,215.7805633544922,223.0,74379.0234375,0.0,3912.69921875,1.0,278.4376220703125,282.93707275390625,299.6009826660156,303.4311828613281,293.1499938964844,293.1499938964844,278.1499938964844,34451.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020345568656921,1.0,0.0,0.0,3.951280117034912,3.951304435729981,8.326724696416932e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12571.56640625,0.0,1303.34521484375,2371.396484375,0.0,2490.04150390625,0.7948902249336243,1.0,0.0,3.0,1.0,0.0
18023220,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8213352560997009,0.4117514789104461,0.3741487264633178,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.960456609725952,0.6530305743217468,0.6200308799743652,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8904157876968384,0.530634880065918,0.3729486465454101,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8645356893539429,0.4852802753448486,0.4628306329250335,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6992692947387695,0.2498924136161804,1.145946741104126,284.89801025390625,284.95001220703125,302.9769897460937,296.61590576171875,298.8622741699219,297.19158935546875,284.899169921875,1.0,0.6801634430885315,0.3816434741020202,0.3816434741020202,1.0,1.0,-3.574024677276612,1.0279213190078735,2.546103477478028,0.222363144159317,0.8707455396652222,0.8707455396652222,0.0,219.033447265625,226.0,75119.4921875,0.0,3940.22265625,1.0,278.1622009277344,282.8104248046875,299.63543701171875,303.5780029296875,293.1499938964844,293.1499938964844,278.45001220703125,37780.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091067671775818,1.0,0.0,0.0,3.8615663051605225,3.861590623855591,7.952900773489091e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11444.662109375,0.0,1255.1612548828125,2371.396484375,0.0,2554.97021484375,0.7825058102607727,1.0,0.0,3.0,1.0,0.0
18023280,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8213352560997009,0.4117514789104461,0.3741487264633178,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.960456609725952,0.6530305743217468,0.6200308799743652,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8904157876968384,0.530634880065918,0.3729486465454101,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8645356893539429,0.4852802753448486,0.4628306329250335,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6992692947387695,0.2498924136161804,1.145946741104126,284.89801025390625,284.95001220703125,302.9769897460937,296.61590576171875,298.8622741699219,297.19158935546875,284.899169921875,1.0,0.6801634430885315,0.3816434741020202,0.3816434741020202,1.0,1.0,-3.574024677276612,1.0279213190078735,2.546103477478028,0.222363144159317,0.8707455396652222,0.8707455396652222,0.0,219.033447265625,226.0,75119.4921875,0.0,3940.22265625,1.0,278.1622009277344,282.8104248046875,299.63543701171875,303.5780029296875,293.1499938964844,293.1499938964844,278.45001220703125,37780.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091067671775818,1.0,0.0,0.0,3.8615663051605225,3.861590623855591,7.952900773489091e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11444.662109375,0.0,1255.1612548828125,2371.396484375,0.0,2554.97021484375,0.7825058102607727,1.0,0.0,3.0,1.0,0.0
18023340,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8189337253570557,0.4120252132415771,0.3742149472236633,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.957385003566742,0.6535130739212036,0.620281457901001,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8889179229736328,0.5333155989646912,0.3746713399887085,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8621813654899597,0.4860613048076629,0.4634317755699157,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6970999836921692,0.2501226961612701,1.1468238830566406,285.0056457519531,284.95001220703125,302.95635986328125,296.6117553710937,298.8554077148437,297.1960144042969,285.0053100585937,1.0,0.6821364164352417,0.3807581067085266,0.3807581067085266,1.0,1.0,-3.578246831893921,1.0266019105911257,2.551644802093506,0.2199811935424804,0.9627628922462464,0.9627628922462464,0.0,221.8316345214844,229.0,74354.2734375,0.0,3968.2099609375,1.0,278.43670654296875,282.9366455078125,299.5926818847656,303.4211120605469,293.1499938964844,293.1499938964844,278.1499938964844,34481.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021527528762817,1.0,0.0,0.0,3.949198722839356,3.949223041534424,8.317954325320898e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12562.6044921875,0.0,1301.827880859375,2371.396484375,0.0,2491.1240234375,0.7946833968162537,1.0,0.0,3.0,1.0,0.0
18023400,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8189337253570557,0.4120252132415771,0.3742149472236633,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.957385003566742,0.6535130739212036,0.620281457901001,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8889179229736328,0.5333155989646912,0.3746713399887085,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8621813654899597,0.4860613048076629,0.4634317755699157,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6970999836921692,0.2501226961612701,1.1468238830566406,285.0056457519531,284.95001220703125,302.95635986328125,296.6117553710937,298.8554077148437,297.1960144042969,285.0053100585937,1.0,0.6821364164352417,0.3807581067085266,0.3807581067085266,1.0,1.0,-3.578246831893921,1.0266019105911257,2.551644802093506,0.2199811935424804,0.9627628922462464,0.9627628922462464,0.0,221.8316345214844,229.0,74354.2734375,0.0,3968.2099609375,1.0,278.43670654296875,282.9366455078125,299.5926818847656,303.4211120605469,293.1499938964844,293.1499938964844,278.1499938964844,34481.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021527528762817,1.0,0.0,0.0,3.949198722839356,3.949223041534424,8.317954325320898e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12562.6044921875,0.0,1301.827880859375,2371.396484375,0.0,2491.1240234375,0.7946833968162537,1.0,0.0,3.0,1.0,0.0
18023460,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8159099221229553,0.4113522469997406,0.374010682106018,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.953550100326538,0.6530240178108215,0.6202565431594849,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8867586851119995,0.5350921154022217,0.3761935830116272,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8592682480812073,0.4861170649528503,0.4638477861881256,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6944747567176819,0.2499854117631912,1.1474474668502808,284.8980712890625,284.95001220703125,302.934814453125,296.6083679199219,298.84326171875,297.1935729980469,284.8992614746094,1.0,0.6841049790382385,0.3798748552799225,0.3798748552799225,1.0,1.0,-3.581062793731689,1.024804949760437,2.556257724761963,0.217668741941452,0.8706493377685547,0.8706493377685547,0.0,225.0902709960937,232.0,75101.34375,0.0,3995.41748046875,1.0,278.1622009277344,282.8100280761719,299.6278381347656,303.5689392089844,293.1499938964844,293.1499938964844,278.45001220703125,37774.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091796636581421,1.0,0.0,0.0,3.860964298248291,3.86098837852478,7.950420695124194e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11440.7021484375,0.0,1254.6234130859375,2371.396484375,0.0,2555.64111328125,0.7823984026908875,1.0,0.0,3.0,1.0,0.0
18023520,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8159099221229553,0.4113522469997406,0.374010682106018,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.953550100326538,0.6530240178108215,0.6202565431594849,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8867586851119995,0.5350921154022217,0.3761935830116272,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8592682480812073,0.4861170649528503,0.4638477861881256,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6944747567176819,0.2499854117631912,1.1474474668502808,284.8980712890625,284.95001220703125,302.934814453125,296.6083679199219,298.84326171875,297.1935729980469,284.8992614746094,1.0,0.6841049790382385,0.3798748552799225,0.3798748552799225,1.0,1.0,-3.581062793731689,1.024804949760437,2.556257724761963,0.217668741941452,0.8706493377685547,0.8706493377685547,0.0,225.0902709960937,232.0,75101.34375,0.0,3995.41748046875,1.0,278.1622009277344,282.8100280761719,299.6278381347656,303.5689392089844,293.1499938964844,293.1499938964844,278.45001220703125,37774.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091796636581421,1.0,0.0,0.0,3.860964298248291,3.86098837852478,7.950420695124194e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11440.7021484375,0.0,1254.6234130859375,2371.396484375,0.0,2555.64111328125,0.7823984026908875,1.0,0.0,3.0,1.0,0.0
18023580,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8135568499565125,0.4116048812866211,0.3740584850311279,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9504896998405457,0.6534702777862549,0.6204748153686523,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8853856325149536,0.5378052592277527,0.3779389262199402,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8570359349250793,0.4868659675121307,0.4644190967082977,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6923893690109253,0.250201940536499,1.1482638120651243,285.0055847167969,284.95001220703125,302.9123229980469,296.6056823730469,298.83575439453125,297.1977844238281,285.0052490234375,1.0,0.686050534248352,0.3789916038513183,0.3789916038513183,1.0,1.0,-3.585142135620117,1.0234287977218628,2.561713457107544,0.215256854891777,0.9625574350357056,0.9625574350357056,0.0,227.8880615234375,235.0,74338.78125,0.0,4023.1474609375,1.0,278.43670654296875,282.93634033203125,299.5864562988281,303.41363525390625,293.1499938964844,293.1499938964844,278.1499938964844,34480.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021962642669678,1.0,0.0,0.0,3.9486453533172607,3.94866943359375,8.315623176713416e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12558.6142578125,0.0,1301.348388671875,2371.396484375,0.0,2491.522216796875,0.794585645198822,1.0,0.0,3.0,1.0,0.0
18023640,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8135568499565125,0.4116048812866211,0.3740584850311279,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9504896998405457,0.6534702777862549,0.6204748153686523,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8853856325149536,0.5378052592277527,0.3779389262199402,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8570359349250793,0.4868659675121307,0.4644190967082977,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6923893690109253,0.250201940536499,1.1482638120651243,285.0055847167969,284.95001220703125,302.9123229980469,296.6056823730469,298.83575439453125,297.1977844238281,285.0052490234375,1.0,0.686050534248352,0.3789916038513183,0.3789916038513183,1.0,1.0,-3.585142135620117,1.0234287977218628,2.561713457107544,0.215256854891777,0.9625574350357056,0.9625574350357056,0.0,227.8880615234375,235.0,74338.78125,0.0,4023.1474609375,1.0,278.43670654296875,282.93634033203125,299.5864562988281,303.41363525390625,293.1499938964844,293.1499938964844,278.1499938964844,34480.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021962642669678,1.0,0.0,0.0,3.9486453533172607,3.94866943359375,8.315623176713416e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12558.6142578125,0.0,1301.348388671875,2371.396484375,0.0,2491.522216796875,0.794585645198822,1.0,0.0,3.0,1.0,0.0
18023700,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8124366998672485,0.4113682806491852,0.3741378486156463,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9490209221839904,0.6533278822898865,0.6206544041633606,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8847576975822449,0.5388016104698181,0.378849059343338,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8559931516647339,0.4869762361049652,0.4647708535194397,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6914311051368713,0.2501905262470245,1.14894437789917,284.88824462890625,284.95001220703125,302.9007568359375,296.6045837402344,298.83013916015625,297.1973876953125,284.8854675292969,1.0,0.6870909929275513,0.3785499930381775,0.3785499930381775,1.0,1.0,-3.587796688079834,1.022933006286621,2.564863681793213,0.2142356783151626,0.8840351104736328,0.8840351104736328,0.0,229.31326293945312,235.0,75299.859375,0.0,4038.783935546875,1.0,278.21044921875,282.8013000488281,299.6317749023437,303.61279296875,293.1499938964844,293.1499938964844,278.1499938964844,36724.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074063062667847,1.0,0.0,0.0,3.9269089698791504,3.9269332885742174,8.224324119510129e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12244.1845703125,0.0,1301.090087890625,2371.396484375,0.0,2539.328857421875,0.7916780114173889,1.0,0.0,3.0,1.0,0.0
18023760,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8105720281600952,0.4109134674072265,0.3738384842872619,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9466803669929504,0.6529439687728882,0.6204163432121277,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8833719491958618,0.5396066308021545,0.3794798851013183,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8542710542678833,0.4868890047073364,0.4648053646087646,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6898677349090576,0.2500513195991516,1.148829460144043,284.89813232421875,284.95001220703125,302.88897705078125,296.6036376953125,298.82305908203125,297.1950988769531,284.8994445800781,1.0,0.6879909634590149,0.3781230747699737,0.3781230747699737,1.0,1.0,-3.587815761566162,1.0216137170791626,2.56620192527771,0.2129535526037216,0.8705482482910156,0.8705482482910156,0.0,231.1451873779297,238.0,75085.2109375,0.0,4050.066650390625,1.0,278.162353515625,282.8100891113281,299.62310791015625,303.5631408691406,293.1499938964844,293.1499938964844,278.45001220703125,37784.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091928362846375,1.0,0.0,0.0,3.860058307647705,3.860082626342773,7.946690629978548e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11437.6103515625,0.0,1253.96240234375,2371.396484375,0.0,2555.76220703125,0.782280683517456,1.0,0.0,3.0,1.0,0.0
18023820,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8082278370857239,0.4111438989639282,0.3738667070865631,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9436436891555786,0.6533493995666504,0.6205968260765076,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8821091055870056,0.5423504114151001,0.3812451362609863,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8521466255187988,0.4876047074794769,0.4653455018997192,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6878606677055359,0.250254362821579,1.14958655834198,285.0054931640625,284.95001220703125,302.86474609375,296.6021728515625,298.81512451171875,297.1991271972656,285.0051574707031,1.0,0.6899089217185974,0.3772692680358886,0.3772692680358886,1.0,1.0,-3.5917413234710693,1.0202628374099731,2.5714786052703857,0.2105961591005325,0.9623705744743348,0.9623705744743348,0.0,233.9446716308593,241.0,74329.40625,0.0,4077.513427734375,1.0,278.43670654296875,282.9362487792969,299.5828857421875,303.4092102050781,293.1499938964844,293.1499938964844,278.1499938964844,34480.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021944165229797,1.0,0.0,0.0,3.9482014179229736,3.948225498199463,8.313753028232895e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12556.203125,0.0,1300.9716796875,2371.396484375,0.0,2491.50537109375,0.794509768486023,1.0,0.0,3.0,1.0,0.0
18023880,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8082278370857239,0.4111438989639282,0.3738667070865631,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9436436891555786,0.6533493995666504,0.6205968260765076,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8821091055870056,0.5423504114151001,0.3812451362609863,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8521466255187988,0.4876047074794769,0.4653455018997192,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6878606677055359,0.250254362821579,1.14958655834198,285.0054931640625,284.95001220703125,302.86474609375,296.6021728515625,298.81512451171875,297.1991271972656,285.0051574707031,1.0,0.6899089217185974,0.3772692680358886,0.3772692680358886,1.0,1.0,-3.5917413234710693,1.0202628374099731,2.5714786052703857,0.2105961591005325,0.9623705744743348,0.9623705744743348,0.0,233.9446716308593,241.0,74329.40625,0.0,4077.513427734375,1.0,278.43670654296875,282.9362487792969,299.5828857421875,303.4092102050781,293.1499938964844,293.1499938964844,278.1499938964844,34480.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021944165229797,1.0,0.0,0.0,3.9482014179229736,3.948225498199463,8.313753028232895e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12556.203125,0.0,1300.9716796875,2371.396484375,0.0,2491.50537109375,0.794509768486023,1.0,0.0,3.0,1.0,0.0
18023940,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8052268028259277,0.4104309678077698,0.3736267685890198,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9398738145828248,0.652781069278717,0.6204985976219177,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8802224397659302,0.5441752672195435,0.3828025758266449,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8495100140571594,0.4875929355621338,0.465699166059494,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6854328513145447,0.2500899136066437,1.150091528892517,284.8981628417969,284.95001220703125,302.8396911621094,296.60125732421875,298.80194091796875,297.1962585449219,284.8993225097656,1.0,0.6918212175369263,0.3764154314994812,0.3764154314994812,1.0,1.0,-3.5942509174346924,1.0184295177459717,2.5758213996887207,0.2083067148923874,0.8704067468643188,0.8704067468643188,0.0,237.2051696777344,244.0,75081.4140625,0.0,4104.109375,1.0,278.1622009277344,282.8099670410156,299.6205749511719,303.55987548828125,293.1499938964844,293.1499938964844,278.45001220703125,37772.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809184193611145,1.0,0.0,0.0,3.859997510910034,3.860021591186523,7.946439950501372e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11436.6611328125,0.0,1253.8194580078125,2371.396484375,0.0,2555.682373046875,0.7822285890579224,1.0,0.0,3.0,1.0,0.0
18024000,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8052268028259277,0.4104309678077698,0.3736267685890198,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9398738145828248,0.652781069278717,0.6204985976219177,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8802224397659302,0.5441752672195435,0.3828025758266449,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8495100140571594,0.4875929355621338,0.465699166059494,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6854328513145447,0.2500899136066437,1.150091528892517,284.8981628417969,284.95001220703125,302.8396911621094,296.60125732421875,298.80194091796875,297.1962585449219,284.8993225097656,1.0,0.6918212175369263,0.3764154314994812,0.3764154314994812,1.0,1.0,-3.5942509174346924,1.0184295177459717,2.5758213996887207,0.2083067148923874,0.8704067468643188,0.8704067468643188,0.0,237.2051696777344,244.0,75081.4140625,0.0,4104.109375,1.0,278.1622009277344,282.8099670410156,299.6205749511719,303.55987548828125,293.1499938964844,293.1499938964844,278.45001220703125,37772.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809184193611145,1.0,0.0,0.0,3.859997510910034,3.860021591186523,7.946439950501372e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11436.6611328125,0.0,1253.8194580078125,2371.396484375,0.0,2555.682373046875,0.7822285890579224,1.0,0.0,3.0,1.0,0.0
18024060,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8028921484947205,0.4106411933898926,0.3736378252506256,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9368866682052612,0.6531454920768738,0.6206417083740234,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8790683150291443,0.5469526648521423,0.3845903873443603,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8474885821342468,0.4882764816284179,0.4662092924118042,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6835052371025085,0.2502803802490234,1.1507924795150757,285.0054931640625,284.95001220703125,302.8138427734375,296.600830078125,298.7937316894531,297.2001953125,285.0051574707031,1.0,0.6937112808227539,0.3756029605865478,0.3756029605865478,1.0,1.0,-3.598034381866455,1.0171421766281128,2.5808920860290527,0.2060395181179046,0.9621713757514954,0.9621713757514954,0.0,240.0019989013672,247.0,74323.53125,0.0,4131.26806640625,1.0,278.43670654296875,282.9364624023437,299.5813903808594,303.40704345703125,293.1499938964844,293.1499938964844,278.1499938964844,34479.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021523356437683,1.0,0.0,0.0,3.94770097732544,3.9477250576019287,8.311645842695725e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12554.8740234375,0.0,1300.543701171875,2371.396484375,0.0,2491.11962890625,0.7944207191467285,1.0,0.0,3.0,1.0,0.0
18024120,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8028921484947205,0.4106411933898926,0.3736378252506256,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9368866682052612,0.6531454920768738,0.6206417083740234,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8790683150291443,0.5469526648521423,0.3845903873443603,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8474885821342468,0.4882764816284179,0.4662092924118042,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6835052371025085,0.2502803802490234,1.1507924795150757,285.0054931640625,284.95001220703125,302.8138427734375,296.600830078125,298.7937316894531,297.2001953125,285.0051574707031,1.0,0.6937112808227539,0.3756029605865478,0.3756029605865478,1.0,1.0,-3.598034381866455,1.0171421766281128,2.5808920860290527,0.2060395181179046,0.9621713757514954,0.9621713757514954,0.0,240.0019989013672,247.0,74323.53125,0.0,4131.26806640625,1.0,278.43670654296875,282.9364624023437,299.5813903808594,303.40704345703125,293.1499938964844,293.1499938964844,278.1499938964844,34479.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021523356437683,1.0,0.0,0.0,3.94770097732544,3.9477250576019287,8.311645842695725e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12554.8740234375,0.0,1300.543701171875,2371.396484375,0.0,2491.11962890625,0.7944207191467285,1.0,0.0,3.0,1.0,0.0
18024180,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7999577522277832,0.4099094867706299,0.3733810484409332,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9331898093223572,0.6525363326072693,0.6205056309700012,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8773067593574524,0.5488039255142212,0.3861672878265381,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8449743390083313,0.4882321655750274,0.4665328860282898,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6811733841896057,0.2501038908958435,1.1512447595596311,284.89825439453125,284.95001220703125,302.7872314453125,296.6007995605469,298.7802429199219,297.1972045898437,284.8993835449219,1.0,0.6955961585044861,0.3747904896736145,0.3747904896736145,1.0,1.0,-3.6004018783569336,1.0153791904449463,2.585022687911988,0.203847736120224,0.8703191876411438,0.8703191876411438,0.0,243.2611846923828,250.0,75078.4765625,0.0,4157.56103515625,1.0,278.1622009277344,282.810302734375,299.6200561523437,303.55889892578125,293.1499938964844,293.1499938964844,278.45001220703125,37770.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091294765472412,1.0,0.0,0.0,3.859560012817383,3.859584093093872,7.944638582557673e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11436.244140625,0.0,1253.4442138671875,2371.396484375,0.0,2555.178955078125,0.7821505069732666,1.0,0.0,3.0,1.0,0.0
18024240,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7999577522277832,0.4099094867706299,0.3733810484409332,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9331898093223572,0.6525363326072693,0.6205056309700012,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8773067593574524,0.5488039255142212,0.3861672878265381,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8449743390083313,0.4882321655750274,0.4665328860282898,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6811733841896057,0.2501038908958435,1.1512447595596311,284.89825439453125,284.95001220703125,302.7872314453125,296.6007995605469,298.7802429199219,297.1972045898437,284.8993835449219,1.0,0.6955961585044861,0.3747904896736145,0.3747904896736145,1.0,1.0,-3.6004018783569336,1.0153791904449463,2.585022687911988,0.203847736120224,0.8703191876411438,0.8703191876411438,0.0,243.2611846923828,250.0,75078.4765625,0.0,4157.56103515625,1.0,278.1622009277344,282.810302734375,299.6200561523437,303.55889892578125,293.1499938964844,293.1499938964844,278.45001220703125,37770.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091294765472412,1.0,0.0,0.0,3.859560012817383,3.859584093093872,7.944638582557673e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11436.244140625,0.0,1253.4442138671875,2371.396484375,0.0,2555.178955078125,0.7821505069732666,1.0,0.0,3.0,1.0,0.0
18024300,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7984695434570312,0.4099075496196747,0.3731959760189056,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9313170313835144,0.6525918245315552,0.6203591823577881,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8764280676841736,0.5501192808151245,0.3869318068027496,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8437010049819946,0.4884708523750305,0.4666216969490051,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6799679398536682,0.250135064125061,1.1511863470077517,285.0057678222656,284.95001220703125,302.7736511230469,296.6009521484375,298.7752685546875,297.1982727050781,285.0075378417969,1.0,0.6964629888534546,0.3743842542171478,0.3743842542171478,1.0,1.0,-3.600952625274658,1.0142964124679563,2.586656332015991,0.2025541812181472,0.9429651498794556,0.9429651498794556,0.0,244.8551177978516,250.0,74240.2421875,0.0,4168.837890625,1.0,278.38671875,282.9333801269531,299.5740966796875,303.3646850585937,293.1499938964844,293.1499938964844,278.45001220703125,35034.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803946852684021,1.0,0.0,0.0,3.896235942840576,3.8962597846984863,8.09634514098434e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11748.6279296875,0.0,1261.902587890625,2371.396484375,0.0,2507.56494140625,0.7868343591690063,1.0,0.0,3.0,1.0,0.0
18024360,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7976851463317871,0.4100978374481201,0.3733675479888916,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9302545785903932,0.6528564691543579,0.6206021308898926,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8762379288673401,0.5516135096549988,0.3879717588424682,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8430326581001282,0.4888824224472046,0.4670075476169586,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6793111562728882,0.2502817511558532,1.151880979537964,285.0055847167969,284.95001220703125,302.7598571777344,296.6011657714844,298.7716369628906,297.2010498046875,285.0049133300781,1.0,0.6974579691886902,0.3739873170852661,0.3739873170852661,1.0,1.0,-3.603999137878418,1.0140496492385864,2.589949369430542,0.201572835445404,0.9620383381843568,0.9620383381843568,0.0,246.064682006836,253.0,74321.2265625,0.0,4184.365234375,1.0,278.4375915527344,282.9367370605469,299.5808410644531,303.4060363769531,293.1499938964844,293.1499938964844,278.1499938964844,34440.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020407557487488,1.0,0.0,0.0,3.9484610557556152,3.948485136032105,8.314846695611777e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12557.3662109375,0.0,1300.869384765625,2371.396484375,0.0,2490.09814453125,0.7943851351737976,1.0,0.0,3.0,1.0,0.0
18024420,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.794857382774353,0.4093481600284576,0.3731004297733307,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9266717433929444,0.6522054672241211,0.6204332709312439,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8746046423912048,0.5534909963607788,0.3895727396011352,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8406389355659485,0.488806277513504,0.4673061072826385,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6770811080932617,0.2500944435596466,1.1522947549819946,284.89825439453125,284.95001220703125,302.7317810058594,296.6018371582031,298.7578430175781,297.1979675292969,284.8994140625,1.0,0.699317455291748,0.3731934130191803,0.3731934130191803,1.0,1.0,-3.6062674522399902,1.0123014450073242,2.593966007232666,0.1994159966707229,0.8701854944229126,0.8701854944229126,0.0,249.31524658203125,256.0,75076.1640625,0.0,4210.41650390625,1.0,278.1622314453125,282.810791015625,299.6210327148437,303.55963134765625,293.1499938964844,293.1499938964844,278.45001220703125,37771.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090455532073975,1.0,0.0,0.0,3.8590457439422607,3.85906982421875,7.942521165205108e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11436.2685546875,0.0,1253.025146484375,2371.396484375,0.0,2554.406494140625,0.7820580005645752,1.0,0.0,3.0,1.0,0.0
18024480,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.794857382774353,0.4093481600284576,0.3731004297733307,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9266717433929444,0.6522054672241211,0.6204332709312439,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8746046423912048,0.5534909963607788,0.3895727396011352,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8406389355659485,0.488806277513504,0.4673061072826385,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6770811080932617,0.2500944435596466,1.1522947549819946,284.89825439453125,284.95001220703125,302.7317810058594,296.6018371582031,298.7578430175781,297.1979675292969,284.8994140625,1.0,0.699317455291748,0.3731934130191803,0.3731934130191803,1.0,1.0,-3.6062674522399902,1.0123014450073242,2.593966007232666,0.1994159966707229,0.8701854944229126,0.8701854944229126,0.0,249.31524658203125,256.0,75076.1640625,0.0,4210.41650390625,1.0,278.1622314453125,282.810791015625,299.6210327148437,303.55963134765625,293.1499938964844,293.1499938964844,278.45001220703125,37771.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090455532073975,1.0,0.0,0.0,3.8590457439422607,3.85906982421875,7.942521165205108e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11436.2685546875,0.0,1253.025146484375,2371.396484375,0.0,2554.406494140625,0.7820580005645752,1.0,0.0,3.0,1.0,0.0
18024540,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7926703691482544,0.4095162451267242,0.3730756342411041,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9238394498825072,0.652481198310852,0.6204954385757446,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8736384510993958,0.5563326478004456,0.3914032578468323,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8387888073921204,0.4894248843193054,0.4677558541297912,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6753007769584656,0.2502616941928863,1.1528937816619873,285.0052795410156,284.95001220703125,302.7030334472656,296.6027526855469,298.7489318847656,297.2017517089844,285.00494384765625,1.0,0.7011546492576599,0.3723995387554168,0.3723995387554168,1.0,1.0,-3.6097664833068848,1.0109586715698242,2.5988078117370605,0.1971475630998611,0.961691439151764,0.961691439151764,0.0,252.11080932617188,259.0,74318.703125,0.0,4237.001953125,1.0,278.4366760253906,282.9372863769531,299.58319091796875,303.40826416015625,293.1499938964844,293.1499938964844,278.1499938964844,34481.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019924759864807,1.0,0.0,0.0,3.946702718734741,3.9467270374298096,8.307443408739346e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12554.484375,0.0,1299.71044921875,2371.396484375,0.0,2489.656005859375,0.7942476868629456,1.0,0.0,3.0,1.0,0.0
18024600,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7926703691482544,0.4095162451267242,0.3730756342411041,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9238394498825072,0.652481198310852,0.6204954385757446,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8736384510993958,0.5563326478004456,0.3914032578468323,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8387888073921204,0.4894248843193054,0.4677558541297912,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6753007769584656,0.2502616941928863,1.1528937816619873,285.0052795410156,284.95001220703125,302.7030334472656,296.6027526855469,298.7489318847656,297.2017517089844,285.00494384765625,1.0,0.7011546492576599,0.3723995387554168,0.3723995387554168,1.0,1.0,-3.6097664833068848,1.0109586715698242,2.5988078117370605,0.1971475630998611,0.961691439151764,0.961691439151764,0.0,252.11080932617188,259.0,74318.703125,0.0,4237.001953125,1.0,278.4366760253906,282.9372863769531,299.58319091796875,303.40826416015625,293.1499938964844,293.1499938964844,278.1499938964844,34481.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019924759864807,1.0,0.0,0.0,3.946702718734741,3.9467270374298096,8.307443408739346e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12554.484375,0.0,1299.71044921875,2371.396484375,0.0,2489.656005859375,0.7942476868629456,1.0,0.0,3.0,1.0,0.0
18024660,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7899170517921448,0.4087454974651336,0.3727832734584808,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9203649163246156,0.6517833471298218,0.6202765703201294,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8720952868461609,0.5582325458526611,0.3930160999298095,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8364782929420471,0.4893142879009247,0.4680179357528686,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6731471419334412,0.2500624358654022,1.153246521949768,284.8982849121094,284.95001220703125,302.6736145019531,296.6038513183594,298.7347412109375,297.1985778808594,284.8994140625,1.0,0.7029861211776733,0.3716081082820892,0.3716081082820892,1.0,1.0,-3.6118414402008057,1.009144902229309,2.602696418762207,0.1949620842933654,0.8699506521224976,0.8699506521224976,0.0,255.37030029296875,262.0,75072.7265625,0.0,4262.662109375,1.0,278.1622314453125,282.8114624023437,299.6229858398437,303.56134033203125,293.1499938964844,293.1499938964844,278.45001220703125,37773.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089492321014404,1.0,0.0,0.0,3.8583269119262695,3.858350992202759,7.939563033687591e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11436.357421875,0.0,1252.4578857421875,2371.396484375,0.0,2553.5205078125,0.7819393277168274,1.0,0.0,3.0,1.0,0.0
18024720,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7899170517921448,0.4087454974651336,0.3727832734584808,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9203649163246156,0.6517833471298218,0.6202765703201294,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8720952868461609,0.5582325458526611,0.3930160999298095,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8364782929420471,0.4893142879009247,0.4680179357528686,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6731471419334412,0.2500624358654022,1.153246521949768,284.8982849121094,284.95001220703125,302.6736145019531,296.6038513183594,298.7347412109375,297.1985778808594,284.8994140625,1.0,0.7029861211776733,0.3716081082820892,0.3716081082820892,1.0,1.0,-3.6118414402008057,1.009144902229309,2.602696418762207,0.1949620842933654,0.8699506521224976,0.8699506521224976,0.0,255.37030029296875,262.0,75072.7265625,0.0,4262.662109375,1.0,278.1622314453125,282.8114624023437,299.6229858398437,303.56134033203125,293.1499938964844,293.1499938964844,278.45001220703125,37773.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089492321014404,1.0,0.0,0.0,3.8583269119262695,3.858350992202759,7.939563033687591e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11436.357421875,0.0,1252.4578857421875,2371.396484375,0.0,2553.5205078125,0.7819393277168274,1.0,0.0,3.0,1.0,0.0
