time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024780,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7878016233444214,0.4088930785655975,0.3727412521839142,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9176447987556458,0.6520122289657593,0.6202960014343262,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8712127804756165,0.5611048340797424,0.3948670625686645,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8346994519233704,0.4899004995822906,0.468437522649765,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.671436607837677,0.2502190172672272,1.153798222541809,285.0050964355469,284.95001220703125,302.6435852050781,296.6051330566406,298.7255249023437,297.2023620605469,285.0047607421875,1.0,0.7047972679138184,0.3708166778087616,0.3708166778087616,1.0,1.0,-3.615199565887451,1.0077526569366455,2.6074469089508057,0.1926711052656173,0.9612563848495485,0.9612563848495485,0.0,258.16461181640625,265.0,74313.6484375,0.0,4288.94970703125,1.0,278.4366760253906,282.9378967285156,299.58551025390625,303.4102478027344,293.1499938964844,293.1499938964844,278.1499938964844,34484.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018817901611328,1.0,0.0,0.0,3.945876836776733,3.945900917053223,8.303966865241819e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12554.240234375,0.0,1299.0335693359375,2371.396484375,0.0,2488.642333984375,0.7941056489944458,1.0,0.0,3.0,1.0,0.0
18024840,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7878016233444214,0.4088930785655975,0.3727412521839142,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9176447987556458,0.6520122289657593,0.6202960014343262,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8712127804756165,0.5611048340797424,0.3948670625686645,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8346994519233704,0.4899004995822906,0.468437522649765,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.671436607837677,0.2502190172672272,1.153798222541809,285.0050964355469,284.95001220703125,302.6435852050781,296.6051330566406,298.7255249023437,297.2023620605469,285.0047607421875,1.0,0.7047972679138184,0.3708166778087616,0.3708166778087616,1.0,1.0,-3.615199565887451,1.0077526569366455,2.6074469089508057,0.1926711052656173,0.9612563848495485,0.9612563848495485,0.0,258.16461181640625,265.0,74313.6484375,0.0,4288.94970703125,1.0,278.4366760253906,282.9378967285156,299.58551025390625,303.4102478027344,293.1499938964844,293.1499938964844,278.1499938964844,34484.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018817901611328,1.0,0.0,0.0,3.945876836776733,3.945900917053223,8.303966865241819e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12554.240234375,0.0,1299.0335693359375,2371.396484375,0.0,2488.642333984375,0.7941056489944458,1.0,0.0,3.0,1.0,0.0
18024900,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.786803662776947,0.4086060523986816,0.3727745115756988,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9163572788238524,0.6517603397369385,0.6203734874725342,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8708139657974243,0.5621618032455444,0.3958262205123901,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8338663578033447,0.4899273812770843,0.4687127470970154,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6706565618515015,0.2501780986785888,1.1543502807617188,284.8883056640625,284.95001220703125,302.6283264160156,296.6058044433594,298.7190246582031,297.20166015625,284.8856201171875,1.0,0.7057697176933289,0.3704209923744201,0.3704209923744201,1.0,1.0,-3.617488384246826,1.00724458694458,2.610243797302246,0.1917089968919754,0.8829653263092041,0.8829653263092041,0.0,259.59136962890625,265.0,75276.8828125,0.0,4303.92236328125,1.0,278.2105407714844,282.8036499023437,299.6326599121094,303.61138916015625,293.1499938964844,293.1499938964844,278.1499938964844,36740.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070603013038635,1.0,0.0,0.0,3.9236865043640137,3.923711061477661,8.210831765609328e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12241.0126953125,0.0,1298.4990234375,2371.396484375,0.0,2536.148193359375,0.7911288142204285,1.0,0.0,3.0,1.0,0.0
18024960,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7851393222808838,0.4081048369407654,0.3724330365657806,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9143311381340028,0.651269257068634,0.6200352907180786,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8697701692581177,0.5630282759666443,0.3964979350566864,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8324756622314453,0.4897581338882446,0.4686703085899353,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6693699359893799,0.2500099837779999,1.1541080474853516,284.8983459472656,284.95001220703125,302.6129455566406,296.60650634765625,298.7110595703125,297.1990661621094,284.8996276855469,1.0,0.7066025137901306,0.3700399994850158,0.3700399994850158,1.0,1.0,-3.61713981628418,1.0059293508529663,2.611210346221924,0.1905019879341125,0.8696556091308594,0.8696556091308594,0.0,261.4212951660156,268.0,75061.6484375,0.0,4314.2958984375,1.0,278.1623840332031,282.81256103515625,299.62567138671875,303.56365966796875,293.1499938964844,293.1499938964844,278.45001220703125,37789.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088198304176331,1.0,0.0,0.0,3.8568387031555176,3.856862783432007,7.933438723739528e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11435.6591796875,0.0,1251.3609619140625,2371.396484375,0.0,2552.3291015625,0.7817275524139404,1.0,0.0,3.0,1.0,0.0
18025020,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7830908894538879,0.4082309901714325,0.3723730444908142,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9117457270622252,0.6514489054679871,0.6200095415115356,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8689614534378052,0.5659281015396118,0.3983668684959411,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8307561874389648,0.4903115332126617,0.4690593779087066,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.667725145816803,0.2501565515995025,1.154616355895996,285.0049133300781,284.95001220703125,302.58172607421875,296.60791015625,298.7017517089844,297.2028503417969,285.00457763671875,1.0,0.7083883881568909,0.3692780435085296,0.3692780435085296,1.0,1.0,-3.620354652404785,1.0045727491378784,2.6157820224761963,0.1882743239402771,0.9607603549957277,0.9607603549957277,0.0,264.2165832519531,271.0,74307.0625,0.0,4340.2841796875,1.0,278.4366760253906,282.93865966796875,299.5883178710937,303.4127502441406,293.1499938964844,293.1499938964844,278.1499938964844,34485.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017600178718567,1.0,0.0,0.0,3.9448354244232178,3.944859504699707,8.29958423764765e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12553.8603515625,0.0,1298.1649169921875,2371.396484375,0.0,2487.527587890625,0.7939260005950928,1.0,0.0,3.0,1.0,0.0
18025080,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7830908894538879,0.4082309901714325,0.3723730444908142,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9117457270622252,0.6514489054679871,0.6200095415115356,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8689614534378052,0.5659281015396118,0.3983668684959411,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8307561874389648,0.4903115332126617,0.4690593779087066,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.667725145816803,0.2501565515995025,1.154616355895996,285.0049133300781,284.95001220703125,302.58172607421875,296.60791015625,298.7017517089844,297.2028503417969,285.00457763671875,1.0,0.7083883881568909,0.3692780435085296,0.3692780435085296,1.0,1.0,-3.620354652404785,1.0045727491378784,2.6157820224761963,0.1882743239402771,0.9607603549957277,0.9607603549957277,0.0,264.2165832519531,271.0,74307.0625,0.0,4340.2841796875,1.0,278.4366760253906,282.93865966796875,299.5883178710937,303.4127502441406,293.1499938964844,293.1499938964844,278.1499938964844,34485.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017600178718567,1.0,0.0,0.0,3.9448354244232178,3.944859504699707,8.29958423764765e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12553.8603515625,0.0,1298.1649169921875,2371.396484375,0.0,2487.527587890625,0.7939260005950928,1.0,0.0,3.0,1.0,0.0
18025140,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7805083394050598,0.4074223041534424,0.3720446228981018,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9086169600486756,0.6506561636924744,0.6197013854980469,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8676026463508606,0.5678694844245911,0.4000106453895569,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8285996913909912,0.4901351034641266,0.4692599475383758,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6657360792160034,0.2499372810125351,1.1548808813095093,284.8983459472656,284.95001220703125,302.54998779296875,296.6093139648437,298.68701171875,297.199462890625,284.89947509765625,1.0,0.710167646408081,0.3685160875320434,0.3685160875320434,1.0,1.0,-3.622135877609253,1.0027387142181396,2.6193971633911133,0.1861259490251541,0.8692352771759033,0.8692352771759033,0.0,267.4767150878906,274.0,75055.859375,0.0,4365.28173828125,1.0,278.1622619628906,282.8133239746094,299.6283874511719,303.5659484863281,293.1499938964844,293.1499938964844,278.45001220703125,37781.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087084293365479,1.0,0.0,0.0,3.855924367904663,3.855948448181152,7.929678531581885e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11435.76953125,0.0,1250.548828125,2371.396484375,0.0,2551.304443359375,0.7815306782722473,1.0,0.0,3.0,1.0,0.0
18025200,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7805083394050598,0.4074223041534424,0.3720446228981018,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9086169600486756,0.6506561636924744,0.6197013854980469,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8676026463508606,0.5678694844245911,0.4000106453895569,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8285996913909912,0.4901351034641266,0.4692599475383758,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6657360792160034,0.2499372810125351,1.1548808813095093,284.8983459472656,284.95001220703125,302.54998779296875,296.6093139648437,298.68701171875,297.199462890625,284.89947509765625,1.0,0.710167646408081,0.3685160875320434,0.3685160875320434,1.0,1.0,-3.622135877609253,1.0027387142181396,2.6193971633911133,0.1861259490251541,0.8692352771759033,0.8692352771759033,0.0,267.4767150878906,274.0,75055.859375,0.0,4365.28173828125,1.0,278.1622619628906,282.8133239746094,299.6283874511719,303.5659484863281,293.1499938964844,293.1499938964844,278.45001220703125,37781.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087084293365479,1.0,0.0,0.0,3.855924367904663,3.855948448181152,7.929678531581885e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11435.76953125,0.0,1250.548828125,2371.396484375,0.0,2551.304443359375,0.7815306782722473,1.0,0.0,3.0,1.0,0.0
18025260,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7785307168960571,0.4075274169445038,0.3719684779644012,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9062008857727052,0.6507850885391235,0.6196301579475403,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8668673634529114,0.570794939994812,0.4018972516059875,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8269343376159668,0.4906555712223053,0.4696190357208252,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6641582250595093,0.2500742971897125,1.1553475856781006,285.0045166015625,284.95001220703125,302.51031494140625,296.6088562011719,298.6756896972656,297.2032775878906,285.004150390625,1.0,0.7119277715682983,0.3677946031093597,0.3677946031093597,1.0,1.0,-3.625211954116821,1.001448631286621,2.6237633228302,0.1840427964925766,0.959922194480896,0.959922194480896,0.0,270.27001953125,277.0,74292.96875,0.0,4390.95703125,1.0,278.4366455078125,282.9395446777344,299.5899658203125,303.41424560546875,293.1499938964844,293.1499938964844,278.1499938964844,34490.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017721772193909,1.0,0.0,0.0,3.943328857421875,3.943352937698364,8.293245628010482e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12552.083984375,0.0,1296.9312744140625,2371.396484375,0.0,2487.63916015625,0.7936637997627258,1.0,0.0,3.0,1.0,0.0
18025320,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7785307168960571,0.4075274169445038,0.3719684779644012,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9062008857727052,0.6507850885391235,0.6196301579475403,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8668673634529114,0.570794939994812,0.4018972516059875,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8269343376159668,0.4906555712223053,0.4696190357208252,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6641582250595093,0.2500742971897125,1.1553475856781006,285.0045166015625,284.95001220703125,302.51031494140625,296.6088562011719,298.6756896972656,297.2032775878906,285.004150390625,1.0,0.7119277715682983,0.3677946031093597,0.3677946031093597,1.0,1.0,-3.625211954116821,1.001448631286621,2.6237633228302,0.1840427964925766,0.959922194480896,0.959922194480896,0.0,270.27001953125,277.0,74292.96875,0.0,4390.95703125,1.0,278.4366455078125,282.9395446777344,299.5899658203125,303.41424560546875,293.1499938964844,293.1499938964844,278.1499938964844,34490.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017721772193909,1.0,0.0,0.0,3.943328857421875,3.943352937698364,8.293245628010482e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12552.083984375,0.0,1296.9312744140625,2371.396484375,0.0,2487.63916015625,0.7936637997627258,1.0,0.0,3.0,1.0,0.0
18025380,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.776030421257019,0.4066951274871826,0.3716186881065368,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9033007025718688,0.64993816614151,0.6192718744277954,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8655908107757568,0.5727487802505493,0.4035515785217285,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8248374462127686,0.4904424548149109,0.4697860479354858,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6622480154037476,0.2498446553945541,1.155567288398743,284.8978271484375,284.95001220703125,302.4559631347656,296.6048583984375,298.6549377441406,297.1998291015625,284.89892578125,1.0,0.7136796116828918,0.3670731484889984,0.3670731484889984,1.0,1.0,-3.62682580947876,0.9996752738952636,2.627150535583496,0.1821081787347793,0.8679953217506409,0.8679953217506409,0.0,273.5326843261719,280.0,75019.4921875,0.0,4415.5693359375,1.0,278.1622619628906,282.81475830078125,299.6253662109375,303.5628356933594,293.1499938964844,293.1499938964844,278.45001220703125,37811.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090106248855591,1.0,0.0,0.0,3.8528800010681152,3.852904081344605,7.917162179182924e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11430.8115234375,0.0,1248.299072265625,2371.396484375,0.0,2554.0849609375,0.7810301184654236,1.0,0.0,3.0,1.0,0.0
18025440,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.776030421257019,0.4066951274871826,0.3716186881065368,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9033007025718688,0.64993816614151,0.6192718744277954,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8655908107757568,0.5727487802505493,0.4035515785217285,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8248374462127686,0.4904424548149109,0.4697860479354858,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6622480154037476,0.2498446553945541,1.155567288398743,284.8978271484375,284.95001220703125,302.4559631347656,296.6048583984375,298.6549377441406,297.1998291015625,284.89892578125,1.0,0.7136796116828918,0.3670731484889984,0.3670731484889984,1.0,1.0,-3.62682580947876,0.9996752738952636,2.627150535583496,0.1821081787347793,0.8679953217506409,0.8679953217506409,0.0,273.5326843261719,280.0,75019.4921875,0.0,4415.5693359375,1.0,278.1622619628906,282.81475830078125,299.6253662109375,303.5628356933594,293.1499938964844,293.1499938964844,278.45001220703125,37811.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090106248855591,1.0,0.0,0.0,3.8528800010681152,3.852904081344605,7.917162179182924e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11430.8115234375,0.0,1248.299072265625,2371.396484375,0.0,2554.0849609375,0.7810301184654236,1.0,0.0,3.0,1.0,0.0
18025500,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7747640609741211,0.4066407382488251,0.3713915646076202,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9018650650978088,0.6498695611953735,0.6190138459205627,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8649528622627258,0.5741302371025085,0.4043565094470978,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8237643241882324,0.4905964434146881,0.4697967767715454,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6612554788589478,0.249849259853363,1.1553938388824463,285.0041198730469,284.95001220703125,302.4236145019531,296.6015625,298.645263671875,297.20098876953125,285.0057678222656,1.0,0.7144811153411865,0.3667124211788177,0.3667124211788177,1.0,1.0,-3.627007961273194,0.9985944628715516,2.628413438796997,0.1809373795986175,0.9395315051078796,0.9395315051078796,0.0,275.124267578125,280.0,74168.7109375,0.0,4425.9443359375,1.0,278.38653564453125,282.93731689453125,299.5762939453125,303.3653564453125,293.1499938964844,293.1499938964844,278.45001220703125,35060.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804000198841095,1.0,0.0,0.0,3.8890318870544434,3.8890557289123535,8.066433565545594e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11739.7734375,0.0,1256.1575927734375,2371.396484375,0.0,2508.054443359375,0.785603940486908,1.0,0.0,3.0,1.0,0.0
18025560,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7740944027900696,0.406765729188919,0.3715102672576904,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9010363817214966,0.6500009298324585,0.6191371083259583,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8648967742919922,0.5756838321685791,0.4054413735866546,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8231936097145081,0.4909178018569946,0.4701016247272491,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6607161164283752,0.2499678432941436,1.1559706926345823,285.0029296875,284.95001220703125,302.38800048828125,296.597412109375,298.6358947753906,297.20361328125,285.0022277832031,1.0,0.7154088020324707,0.3663610816001892,0.3663610816001892,1.0,1.0,-3.629661798477173,0.9983309507369996,2.631330966949463,0.1800299882888794,0.9571884870529176,0.9571884870529176,0.0,276.3387145996094,283.0,74232.9609375,0.0,4440.73974609375,1.0,278.4375305175781,282.940673828125,299.5788879394531,303.4021911621094,293.1499938964844,293.1499938964844,278.1499938964844,34481.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022850155830383,1.0,0.0,0.0,3.940231084823608,3.9402551651000977,8.280220527012716e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12542.8642578125,0.0,1294.2420654296875,2371.396484375,0.0,2492.335205078125,0.7929750084877014,1.0,0.0,3.0,1.0,0.0
18025620,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7716580033302307,0.4059019386768341,0.3711372017860412,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8982545137405396,0.6490899920463562,0.6187243461608887,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8636785745620728,0.5776392817497253,0.4071027934551239,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8211265206336975,0.4906590282917022,0.4702306091785431,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.658868670463562,0.2497260272502899,1.156147003173828,284.8973693847656,284.95001220703125,302.3074645996094,296.5865478515625,298.6081237792969,297.2001037597656,284.8984680175781,1.0,0.7171288728713989,0.3656583726406097,0.3656583726406097,1.0,1.0,-3.631092071533203,0.9965655207633972,2.634526491165161,0.1778324991464615,0.8652557730674744,0.8652557730674744,0.0,279.5984802246094,286.0,74917.5390625,0.0,4464.88037109375,1.0,278.162353515625,282.81805419921875,299.6076965332031,303.5420837402344,293.1499938964844,293.1499938964844,278.45001220703125,37870.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096824288368225,1.0,0.0,0.0,3.8449530601501465,3.844977140426636,7.884617048148357e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11414.9443359375,0.0,1242.2987060546875,2371.396484375,0.0,2560.268798828125,0.779716432094574,1.0,0.0,3.0,1.0,0.0
18025680,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7716580033302307,0.4059019386768341,0.3711372017860412,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8982545137405396,0.6490899920463562,0.6187243461608887,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8636785745620728,0.5776392817497253,0.4071027934551239,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8211265206336975,0.4906590282917022,0.4702306091785431,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.658868670463562,0.2497260272502899,1.156147003173828,284.8973693847656,284.95001220703125,302.3074645996094,296.5865478515625,298.6081237792969,297.2001037597656,284.8984680175781,1.0,0.7171288728713989,0.3656583726406097,0.3656583726406097,1.0,1.0,-3.631092071533203,0.9965655207633972,2.634526491165161,0.1778324991464615,0.8652557730674744,0.8652557730674744,0.0,279.5984802246094,286.0,74917.5390625,0.0,4464.88037109375,1.0,278.162353515625,282.81805419921875,299.6076965332031,303.5420837402344,293.1499938964844,293.1499938964844,278.45001220703125,37870.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096824288368225,1.0,0.0,0.0,3.8449530601501465,3.844977140426636,7.884617048148357e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11414.9443359375,0.0,1242.2987060546875,2371.396484375,0.0,2560.268798828125,0.779716432094574,1.0,0.0,3.0,1.0,0.0
18025740,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.769755482673645,0.4059323966503143,0.3710052371025085,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8960078954696655,0.6490793824195862,0.6185348629951477,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8630118370056152,0.5805739760398865,0.409001350402832,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8194839954376221,0.4910822808742523,0.4705080687999725,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6573752760887146,0.2498359233140945,1.1565178632736206,285.0008544921875,284.95001220703125,302.2154235839844,296.5723571777344,298.5826110839844,297.2037658691406,285.00048828125,1.0,0.7188271284103394,0.3649556636810303,0.3649556636810303,1.0,1.0,-3.633758544921875,0.9952214360237122,2.6385369300842285,0.1751171350479126,0.9525960087776184,0.9525960087776184,0.0,282.3994140625,289.0,74112.2265625,0.0,4489.6181640625,1.0,278.4365234375,282.94342041015625,299.55523681640625,303.3743591308594,293.1499938964844,293.1499938964844,278.1499938964844,34553.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031153082847595,1.0,0.0,0.0,3.93016529083252,3.9301891326904297,8.237969382207666e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12514.7998046875,0.0,1286.3428955078125,2371.396484375,0.0,2499.942138671875,0.7914121150970459,1.0,0.0,3.0,1.0,0.0
18025800,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.769755482673645,0.4059323966503143,0.3710052371025085,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8960078954696655,0.6490793824195862,0.6185348629951477,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8630118370056152,0.5805739760398865,0.409001350402832,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8194839954376221,0.4910822808742523,0.4705080687999725,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6573752760887146,0.2498359233140945,1.1565178632736206,285.0008544921875,284.95001220703125,302.2154235839844,296.5723571777344,298.5826110839844,297.2037658691406,285.00048828125,1.0,0.7188271284103394,0.3649556636810303,0.3649556636810303,1.0,1.0,-3.633758544921875,0.9952214360237122,2.6385369300842285,0.1751171350479126,0.9525960087776184,0.9525960087776184,0.0,282.3994140625,289.0,74112.2265625,0.0,4489.6181640625,1.0,278.4365234375,282.94342041015625,299.55523681640625,303.3743591308594,293.1499938964844,293.1499938964844,278.1499938964844,34553.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031153082847595,1.0,0.0,0.0,3.93016529083252,3.9301891326904297,8.237969382207666e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12514.7998046875,0.0,1286.3428955078125,2371.396484375,0.0,2499.942138671875,0.7914121150970459,1.0,0.0,3.0,1.0,0.0
18025860,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7673360109329224,0.4050315618515014,0.3705913126468658,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8932214975357056,0.6480959057807922,0.6180460453033447,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.861798882484436,0.582521915435791,0.4106524288654327,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.817390501499176,0.490769624710083,0.470581591129303,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.655555248260498,0.2495813369750976,1.1566308736801147,284.8975524902344,284.95001220703125,302.1129455566406,296.554931640625,298.5489807128906,297.2001953125,284.8985900878906,1.0,0.7205096483230591,0.3642561733722687,0.3642561733722687,1.0,1.0,-3.634890556335449,0.9934024810791016,2.641488075256348,0.1720975488424301,0.8614537715911865,0.8614537715911865,0.0,285.67144775390625,292.0,74752.546875,0.0,4513.05859375,1.0,278.1624755859375,282.823486328125,299.576416015625,303.5041198730469,293.1499938964844,293.1499938964844,278.45001220703125,37924.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105465769767761,1.0,0.0,0.0,3.8322019577026367,3.832226037979126,7.832408641661459e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11389.0400390625,0.0,1232.3743896484375,2371.396484375,0.0,2568.227783203125,0.77757728099823,1.0,0.0,3.0,1.0,0.0
18025920,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7673360109329224,0.4050315618515014,0.3705913126468658,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8932214975357056,0.6480959057807922,0.6180460453033447,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.861798882484436,0.582521915435791,0.4106524288654327,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.817390501499176,0.490769624710083,0.470581591129303,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.655555248260498,0.2495813369750976,1.1566308736801147,284.8975524902344,284.95001220703125,302.1129455566406,296.554931640625,298.5489807128906,297.2001953125,284.8985900878906,1.0,0.7205096483230591,0.3642561733722687,0.3642561733722687,1.0,1.0,-3.634890556335449,0.9934024810791016,2.641488075256348,0.1720975488424301,0.8614537715911865,0.8614537715911865,0.0,285.67144775390625,292.0,74752.546875,0.0,4513.05859375,1.0,278.1624755859375,282.823486328125,299.576416015625,303.5041198730469,293.1499938964844,293.1499938964844,278.45001220703125,37924.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105465769767761,1.0,0.0,0.0,3.8322019577026367,3.832226037979126,7.832408641661459e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11389.0400390625,0.0,1232.3743896484375,2371.396484375,0.0,2568.227783203125,0.77757728099823,1.0,0.0,3.0,1.0,0.0
18025980,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7654641270637512,0.405018150806427,0.3704279959201813,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8909889459609985,0.6480054259300232,0.6177905201911926,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8611538410186768,0.5854490995407104,0.4125506579875946,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8157357573509216,0.4911351203918457,0.4708114564418793,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6541007161140442,0.2496798634529113,1.156967043876648,284.9988708496094,284.95001220703125,302.00103759765625,296.5343322753906,298.5181884765625,297.2037048339844,284.9984741210937,1.0,0.722173810005188,0.3635566830635071,0.3635566830635071,1.0,1.0,-3.637339353561402,0.992015302181244,2.6453239917755127,0.1688561290502548,0.9466413259506226,0.9466413259506226,0.0,288.4718322753906,295.0,73933.953125,0.0,4537.24951171875,1.0,278.4364013671875,282.94744873046875,299.51763916015625,303.3292541503906,293.1499938964844,293.1499938964844,278.1499938964844,34576.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040724992752075,1.0,0.0,0.0,3.917079925537109,3.91710376739502,8.183204158740409e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12477.3203125,0.0,1275.568115234375,2371.396484375,0.0,2508.7177734375,0.7891399264335632,1.0,0.0,3.0,1.0,0.0
18026040,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7654641270637512,0.405018150806427,0.3704279959201813,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8909889459609985,0.6480054259300232,0.6177905201911926,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8611538410186768,0.5854490995407104,0.4125506579875946,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8157357573509216,0.4911351203918457,0.4708114564418793,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6541007161140442,0.2496798634529113,1.156967043876648,284.9988708496094,284.95001220703125,302.00103759765625,296.5343322753906,298.5181884765625,297.2037048339844,284.9984741210937,1.0,0.722173810005188,0.3635566830635071,0.3635566830635071,1.0,1.0,-3.637339353561402,0.992015302181244,2.6453239917755127,0.1688561290502548,0.9466413259506226,0.9466413259506226,0.0,288.4718322753906,295.0,73933.953125,0.0,4537.24951171875,1.0,278.4364013671875,282.94744873046875,299.51763916015625,303.3292541503906,293.1499938964844,293.1499938964844,278.1499938964844,34576.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040724992752075,1.0,0.0,0.0,3.917079925537109,3.91710376739502,8.183204158740409e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12477.3203125,0.0,1275.568115234375,2371.396484375,0.0,2508.7177734375,0.7891399264335632,1.0,0.0,3.0,1.0,0.0
18026100,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7645609378814697,0.4046445190906524,0.370382696390152,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8899033069610596,0.6475851535797119,0.6177107095718384,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8608450293540955,0.5865043997764587,0.4135167896747589,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8149363398551941,0.4910415112972259,0.4709765315055847,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6534282565116882,0.2496074438095092,1.1573883295059204,284.8843688964844,284.95001220703125,301.94189453125,296.5228576660156,298.4999694824219,297.2027893066406,284.8822021484375,1.0,0.723064661026001,0.3632069230079651,0.3632069230079651,1.0,1.0,-3.63906192779541,0.9914692640304564,2.647592544555664,0.1674643903970718,0.8679751753807068,0.8679751753807068,0.0,289.9164733886719,295.0,74803.5390625,0.0,4551.00048828125,1.0,278.2112731933594,282.8175964355469,299.5525817871094,303.51446533203125,293.1499938964844,293.1499938964844,278.1499938964844,37038.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095383048057556,1.0,0.0,0.0,3.886799097061157,3.886823177337648,8.05717320417898e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12152.52734375,0.0,1270.073486328125,2371.396484375,0.0,2558.942138671875,0.7849010229110718,1.0,0.0,3.0,1.0,0.0
18026160,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7631088495254517,0.4040856659412384,0.3699793219566345,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8882524967193604,0.6469500064849854,0.6172296404838562,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8599934577941895,0.5873886942863464,0.4141940772533417,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.813645601272583,0.4907690286636352,0.4708316624164581,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6523478031158447,0.2494182735681533,1.1570392847061155,284.89813232421875,284.95001220703125,301.8807678222656,296.5106506347656,298.4797668457031,297.19989013671875,284.8993225097656,1.0,0.7238187789916992,0.3628720045089721,0.3628720045089721,1.0,1.0,-3.6382203102111816,0.9901555776596068,2.6480648517608643,0.1658275723457336,0.8567122220993042,0.8567122220993042,0.0,291.7434387207031,298.0,74520.921875,0.0,4560.0283203125,1.0,278.1627502441406,282.8308410644531,299.53253173828125,303.4502258300781,293.1499938964844,293.1499938964844,278.45001220703125,37995.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115615248680115,1.0,0.0,0.0,3.814376831054688,3.8144006729125977,7.759714435451315e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11352.2666015625,0.0,1218.56884765625,2371.396484375,0.0,2577.58056640625,0.7746182680130005,1.0,0.0,3.0,1.0,0.0
18026220,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7613481283187866,0.4040313065052032,0.369784265756607,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8861293792724609,0.6467794179916382,0.616901159286499,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8594552278518677,0.5903064012527466,0.4160854518413543,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8120483756065369,0.4910778999328613,0.4710084497928619,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6510018110275269,0.2495136708021164,1.1573477983474731,284.996826171875,284.95001220703125,301.7532043457031,296.4840087890625,298.4449157714844,297.203369140625,284.9964294433594,1.0,0.725448489189148,0.3622021973133087,0.3622021973133087,1.0,1.0,-3.640441417694092,0.9887068271636964,2.6517345905303955,0.164252296090126,0.9395645260810852,0.9395645260810852,0.0,294.54498291015625,301.0,73700.296875,0.0,4583.64306640625,1.0,278.43621826171875,282.9525146484375,299.4677734375,303.2688293457031,293.1499938964844,293.1499938964844,278.1499938964844,34593.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051794767379761,1.0,0.0,0.0,3.900124549865722,3.900148391723633,8.112514819913486e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12428.28125,0.0,1261.5953369140625,2371.396484375,0.0,2518.87353515625,0.7861883640289307,1.0,0.0,3.0,1.0,0.0
18026280,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7613481283187866,0.4040313065052032,0.369784265756607,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8861293792724609,0.6467794179916382,0.616901159286499,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8594552278518677,0.5903064012527466,0.4160854518413543,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8120483756065369,0.4910778999328613,0.4710084497928619,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6510018110275269,0.2495136708021164,1.1573477983474731,284.996826171875,284.95001220703125,301.7532043457031,296.4840087890625,298.4449157714844,297.203369140625,284.9964294433594,1.0,0.725448489189148,0.3622021973133087,0.3622021973133087,1.0,1.0,-3.640441417694092,0.9887068271636964,2.6517345905303955,0.164252296090126,0.9395645260810852,0.9395645260810852,0.0,294.54498291015625,301.0,73700.296875,0.0,4583.64306640625,1.0,278.43621826171875,282.9525146484375,299.4677734375,303.2688293457031,293.1499938964844,293.1499938964844,278.1499938964844,34593.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051794767379761,1.0,0.0,0.0,3.900124549865722,3.900148391723633,8.112514819913486e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12428.28125,0.0,1261.5953369140625,2371.396484375,0.0,2518.87353515625,0.7861883640289307,1.0,0.0,3.0,1.0,0.0
18026340,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7591226696968079,0.4030715823173523,0.3692899346351623,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8835271596908569,0.6456516981124878,0.6162547469139099,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8584222793579102,0.5922369956970215,0.4177103042602539,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.810021162033081,0.4906592965126037,0.4709649980068207,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6493755578994751,0.2492512464523315,1.1573700904846191,284.8988342285156,284.95001220703125,301.619384765625,296.4545593261719,298.4026794433594,297.1990966796875,284.8995361328125,1.0,0.7270532846450806,0.3615323603153229,0.3615323603153229,1.0,1.0,-3.6410105228424072,0.9866894483566284,2.6543211936950684,0.163428246974945,0.8510972261428833,0.8510972261428833,0.0,297.8253479003906,304.0,74246.90625,0.0,4605.63427734375,1.0,278.1632995605469,282.8385925292969,299.47625732421875,303.380859375,293.1499938964844,293.1499938964844,278.45001220703125,37974.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812700092792511,1.0,0.0,0.0,3.794857263565064,3.7948808670043945,7.680499152229459e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11309.748046875,0.0,1202.808349609375,2371.396484375,0.0,2588.080078125,0.7711768746376038,1.0,0.0,3.0,1.0,0.0
18026400,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7591226696968079,0.4030715823173523,0.3692899346351623,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8835271596908569,0.6456516981124878,0.6162547469139099,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8584222793579102,0.5922369956970215,0.4177103042602539,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.810021162033081,0.4906592965126037,0.4709649980068207,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6493755578994751,0.2492512464523315,1.1573700904846191,284.8988342285156,284.95001220703125,301.619384765625,296.4545593261719,298.4026794433594,297.1990966796875,284.8995361328125,1.0,0.7270532846450806,0.3615323603153229,0.3615323603153229,1.0,1.0,-3.6410105228424072,0.9866894483566284,2.6543211936950684,0.163428246974945,0.8510972261428833,0.8510972261428833,0.0,297.8253479003906,304.0,74246.90625,0.0,4605.63427734375,1.0,278.1632995605469,282.8385925292969,299.47625732421875,303.380859375,293.1499938964844,293.1499938964844,278.45001220703125,37974.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812700092792511,1.0,0.0,0.0,3.794857263565064,3.7948808670043945,7.680499152229459e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11309.748046875,0.0,1202.808349609375,2371.396484375,0.0,2588.080078125,0.7711768746376038,1.0,0.0,3.0,1.0,0.0
18026460,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7574436664581299,0.4029746651649475,0.369070827960968,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8814740777015686,0.6453871726989746,0.6158522367477417,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.857952892780304,0.5951309204101562,0.4195943176746368,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8084385991096497,0.4908995032310486,0.4710875451564789,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6481069922447205,0.2493351995944976,1.157652497291565,284.99481201171875,284.95001220703125,301.4803771972656,296.42242431640625,298.3648986816406,297.2022705078125,284.9944152832031,1.0,0.7286472320556641,0.3609101772308349,0.3609101772308349,1.0,1.0,-3.64301061630249,0.9852717518806458,2.6577389240264893,0.1628341525793075,0.9315502643585204,0.9315502643585204,0.0,300.6236267089844,307.0,73411.21875,0.0,4628.65380859375,1.0,278.43603515625,282.9585266113281,299.40643310546875,303.1937866210937,293.1499938964844,293.1499938964844,278.1499938964844,34604.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063943386077881,1.0,0.0,0.0,3.8794782161712646,3.879501819610596,8.026850650821871e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12368.2431640625,0.0,1244.658935546875,2371.396484375,0.0,2530.02880859375,0.7825820446014404,1.0,0.0,3.0,1.0,0.0
18026520,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7574436664581299,0.4029746651649475,0.369070827960968,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8814740777015686,0.6453871726989746,0.6158522367477417,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.857952892780304,0.5951309204101562,0.4195943176746368,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8084385991096497,0.4908995032310486,0.4710875451564789,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6481069922447205,0.2493351995944976,1.157652497291565,284.99481201171875,284.95001220703125,301.4803771972656,296.42242431640625,298.3648986816406,297.2022705078125,284.9944152832031,1.0,0.7286472320556641,0.3609101772308349,0.3609101772308349,1.0,1.0,-3.64301061630249,0.9852717518806458,2.6577389240264893,0.1628341525793075,0.9315502643585204,0.9315502643585204,0.0,300.6236267089844,307.0,73411.21875,0.0,4628.65380859375,1.0,278.43603515625,282.9585266113281,299.40643310546875,303.1937866210937,293.1499938964844,293.1499938964844,278.1499938964844,34604.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063943386077881,1.0,0.0,0.0,3.8794782161712646,3.879501819610596,8.026850650821871e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12368.2431640625,0.0,1244.658935546875,2371.396484375,0.0,2530.02880859375,0.7825820446014404,1.0,0.0,3.0,1.0,0.0
18026580,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7552257180213928,0.4019852578639984,0.3685416579246521,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8788512945175171,0.6441720724105835,0.6151180863380432,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8569002151489258,0.5970367193222046,0.4211986660957336,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8063228726387024,0.4904139041900635,0.4709782600402832,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6464917659759521,0.2490573227405548,1.1576120853424072,284.9004821777344,284.95001220703125,301.33721923828125,296.3877868652344,298.3202514648437,297.1974792480469,284.9009704589844,1.0,0.7302091121673584,0.360287994146347,0.360287994146347,1.0,1.0,-3.643249988555908,0.9833496809005736,2.659900426864624,0.1610538214445114,0.8452856540679932,0.8452856540679932,0.0,303.9104309082031,310.0,73916.65625,0.0,4649.7841796875,1.0,278.1638488769531,282.8483581542969,299.409423828125,303.2978515625,293.1499938964844,293.1499938964844,278.45001220703125,37964.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139379024505615,1.0,0.0,0.0,3.770898580551148,3.7709219455718994,7.583823844470317e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11258.5263671875,0.0,1183.7862548828125,2371.396484375,0.0,2599.503662109375,0.7670911550521851,1.0,0.0,3.0,1.0,0.0
