time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026640,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7552257180213928,0.4019852578639984,0.3685416579246521,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8788512945175171,0.6441720724105835,0.6151180863380432,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8569002151489258,0.5970367193222046,0.4211986660957336,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8063228726387024,0.4904139041900635,0.4709782600402832,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6464917659759521,0.2490573227405548,1.1576120853424072,284.9004821777344,284.95001220703125,301.33721923828125,296.3877868652344,298.3202514648437,297.1974792480469,284.9009704589844,1.0,0.7302091121673584,0.360287994146347,0.360287994146347,1.0,1.0,-3.643249988555908,0.9833496809005736,2.659900426864624,0.1610538214445114,0.8452856540679932,0.8452856540679932,0.0,303.9104309082031,310.0,73916.65625,0.0,4649.7841796875,1.0,278.1638488769531,282.8483581542969,299.409423828125,303.2978515625,293.1499938964844,293.1499938964844,278.45001220703125,37964.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139379024505615,1.0,0.0,0.0,3.770898580551148,3.7709219455718994,7.583823844470317e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11258.5263671875,0.0,1183.7862548828125,2371.396484375,0.0,2599.503662109375,0.7670911550521851,1.0,0.0,3.0,1.0,0.0
18026700,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7541314959526062,0.4018506109714508,0.3682693839073181,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8775401711463928,0.643911600112915,0.6147083044052124,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8563914895057678,0.5984020233154297,0.4220056533813476,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8052400946617126,0.4904291033744812,0.470878392457962,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6456624269485474,0.2490396499633789,1.157384991645813,284.9994812011719,284.95001220703125,301.264404296875,296.36962890625,298.2999572753906,297.1981506347656,285.0003662109375,1.0,0.7309292554855347,0.3599768877029419,0.3599768877029419,1.0,1.0,-3.642999172210693,0.9823125004768372,2.660686492919922,0.1592530161142349,0.911683976650238,0.911683976650238,0.0,305.475341796875,310.0,73065.9453125,0.0,4658.8359375,1.0,278.3847351074219,282.964599609375,299.3462219238281,303.08612060546875,293.1499938964844,293.1499938964844,278.45001220703125,35057.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091663122177124,1.0,0.0,0.0,3.807861804962158,3.807884931564331,7.733229381301499e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11544.0703125,0.0,1190.4141845703125,2371.396484375,0.0,2555.51806640625,0.7715268135070801,1.0,0.0,3.0,1.0,0.0
18026760,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7534765005111694,0.4018413424491882,0.3682958781719208,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8766838312149048,0.6438024044036865,0.6146329045295715,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8563233613967896,0.5998944044113159,0.4230674505233764,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8045759201049805,0.4905744194984436,0.4710398316383362,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6451653242111206,0.2491174638271331,1.1578421592712402,284.99267578125,284.95001220703125,301.1909484863281,296.3509216308594,298.2806701660156,297.2002258300781,284.9919128417969,1.0,0.7317633628845215,0.3596746921539306,0.3596746921539306,1.0,1.0,-3.644957304000856,0.982008695602417,2.662948608398437,0.1574361324310302,0.922831892967224,0.922831892967224,0.0,306.7130126953125,313.0,73084.15625,0.0,4672.046875,1.0,278.4366760253906,282.9647827148437,299.3344116210937,303.105712890625,293.1499938964844,293.1499938964844,278.1499938964844,34559.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076606392860413,1.0,0.0,0.0,3.8576624393463135,3.8576858043670654,7.936828296806198e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12302.7880859375,0.0,1226.497314453125,2371.396484375,0.0,2541.6669921875,0.7785605192184448,1.0,0.0,3.0,1.0,0.0
18026820,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7512739300727844,0.4008173644542694,0.3677381575107574,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8740525841712952,0.642508864402771,0.613822877407074,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.855259120464325,0.6017816662788391,0.4246590733528137,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.802399218082428,0.4900311827659607,0.4708744883537292,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6435672640800476,0.2488322854042053,1.1577624082565308,284.9019470214844,284.95001220703125,301.04266357421875,296.3119812011719,298.235107421875,297.195556640625,284.9023742675781,1.0,0.7332844138145447,0.3590703010559082,0.3590703010559082,1.0,1.0,-3.644937515258789,0.9801232814788818,2.6648142337799072,0.1543027013540268,0.839061975479126,0.839061975479126,0.0,309.99151611328125,316.0,73546.6953125,0.0,4692.4111328125,1.0,278.1641540527344,282.8585205078125,299.33380126953125,303.20391845703125,293.1499938964844,293.1499938964844,278.45001220703125,37982.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152738809585571,1.0,0.0,0.0,3.7442593574523926,3.744282722473145,7.477052577087306e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11199.9560546875,0.0,1163.11572265625,2371.396484375,0.0,2611.842529296875,0.7625160217285156,1.0,0.0,3.0,1.0,0.0
18026880,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7512739300727844,0.4008173644542694,0.3677381575107574,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8740525841712952,0.642508864402771,0.613822877407074,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.855259120464325,0.6017816662788391,0.4246590733528137,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.802399218082428,0.4900311827659607,0.4708744883537292,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6435672640800476,0.2488322854042053,1.1577624082565308,284.9019470214844,284.95001220703125,301.04266357421875,296.3119812011719,298.235107421875,297.195556640625,284.9023742675781,1.0,0.7332844138145447,0.3590703010559082,0.3590703010559082,1.0,1.0,-3.644937515258789,0.9801232814788818,2.6648142337799072,0.1543027013540268,0.839061975479126,0.839061975479126,0.0,309.99151611328125,316.0,73546.6953125,0.0,4692.4111328125,1.0,278.1641540527344,282.8585205078125,299.33380126953125,303.20391845703125,293.1499938964844,293.1499938964844,278.45001220703125,37982.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152738809585571,1.0,0.0,0.0,3.7442593574523926,3.744282722473145,7.477052577087306e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11199.9560546875,0.0,1163.11572265625,2371.396484375,0.0,2611.842529296875,0.7625160217285156,1.0,0.0,3.0,1.0,0.0
18026940,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7495802044868469,0.4005999565124511,0.3674466013908386,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8719473481178284,0.6420478820800781,0.6132677793502808,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8547376394271851,0.6046129465103149,0.4265204966068268,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.800691545009613,0.4901279807090759,0.4708874225616455,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6423104405403137,0.248887225985527,1.1579912900924685,284.99127197265625,284.95001220703125,300.8933410644531,296.2712707519531,298.1951599121094,297.19854736328125,284.99090576171875,1.0,0.7348034381866455,0.3584659099578857,0.3584659099578857,1.0,1.0,-3.6464383602142334,0.97871994972229,2.667718410491944,0.1511712372303009,0.9144278168678284,0.9144278168678284,0.0,312.7871398925781,319.0,72721.25,0.0,4714.07666015625,1.0,278.4355163574219,282.9725646972656,299.2557373046875,303.0090026855469,293.1499938964844,293.1499938964844,278.1499938964844,34607.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090850710868835,1.0,0.0,0.0,3.830627918243408,3.830651044845581,7.825975103514793e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12225.169921875,0.0,1205.053466796875,2371.396484375,0.0,2554.770263671875,0.7740464806556702,1.0,0.0,3.0,1.0,0.0
18027000,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7495802044868469,0.4005999565124511,0.3674466013908386,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8719473481178284,0.6420478820800781,0.6132677793502808,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8547376394271851,0.6046129465103149,0.4265204966068268,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.800691545009613,0.4901279807090759,0.4708874225616455,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6423104405403137,0.248887225985527,1.1579912900924685,284.99127197265625,284.95001220703125,300.8933410644531,296.2712707519531,298.1951599121094,297.19854736328125,284.99090576171875,1.0,0.7348034381866455,0.3584659099578857,0.3584659099578857,1.0,1.0,-3.6464383602142334,0.97871994972229,2.667718410491944,0.1511712372303009,0.9144278168678284,0.9144278168678284,0.0,312.7871398925781,319.0,72721.25,0.0,4714.07666015625,1.0,278.4355163574219,282.9725646972656,299.2557373046875,303.0090026855469,293.1499938964844,293.1499938964844,278.1499938964844,34607.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090850710868835,1.0,0.0,0.0,3.830627918243408,3.830651044845581,7.825975103514793e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12225.169921875,0.0,1205.053466796875,2371.396484375,0.0,2554.770263671875,0.7740464806556702,1.0,0.0,3.0,1.0,0.0
18027060,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7474752068519592,0.3995156288146972,0.3668148815631866,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8694421052932739,0.6406828761100769,0.6123693585395813,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8537850975990295,0.6064872741699219,0.4280878007411957,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.798612654209137,0.4895353615283966,0.4706585705280304,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6408253312110901,0.2486049681901931,1.1578742265701294,284.9034729003906,284.95001220703125,300.7441101074219,296.2290954589844,298.1498413085937,297.1942749023437,284.9037475585937,1.0,0.73628169298172,0.3578660786151886,0.3578660786151886,1.0,1.0,-3.6460773944854736,0.9766340255737304,2.669443368911743,0.1502600610256195,0.8327696323394775,0.8327696323394775,0.0,316.0726928710937,322.0,73150.8671875,0.0,4733.52685546875,1.0,278.1644287109375,282.8687744140625,299.2509460449219,303.1010437011719,293.1499938964844,293.1499938964844,278.45001220703125,37985.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166677355766296,1.0,0.0,0.0,3.716347932815552,3.7163710594177246,7.365993042185437e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11137.2109375,0.0,1141.622314453125,2371.396484375,0.0,2624.726318359375,0.7577153444290161,1.0,0.0,3.0,1.0,0.0
18027120,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7474752068519592,0.3995156288146972,0.3668148815631866,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8694421052932739,0.6406828761100769,0.6123693585395813,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8537850975990295,0.6064872741699219,0.4280878007411957,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.798612654209137,0.4895353615283966,0.4706585705280304,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6408253312110901,0.2486049681901931,1.1578742265701294,284.9034729003906,284.95001220703125,300.7441101074219,296.2290954589844,298.1498413085937,297.1942749023437,284.9037475585937,1.0,0.73628169298172,0.3578660786151886,0.3578660786151886,1.0,1.0,-3.6460773944854736,0.9766340255737304,2.669443368911743,0.1502600610256195,0.8327696323394775,0.8327696323394775,0.0,316.0726928710937,322.0,73150.8671875,0.0,4733.52685546875,1.0,278.1644287109375,282.8687744140625,299.2509460449219,303.1010437011719,293.1499938964844,293.1499938964844,278.45001220703125,37985.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166677355766296,1.0,0.0,0.0,3.716347932815552,3.7163710594177246,7.365993042185437e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11137.2109375,0.0,1141.622314453125,2371.396484375,0.0,2624.726318359375,0.7577153444290161,1.0,0.0,3.0,1.0,0.0
18027180,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7463909387588501,0.3993233740329742,0.3664874136447906,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8681313991546631,0.6403279304504395,0.6118642091751099,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8533596992492676,0.6080246567726135,0.4290063381195068,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7975226044654846,0.4895122051239013,0.4705159068107605,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6400343179702759,0.2485976368188858,1.1576690673828125,284.9986572265625,284.95001220703125,300.66094970703125,296.2049560546875,298.1274719238281,297.1956787109375,284.9979858398437,1.0,0.7370574474334717,0.3575301766395569,0.3575301766395569,1.0,1.0,-3.645756483078003,0.9754356145858764,2.670320987701416,0.1495921164751052,0.8990041017532349,0.8990041017532349,0.0,317.7807312011719,322.0,72341.8984375,0.0,4743.27490234375,1.0,278.3944091796875,282.9814147949219,299.180419921875,302.88739013671875,293.1499938964844,293.1499938964844,278.45001220703125,34730.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115037679672241,1.0,0.0,0.0,3.7667078971862793,3.766730546951294,7.566977160422539e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11439.1962890625,0.0,1155.5269775390625,2371.396484375,0.0,2577.048095703125,0.7637210488319397,1.0,0.0,3.0,1.0,0.0
18027240,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7458820939064026,0.3992349505424499,0.3664644062519073,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8674623370170593,0.6401318907737732,0.6117323040962219,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8533775210380554,0.6092917323112488,0.4299313426017761,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7970073819160461,0.4895700514316559,0.470613032579422,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6396776437759399,0.2486563920974731,1.1580702066421509,284.9896240234375,284.95001220703125,300.5959777832031,296.185791015625,298.11065673828125,297.1976318359375,284.9892883300781,1.0,0.7377607226371765,0.3572662472724914,0.3572662472724914,1.0,1.0,-3.6472830772399902,0.9750314354896544,2.6722517013549805,0.1496461033821106,0.9057480096817015,0.9057480096817015,0.0,318.8717346191406,325.0,72334.34375,0.0,4754.39990234375,1.0,278.43524169921875,282.9798889160156,299.1701965332031,302.9037475585937,293.1499938964844,293.1499938964844,278.1499938964844,34606.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104766011238098,1.0,0.0,0.0,3.80381441116333,3.803837299346924,7.716799359513971e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12145.615234375,0.0,1183.684326171875,2371.396484375,0.0,2567.582763671875,0.769368052482605,1.0,0.0,3.0,1.0,0.0
18027300,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7450656890869141,0.3987265825271606,0.3662795722484588,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8664573431015015,0.6394800543785095,0.6114183664321899,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8531407117843628,0.6102667450904846,0.4308363795280456,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7961949706077576,0.489305704832077,0.4706065952777862,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6391211748123169,0.2485549002885818,1.1583389043807983,284.8843994140625,284.95001220703125,300.5226745605469,296.1637878417969,298.0891418457031,297.1963806152344,284.8838806152344,1.0,0.738540768623352,0.3569663465023041,0.3569663465023041,1.0,1.0,-3.648095846176148,0.9742782711982728,2.6738176345825195,0.1497227102518081,0.8310597538948059,0.8310597538948059,0.0,320.3512268066406,325.0,73013.984375,0.0,4765.921875,1.0,278.2143859863281,282.8619689941406,299.1944274902344,303.0690002441406,293.1499938964844,293.1499938964844,278.1499938964844,37589.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160293102264404,1.0,0.0,0.0,3.7575607299804688,3.7575840950012207,7.530270522693172e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11815.84765625,0.0,1170.44970703125,2371.396484375,0.0,2618.823974609375,0.7628307938575745,1.0,0.0,3.0,1.0,0.0
18027360,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7438347935676575,0.3981125652790069,0.3657940924167633,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8650153279304504,0.6386865377426147,0.6107562780380249,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8524715900421143,0.6111401915550232,0.4314810931682586,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7949639558792114,0.4889186024665832,0.470327764749527,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6382504105567932,0.2483654469251632,1.15791654586792,284.9060363769531,284.95001220703125,300.45001220703125,296.1416320800781,298.0670471191406,297.19403076171875,284.90679931640625,1.0,0.7391979098320007,0.3566879034042358,0.3566879034042358,1.0,1.0,-3.646650552749634,0.9729048013687134,2.673745632171631,0.149187371134758,0.8272010087966919,0.8272010087966919,0.0,322.1506042480469,328.0,72714.9296875,0.0,4773.037109375,1.0,278.16412353515625,282.88055419921875,299.1640014648437,302.9920654296875,293.1499938964844,293.1499938964844,278.45001220703125,38085.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818063497543335,1.0,0.0,0.0,3.6845123767852783,3.684535264968872,7.240333843583358e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11067.5009765625,0.0,1118.1800537109375,2371.396484375,0.0,2637.638427734375,0.7524728178977966,1.0,0.0,3.0,1.0,0.0
18027420,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7421926856040955,0.39777472615242,0.3654037714004516,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8629642724990845,0.6380304098129272,0.6100343465805054,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8519873023033142,0.6138991713523865,0.4333014190196991,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7932759523391724,0.4888747334480285,0.470221072435379,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6370677351951599,0.2483928352594375,1.1580606698989868,284.9881896972656,284.95001220703125,300.3072814941406,296.0970764160156,298.0298767089844,297.1974792480469,284.9878845214844,1.0,0.7406366467475891,0.3561310470104217,0.3561310470104217,1.0,1.0,-3.647537708282471,0.9714378118515016,2.676100015640259,0.1465175747871399,0.897421658039093,0.897421658039093,0.0,324.9571228027344,331.0,71940.9296875,0.0,4793.0673828125,1.0,278.43487548828125,282.9871520996094,299.08135986328125,302.7942810058594,293.1499938964844,293.1499938964844,278.75,34599.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811820924282074,1.0,0.0,0.0,3.7766273021698,3.7766499519348153,7.606884082633769e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10857.4775390625,0.0,1162.2440185546875,2371.396484375,0.0,2579.97216796875,0.7646212577819824,1.0,0.0,3.0,1.0,0.0
18027480,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7421926856040955,0.39777472615242,0.3654037714004516,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8629642724990845,0.6380304098129272,0.6100343465805054,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8519873023033142,0.6138991713523865,0.4333014190196991,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7932759523391724,0.4888747334480285,0.470221072435379,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6370677351951599,0.2483928352594375,1.1580606698989868,284.9881896972656,284.95001220703125,300.3072814941406,296.0970764160156,298.0298767089844,297.1974792480469,284.9878845214844,1.0,0.7406366467475891,0.3561310470104217,0.3561310470104217,1.0,1.0,-3.647537708282471,0.9714378118515016,2.676100015640259,0.1465175747871399,0.897421658039093,0.897421658039093,0.0,324.9571228027344,331.0,71940.9296875,0.0,4793.0673828125,1.0,278.43487548828125,282.9871520996094,299.08135986328125,302.7942810058594,293.1499938964844,293.1499938964844,278.75,34599.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811820924282074,1.0,0.0,0.0,3.7766273021698,3.7766499519348153,7.606884082633769e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10857.4775390625,0.0,1162.2440185546875,2371.396484375,0.0,2579.97216796875,0.7646212577819824,1.0,0.0,3.0,1.0,0.0
18027540,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.7410017848014832,0.397704154253006,0.3653978109359741,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8613877296447754,0.6377085447311401,0.6097817420959473,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8519421219825745,0.6169479489326477,0.4354505836963653,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7920514345169067,0.4891271591186523,0.4705084264278412,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6362872123718262,0.2486577332019806,1.1594971418380735,285.04864501953125,284.95001220703125,300.1687927246094,296.0524597167969,297.99566650390625,297.2030334472656,285.0468139648437,1.0,0.7423463463783264,0.3555741608142853,0.3555741608142853,1.0,1.0,-3.651878595352173,0.9711017608642578,2.680776834487915,0.1429406106472015,1.0,1.0,0.0,327.4732666015625,334.0,71434.5703125,0.0,4821.13818359375,1.0,278.7349548339844,283.0741271972656,299.0433654785156,302.714111328125,293.1499938964844,293.1499938964844,278.45001220703125,32960.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078160285949707,1.0,0.0,0.0,3.9368393421173096,3.93686318397522,8.265972155641066e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11971.6005859375,0.0,1279.1026611328125,2371.396484375,0.0,2543.095703125,0.7909442186355591,1.0,0.0,3.0,1.0,0.0
18027600,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.7410017848014832,0.397704154253006,0.3653978109359741,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8613877296447754,0.6377085447311401,0.6097817420959473,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8519421219825745,0.6169479489326477,0.4354505836963653,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7920514345169067,0.4891271591186523,0.4705084264278412,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6362872123718262,0.2486577332019806,1.1594971418380735,285.04864501953125,284.95001220703125,300.1687927246094,296.0524597167969,297.99566650390625,297.2030334472656,285.0468139648437,1.0,0.7423463463783264,0.3555741608142853,0.3555741608142853,1.0,1.0,-3.651878595352173,0.9711017608642578,2.680776834487915,0.1429406106472015,1.0,1.0,0.0,327.4732666015625,334.0,71434.5703125,0.0,4821.13818359375,1.0,278.7349548339844,283.0741271972656,299.0433654785156,302.714111328125,293.1499938964844,293.1499938964844,278.45001220703125,32960.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078160285949707,1.0,0.0,0.0,3.9368393421173096,3.93686318397522,8.265972155641066e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11971.6005859375,0.0,1279.1026611328125,2371.396484375,0.0,2543.095703125,0.7909442186355591,1.0,0.0,3.0,1.0,0.0
18027660,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7386781573295593,0.3962270021438598,0.3645711541175842,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8586307168006897,0.6358482837677002,0.6086087822914124,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8506864905357361,0.6183997392654419,0.4368638694286346,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.789696455001831,0.4881704151630401,0.4700982272624969,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6347064971923828,0.2482644915580749,1.1594101190567017,284.8918151855469,284.95001220703125,300.0356140136719,296.0082092285156,297.95367431640625,297.1962585449219,284.8921203613281,1.0,0.7438371777534485,0.3550166487693786,0.3550166487693786,1.0,1.0,-3.650585174560547,0.968978226184845,2.681606769561768,0.1394138038158416,0.8870232701301575,0.8870232701301575,0.0,331.0946044921875,337.0,72373.40625,0.0,4840.0302734375,1.0,278.4628295898437,282.9036560058594,299.0454406738281,302.8514099121094,293.1499938964844,293.1499938964844,278.75,37013.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188878297805786,1.0,0.0,0.0,3.894885301589966,3.894909620285034,8.090733558674401e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10937.1337890625,0.0,1276.5859375,2371.396484375,0.0,2645.2685546875,0.7873311638832092,1.0,0.0,3.0,1.0,0.0
18027720,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7386781573295593,0.3962270021438598,0.3645711541175842,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8586307168006897,0.6358482837677002,0.6086087822914124,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8506864905357361,0.6183997392654419,0.4368638694286346,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.789696455001831,0.4881704151630401,0.4700982272624969,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6347064971923828,0.2482644915580749,1.1594101190567017,284.8918151855469,284.95001220703125,300.0356140136719,296.0082092285156,297.95367431640625,297.1962585449219,284.8921203613281,1.0,0.7438371777534485,0.3550166487693786,0.3550166487693786,1.0,1.0,-3.650585174560547,0.968978226184845,2.681606769561768,0.1394138038158416,0.8870232701301575,0.8870232701301575,0.0,331.0946044921875,337.0,72373.40625,0.0,4840.0302734375,1.0,278.4628295898437,282.9036560058594,299.0454406738281,302.8514099121094,293.1499938964844,293.1499938964844,278.75,37013.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188878297805786,1.0,0.0,0.0,3.894885301589966,3.894909620285034,8.090733558674401e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10937.1337890625,0.0,1276.5859375,2371.396484375,0.0,2645.2685546875,0.7873311638832092,1.0,0.0,3.0,1.0,0.0
18027780,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.736763596534729,0.3956690430641174,0.3638936579227447,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8562846183776855,0.6348578333854675,0.6074821352958679,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8498989343643188,0.620941162109375,0.4384501576423645,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7876965999603271,0.4878623783588409,0.469677060842514,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6333160996437073,0.2481612414121627,1.1588608026504517,284.994873046875,284.95001220703125,299.9088134765625,295.9647827148437,297.9192810058594,297.19732666015625,284.994384765625,1.0,0.7451288104057312,0.3544591069221496,0.3544591069221496,1.0,1.0,-3.649144172668457,0.9667497873306274,2.682394504547119,0.1371614784002304,0.9695539474487304,0.9695539474487304,0.0,334.2029724121094,325.0,71371.3828125,0.0,4855.31884765625,1.0,278.73699951171875,283.03173828125,298.95367431640625,302.6385192871094,293.1499938964844,293.1499938964844,278.45001220703125,34557.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135245442390442,1.0,0.0,0.0,3.97184991836548,3.971874237060547,8.41364510506537e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11944.51171875,0.0,1321.74609375,2371.396484375,0.0,2595.68798828125,0.798686146736145,1.0,0.0,3.0,1.0,0.0
18027840,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.736763596534729,0.3956690430641174,0.3638936579227447,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8562846183776855,0.6348578333854675,0.6074821352958679,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8498989343643188,0.620941162109375,0.4384501576423645,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7876965999603271,0.4878623783588409,0.469677060842514,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6333160996437073,0.2481612414121627,1.1588608026504517,284.994873046875,284.95001220703125,299.9088134765625,295.9647827148437,297.9192810058594,297.19732666015625,284.994384765625,1.0,0.7451288104057312,0.3544591069221496,0.3544591069221496,1.0,1.0,-3.649144172668457,0.9667497873306274,2.682394504547119,0.1371614784002304,0.9695539474487304,0.9695539474487304,0.0,334.2029724121094,325.0,71371.3828125,0.0,4855.31884765625,1.0,278.73699951171875,283.03173828125,298.95367431640625,302.6385192871094,293.1499938964844,293.1499938964844,278.45001220703125,34557.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135245442390442,1.0,0.0,0.0,3.97184991836548,3.971874237060547,8.41364510506537e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11944.51171875,0.0,1321.74609375,2371.396484375,0.0,2595.68798828125,0.798686146736145,1.0,0.0,3.0,1.0,0.0
18027900,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7372031211853027,0.3950924873352051,0.3635473251342773,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8568335771560669,0.6340603232383728,0.6069262027740479,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8511773943901062,0.6218396425247192,0.4392335116863251,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7883472442626953,0.487485408782959,0.4694577753543854,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.633811354637146,0.2480162382125854,1.1584112644195557,284.8743591308594,284.95001220703125,299.84814453125,295.9435119628906,297.9010009765625,297.1954650878906,284.87127685546875,1.0,0.7440935373306274,0.3541803359985351,0.3541803359985351,1.0,1.0,-3.648208141326904,0.9655313491821288,2.6826767921447754,0.1368329524993896,0.8848391175270081,0.8848391175270081,0.0,332.7793273925781,325.0,72248.109375,0.0,4843.76318359375,1.0,278.510009765625,282.8953552246094,298.9776611328125,302.8083801269531,293.1499938964844,293.1499938964844,278.45001220703125,36906.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193551898002625,1.0,0.0,0.0,3.9449400901794434,3.94496488571167,8.300024774143822e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11628.0546875,0.0,1317.829833984375,2371.396484375,0.0,2649.596435546875,0.7949506640434265,1.0,0.0,3.0,1.0,0.0
18027960,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7378472089767456,0.394347608089447,0.3628112077713012,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8577283620834351,0.6330474615097046,0.6059234142303467,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8527844548225403,0.6225511431694031,0.4396679699420929,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7893226742744446,0.4869309663772583,0.4688784778118133,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6345245838165283,0.247759148478508,1.1569453477859497,284.88214111328125,284.95001220703125,299.7894592285156,295.922607421875,297.8820495605469,297.19189453125,284.8835144042969,1.0,0.7423601746559143,0.353937417268753,0.353937417268753,1.0,1.0,-3.644183874130249,0.9634570479393004,2.680726766586304,0.1364322006702423,0.8647812604904175,0.8647812604904175,0.0,330.26123046875,313.0,71877.3203125,0.0,4816.6005859375,1.0,278.4621887207031,282.90484619140625,298.947509765625,302.730712890625,293.1499938964844,293.1499938964844,278.75,38226.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216193914413452,1.0,0.0,0.0,3.865078449249268,3.865102767944336,7.967373676365241e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10856.1982421875,0.0,1261.5810546875,2371.396484375,0.0,2670.57861328125,0.7835058569908142,1.0,0.0,3.0,1.0,0.0
18028020,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7412805557250977,0.3940538763999939,0.3619505763053894,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8619706630706787,0.6322585344314575,0.6045390367507935,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8585185408592224,0.6253466010093689,0.4411071836948395,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7936050295829773,0.4868074953556061,0.4681746065616607,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6376374363899231,0.2478175610303878,1.1548776626586914,284.99078369140625,284.95001220703125,299.6785583496094,295.88214111328125,297.8538818359375,297.1953430175781,284.9904479980469,1.0,0.7378682494163513,0.3534515500068664,0.3534515500068664,1.0,1.0,-3.639873504638672,0.9604889154434204,2.679384708404541,0.1359373331069946,0.9473847150802612,0.9473847150802612,0.0,321.8658752441406,301.0,70824.125,0.0,4752.16357421875,1.0,278.73663330078125,283.03765869140625,298.862548828125,302.5173034667969,293.1499938964844,293.1499938964844,278.45001220703125,34845.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144499063491821,1.0,0.0,0.0,3.935274839401245,3.9352989196777344,8.259403330157511e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11843.4140625,0.0,1292.9971923828125,2371.396484375,0.0,2604.231201171875,0.7925927042961121,1.0,0.0,3.0,1.0,0.0
18028080,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7412805557250977,0.3940538763999939,0.3619505763053894,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8619706630706787,0.6322585344314575,0.6045390367507935,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8585185408592224,0.6253466010093689,0.4411071836948395,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7936050295829773,0.4868074953556061,0.4681746065616607,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6376374363899231,0.2478175610303878,1.1548776626586914,284.99078369140625,284.95001220703125,299.6785583496094,295.88214111328125,297.8538818359375,297.1953430175781,284.9904479980469,1.0,0.7378682494163513,0.3534515500068664,0.3534515500068664,1.0,1.0,-3.639873504638672,0.9604889154434204,2.679384708404541,0.1359373331069946,0.9473847150802612,0.9473847150802612,0.0,321.8658752441406,301.0,70824.125,0.0,4752.16357421875,1.0,278.73663330078125,283.03765869140625,298.862548828125,302.5173034667969,293.1499938964844,293.1499938964844,278.45001220703125,34845.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144499063491821,1.0,0.0,0.0,3.935274839401245,3.9352989196777344,8.259403330157511e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11843.4140625,0.0,1292.9971923828125,2371.396484375,0.0,2604.231201171875,0.7925927042961121,1.0,0.0,3.0,1.0,0.0
18028140,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7454693913459778,0.3929616212844848,0.3608476817607879,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.867218017578125,0.6306214332580566,0.6029022932052612,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8652583956718445,0.6271628141403198,0.4422913789749145,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.798823356628418,0.4860512018203735,0.467300683259964,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6415336728096008,0.2476103603839874,1.1526870727539062,284.8906555175781,284.95001220703125,299.5771789550781,295.8438720703125,297.8232421875,297.1919860839844,284.89178466796875,1.0,0.7325047850608826,0.3529656827449798,0.3529656827449798,1.0,1.0,-3.6343278884887695,0.9571461081504822,2.6771817207336426,0.1351892650127411,0.8526309132575989,0.8526309132575989,0.0,312.0063781738281,289.0,71253.3046875,0.0,4675.29296875,1.0,278.4625244140625,282.92236328125,298.8641357421875,302.61248779296875,293.1499938964844,293.1499938964844,278.75,38336.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216919898986816,1.0,0.0,0.0,3.8171582221984863,3.817182064056397,7.771035370751633e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10772.421875,0.0,1223.4674072265625,2371.396484375,0.0,2671.25146484375,0.775387704372406,1.0,0.0,3.0,1.0,0.0
18028200,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7454693913459778,0.3929616212844848,0.3608476817607879,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.867218017578125,0.6306214332580566,0.6029022932052612,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8652583956718445,0.6271628141403198,0.4422913789749145,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.798823356628418,0.4860512018203735,0.467300683259964,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6415336728096008,0.2476103603839874,1.1526870727539062,284.8906555175781,284.95001220703125,299.5771789550781,295.8438720703125,297.8232421875,297.1919860839844,284.89178466796875,1.0,0.7325047850608826,0.3529656827449798,0.3529656827449798,1.0,1.0,-3.6343278884887695,0.9571461081504822,2.6771817207336426,0.1351892650127411,0.8526309132575989,0.8526309132575989,0.0,312.0063781738281,289.0,71253.3046875,0.0,4675.29296875,1.0,278.4625244140625,282.92236328125,298.8641357421875,302.61248779296875,293.1499938964844,293.1499938964844,278.75,38336.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216919898986816,1.0,0.0,0.0,3.8171582221984863,3.817182064056397,7.771035370751633e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10772.421875,0.0,1223.4674072265625,2371.396484375,0.0,2671.25146484375,0.775387704372406,1.0,0.0,3.0,1.0,0.0
18028260,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7509283423423767,0.3927879929542541,0.3600262105464935,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8739067912101746,0.6299058794975281,0.601514458656311,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8735588192939758,0.6300678849220276,0.4437527358531952,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8053301572799683,0.4860220849514007,0.4666062295436859,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6464603543281555,0.2478166222572326,1.1508488655090332,284.9932861328125,284.95001220703125,299.48638916015625,295.8082275390625,297.8016357421875,297.196533203125,284.9929504394531,1.0,0.7266977429389954,0.3525863885879516,0.3525863885879516,1.0,1.0,-3.630372047424317,0.9546775817871094,2.675694465637207,0.1338733434677124,0.9345537424087524,0.9345537424087524,0.0,300.7368469238281,277.0,70287.3984375,0.0,4594.349609375,1.0,278.7362060546875,283.0485534667969,298.7867126464844,302.41094970703125,293.1499938964844,293.1499938964844,278.45001220703125,34741.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141668438911438,1.0,0.0,0.0,3.8952291011810303,3.895252943038941,8.092161465356185e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11748.8203125,0.0,1258.730712890625,2371.396484375,0.0,2601.6171875,0.785491943359375,1.0,0.0,3.0,1.0,0.0
18028320,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7509283423423767,0.3927879929542541,0.3600262105464935,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8739067912101746,0.6299058794975281,0.601514458656311,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8735588192939758,0.6300678849220276,0.4437527358531952,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8053301572799683,0.4860220849514007,0.4666062295436859,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6464603543281555,0.2478166222572326,1.1508488655090332,284.9932861328125,284.95001220703125,299.48638916015625,295.8082275390625,297.8016357421875,297.196533203125,284.9929504394531,1.0,0.7266977429389954,0.3525863885879516,0.3525863885879516,1.0,1.0,-3.630372047424317,0.9546775817871094,2.675694465637207,0.1338733434677124,0.9345537424087524,0.9345537424087524,0.0,300.7368469238281,277.0,70287.3984375,0.0,4594.349609375,1.0,278.7362060546875,283.0485534667969,298.7867126464844,302.41094970703125,293.1499938964844,293.1499938964844,278.45001220703125,34741.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141668438911438,1.0,0.0,0.0,3.8952291011810303,3.895252943038941,8.092161465356185e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11748.8203125,0.0,1258.730712890625,2371.396484375,0.0,2601.6171875,0.785491943359375,1.0,0.0,3.0,1.0,0.0
18028380,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7546863555908203,0.3921647071838379,0.3594636917114258,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8785117268562317,0.6289201974868774,0.6006045341491699,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8792033195495605,0.6312936544418335,0.4446329176425934,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8096921443939209,0.4856084585189819,0.4661656320095062,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6499227285385132,0.2477797269821167,1.1499096155166626,284.8809509277344,284.95001220703125,299.4342956542969,295.7870178222656,297.7862548828125,297.1951599121094,284.8825378417969,1.0,0.7229052186012268,0.3523436486721039,0.3523436486721039,1.0,1.0,-3.628007650375366,0.9531677961349488,2.674839735031128,0.1328250020742416,0.8491290211677551,0.8491290211677551,0.0,293.423828125,277.0,70927.9453125,0.0,4542.45849609375,1.0,278.4905090332031,282.9229736328125,298.8160095214844,302.5675048828125,293.1499938964844,293.1499938964844,278.45001220703125,38182.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204562664031982,1.0,0.0,0.0,3.823921442031861,3.8239452838897705,7.798596470820485e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11362.46484375,0.0,1227.7095947265625,2371.396484375,0.0,2659.796875,0.7755789756774902,1.0,0.0,3.0,1.0,0.0
18028440,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7565897107124329,0.3917744159698486,0.3589369058609009,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8808901309967041,0.6283009052276611,0.5998471975326538,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8821703195571899,0.6319500207901001,0.4449370801448822,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8118852376937866,0.4853170812129974,0.4657242000102997,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6517242789268494,0.2477130889892578,1.1488888263702393,284.8970947265625,284.95001220703125,299.4072265625,295.77569580078125,297.77783203125,297.19390869140625,284.8977355957031,1.0,0.7206531763076782,0.3522070944309234,0.3522070944309234,1.0,1.0,-3.6250696182250977,0.9518263936042786,2.6732430458068848,0.1319602727890014,0.8454123139381409,0.8454123139381409,0.0,289.4818115234375,265.0,70746.0859375,0.0,4509.93701171875,1.0,278.4637145996094,282.9359741210937,298.7946472167969,302.5138244628906,293.1499938964844,293.1499938964844,278.75,38139.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212530612945557,1.0,0.0,0.0,3.78024959564209,3.780273199081421,7.621483746333979e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10706.9755859375,0.0,1192.511962890625,2371.396484375,0.0,2667.182373046875,0.7688795328140259,1.0,0.0,3.0,1.0,0.0
