time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028500,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7596747279167175,0.3916305899620056,0.3583828508853912,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8846588134765625,0.6278511881828308,0.5989716053009033,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8867980241775513,0.6333398222923279,0.4455334544181824,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8152716755867004,0.485234260559082,0.4652408361434936,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6545621156692505,0.2477946281433105,1.1477229595184326,284.99853515625,284.95001220703125,299.372314453125,295.7607421875,297.7694396972656,297.1955871582031,284.9997253417969,1.0,0.7175200581550598,0.3520174622535705,0.3520174622535705,1.0,1.0,-3.6220757961273193,0.9503071308135986,2.6717686653137207,0.1307172179222107,0.9126291871070862,0.9126291871070862,0.0,283.6951599121094,265.0,69851.6328125,0.0,4465.9111328125,1.0,278.6849365234375,283.0543518066406,298.73211669921875,302.30291748046875,293.1499938964844,293.1499938964844,278.75,35164.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158444762229919,1.0,0.0,0.0,3.815009355545044,3.815032482147217,7.762288305457332e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10971.3486328125,0.0,1196.9312744140625,2371.396484375,0.0,2617.114990234375,0.772907555103302,1.0,0.0,3.0,1.0,0.0
18028560,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7634340524673462,0.3916296064853668,0.3581339418888092,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8891382217407227,0.6275712847709656,0.598438560962677,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.892167329788208,0.6348798871040344,0.4464089274406433,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8191999197006226,0.4852992296218872,0.4650299251079559,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6579559445381165,0.2479868680238723,1.1472883224487305,284.9940185546875,284.95001220703125,299.3407287597656,295.7467346191406,297.7630310058594,297.1987609863281,284.9932861328125,1.0,0.7144830226898193,0.3518338203430176,0.3518338203430176,1.0,1.0,-3.621408224105835,0.9495261311531068,2.671881914138794,0.1297152638435363,0.9254750609397888,0.9254750609397888,0.0,277.5316162109375,253.0,69848.9453125,0.0,4425.96533203125,1.0,278.7367553710937,283.0557556152344,298.72393798828125,302.3230285644531,293.1499938964844,293.1499938964844,278.45001220703125,34578.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136391639709473,1.0,0.0,0.0,3.865449905395508,3.865473508834839,7.968905038069352e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11675.1826171875,0.0,1232.9776611328125,2371.396484375,0.0,2596.745849609375,0.7799529433250427,1.0,0.0,3.0,1.0,0.0
18028620,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7704448699951172,0.3906522691249847,0.357062965631485,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8975844383239746,0.6259637475013733,0.5967522859573364,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9023493528366088,0.6367896199226379,0.4476025700569153,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8265045881271362,0.484608918428421,0.4641467034816742,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6645051836967468,0.2479392290115356,1.1455227136611938,284.9004821777344,284.95001220703125,299.2879638671875,295.7218017578125,297.7465515136719,297.19647216796875,284.9010314941406,1.0,0.7082229852676392,0.351466566324234,0.351466566324234,1.0,1.0,-3.616348028182984,0.9468005299568176,2.6695475578308105,0.1276808232069015,0.8397202491760254,0.8397202491760254,0.0,265.9418640136719,241.0,70322.9765625,0.0,4340.58642578125,1.0,278.4640808105469,282.9452209472656,298.740234375,302.4350891113281,293.1499938964844,293.1499938964844,278.75,38059.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206627368927002,1.0,0.0,0.0,3.750410079956055,3.750433444976807,7.501637355744606e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10651.146484375,0.0,1168.4874267578125,2371.396484375,0.0,2661.71044921875,0.7636524438858032,1.0,0.0,3.0,1.0,0.0
18028680,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7704448699951172,0.3906522691249847,0.357062965631485,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8975844383239746,0.6259637475013733,0.5967522859573364,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9023493528366088,0.6367896199226379,0.4476025700569153,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8265045881271362,0.484608918428421,0.4641467034816742,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6645051836967468,0.2479392290115356,1.1455227136611938,284.9004821777344,284.95001220703125,299.2879638671875,295.7218017578125,297.7465515136719,297.19647216796875,284.9010314941406,1.0,0.7082229852676392,0.351466566324234,0.351466566324234,1.0,1.0,-3.616348028182984,0.9468005299568176,2.6695475578308105,0.1276808232069015,0.8397202491760254,0.8397202491760254,0.0,265.9418640136719,241.0,70322.9765625,0.0,4340.58642578125,1.0,278.4640808105469,282.9452209472656,298.740234375,302.4350891113281,293.1499938964844,293.1499938964844,278.75,38059.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206627368927002,1.0,0.0,0.0,3.750410079956055,3.750433444976807,7.501637355744606e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10651.146484375,0.0,1168.4874267578125,2371.396484375,0.0,2661.71044921875,0.7636524438858032,1.0,0.0,3.0,1.0,0.0
18028740,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7788185477256775,0.390521764755249,0.3562803268432617,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9075648784637452,0.6252155900001526,0.5953333377838135,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9147185683250428,0.6397344470024109,0.4490903615951538,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8349401354789734,0.4845927059650421,0.4634579122066498,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6721872687339783,0.2482546865940094,1.1441081762313845,284.994384765625,284.95001220703125,299.25,295.7013244628906,297.73944091796875,297.2014465332031,284.9940490722656,1.0,0.7019138932228088,0.351099282503128,0.351099282503128,1.0,1.0,-3.6129496097564697,0.9445871114730836,2.668362617492676,0.1258739978075027,0.918754816055298,0.918754816055298,0.0,253.8250427246093,229.0,69487.3671875,0.0,4256.6572265625,1.0,278.735595703125,283.0614318847656,298.67852783203125,302.2562561035156,293.1499938964844,293.1499938964844,278.45001220703125,34543.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129292726516724,1.0,0.0,0.0,3.8390309810638414,3.8390543460845934,7.860348318899923e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11611.31640625,0.0,1211.304443359375,2371.396484375,0.0,2590.1943359375,0.7754684090614319,1.0,0.0,3.0,1.0,0.0
18028800,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7788185477256775,0.390521764755249,0.3562803268432617,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9075648784637452,0.6252155900001526,0.5953333377838135,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9147185683250428,0.6397344470024109,0.4490903615951538,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8349401354789734,0.4845927059650421,0.4634579122066498,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6721872687339783,0.2482546865940094,1.1441081762313845,284.994384765625,284.95001220703125,299.25,295.7013244628906,297.73944091796875,297.2014465332031,284.9940490722656,1.0,0.7019138932228088,0.351099282503128,0.351099282503128,1.0,1.0,-3.6129496097564697,0.9445871114730836,2.668362617492676,0.1258739978075027,0.918754816055298,0.918754816055298,0.0,253.8250427246093,229.0,69487.3671875,0.0,4256.6572265625,1.0,278.735595703125,283.0614318847656,298.67852783203125,302.2562561035156,293.1499938964844,293.1499938964844,278.45001220703125,34543.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129292726516724,1.0,0.0,0.0,3.8390309810638414,3.8390543460845934,7.860348318899923e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11611.31640625,0.0,1211.304443359375,2371.396484375,0.0,2590.1943359375,0.7754684090614319,1.0,0.0,3.0,1.0,0.0
18028860,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7873921990394592,0.3895722925662994,0.3552165627479553,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.918596088886261,0.6236072182655334,0.5936262011528015,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9281489849090576,0.6416679620742798,0.450285941362381,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8436854481697083,0.483914315700531,0.4625700414180755,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6802257895469666,0.2482457160949707,1.1424753665924072,284.9029846191406,284.95001220703125,299.22467041015625,295.68609619140625,297.7304382324219,297.1993713378906,284.9034423828125,1.0,0.6955451369285583,0.3507407009601593,0.3507407009601593,1.0,1.0,-3.608030319213867,0.9419138431549072,2.66611647605896,0.1243516132235527,0.8355129957199097,0.8355129957199097,0.0,242.1649932861328,217.0,69988.0,0.0,4171.64697265625,1.0,278.4642944335937,282.9517822265625,298.7034912109375,302.3780212402344,293.1499938964844,293.1499938964844,278.75,37985.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197197318077087,1.0,0.0,0.0,3.7274770736694336,3.7275002002716064,7.410175726363377e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10608.3310546875,0.0,1150.1627197265625,2371.396484375,0.0,2652.972900390625,0.7596317529678345,1.0,0.0,3.0,1.0,0.0
18028920,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7873921990394592,0.3895722925662994,0.3552165627479553,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.918596088886261,0.6236072182655334,0.5936262011528015,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9281489849090576,0.6416679620742798,0.450285941362381,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8436854481697083,0.483914315700531,0.4625700414180755,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6802257895469666,0.2482457160949707,1.1424753665924072,284.9029846191406,284.95001220703125,299.22467041015625,295.68609619140625,297.7304382324219,297.1993713378906,284.9034423828125,1.0,0.6955451369285583,0.3507407009601593,0.3507407009601593,1.0,1.0,-3.608030319213867,0.9419138431549072,2.66611647605896,0.1243516132235527,0.8355129957199097,0.8355129957199097,0.0,242.1649932861328,217.0,69988.0,0.0,4171.64697265625,1.0,278.4642944335937,282.9517822265625,298.7034912109375,302.3780212402344,293.1499938964844,293.1499938964844,278.75,37985.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197197318077087,1.0,0.0,0.0,3.7274770736694336,3.7275002002716064,7.410175726363377e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10608.3310546875,0.0,1150.1627197265625,2371.396484375,0.0,2652.972900390625,0.7596317529678345,1.0,0.0,3.0,1.0,0.0
18028980,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.797579288482666,0.3894559144973755,0.3544504940509796,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9319798946380616,0.6228471398353577,0.5922002196311951,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9436458349227904,0.6446293592453003,0.4517874717712402,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8540878891944885,0.4839017987251282,0.461887389421463,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6896162629127502,0.2485914379358291,1.1412019729614258,284.9947204589844,284.95001220703125,299.208740234375,295.67626953125,297.7291259765625,297.20428466796875,284.9944152832031,1.0,0.6891487836837769,0.3503820896148681,0.3503820896148681,1.0,1.0,-3.604837894439697,0.939784288406372,2.665053606033325,0.1228187456727027,0.913850486278534,0.913850486278534,0.0,230.00787353515625,205.0,69210.0390625,0.0,4088.357666015625,1.0,278.7353820800781,283.0652160644531,298.6522521972656,302.2123413085937,293.1499938964844,293.1499938964844,278.45001220703125,34472.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117353320121765,1.0,0.0,0.0,3.820182085037232,3.820205211639404,7.783352202750393e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11566.8388671875,0.0,1195.6455078125,2371.396484375,0.0,2579.182861328125,0.7721071243286133,1.0,0.0,3.0,1.0,0.0
18029040,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.797579288482666,0.3894559144973755,0.3544504940509796,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9319798946380616,0.6228471398353577,0.5922002196311951,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9436458349227904,0.6446293592453003,0.4517874717712402,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8540878891944885,0.4839017987251282,0.461887389421463,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6896162629127502,0.2485914379358291,1.1412019729614258,284.9947204589844,284.95001220703125,299.208740234375,295.67626953125,297.7291259765625,297.20428466796875,284.9944152832031,1.0,0.6891487836837769,0.3503820896148681,0.3503820896148681,1.0,1.0,-3.604837894439697,0.939784288406372,2.665053606033325,0.1228187456727027,0.913850486278534,0.913850486278534,0.0,230.00787353515625,205.0,69210.0390625,0.0,4088.357666015625,1.0,278.7353820800781,283.0652160644531,298.6522521972656,302.2123413085937,293.1499938964844,293.1499938964844,278.45001220703125,34472.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117353320121765,1.0,0.0,0.0,3.820182085037232,3.820205211639404,7.783352202750393e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11566.8388671875,0.0,1195.6455078125,2371.396484375,0.0,2579.182861328125,0.7721071243286133,1.0,0.0,3.0,1.0,0.0
18029100,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8030351996421814,0.3890551626682281,0.3540807962417602,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9391312599182128,0.6221213936805725,0.5915197730064392,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9516127705574036,0.6456694602966309,0.4525350332260132,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8597739338874817,0.4836351871490478,0.4615851044654846,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6946892738342285,0.2486498057842254,1.1408004760742188,284.8866271972656,284.95001220703125,299.2040710449219,295.6732788085937,297.72723388671875,297.20391845703125,284.8853759765625,1.0,0.6859923601150513,0.3502027988433838,0.3502027988433838,1.0,1.0,-3.603633165359497,0.9388351440429688,2.6647980213165283,0.1222142577171325,0.8387947678565979,0.8387947678565979,0.0,223.9902191162109,205.0,69979.7890625,0.0,4048.1552734375,1.0,278.513916015625,282.9421691894531,298.697998046875,302.3990783691406,293.1499938964844,293.1499938964844,278.45001220703125,37331.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168086409568787,1.0,0.0,0.0,3.7812767028808594,3.7813000679016113,7.625625357832178e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11271.125,0.0,1187.0623779296875,2371.396484375,0.0,2626.029296875,0.766692578792572,1.0,0.0,3.0,1.0,0.0
18029160,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8080300688743591,0.3885344564914703,0.3534105718135834,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9457132816314696,0.6212422847747803,0.5904942750930786,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9588650465011596,0.6465829610824585,0.4529985785484314,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.865167498588562,0.4832366406917572,0.4610104262828827,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6994365453720093,0.2486139833927154,1.1397048234939575,284.9053039550781,284.95001220703125,299.2015075683594,295.6714782714844,297.72491455078125,297.2022399902344,284.90631103515625,1.0,0.6827019453048706,0.3500406146049499,0.3500406146049499,1.0,1.0,-3.6001439094543457,0.9372329115867616,2.6629109382629395,0.1214371919631958,0.8328622579574585,0.8328622579574585,0.0,218.32135009765625,208.0,69720.671875,0.0,4004.185302734375,1.0,278.4638977050781,282.95758056640625,298.6887512207031,302.3468933105469,293.1499938964844,293.1499938964844,278.75,38029.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184005618095398,1.0,0.0,0.0,3.707686901092529,3.707709789276123,7.331699407586711e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10575.064453125,0.0,1135.3367919921875,2371.396484375,0.0,2640.7578125,0.7563751935958862,1.0,0.0,3.0,1.0,0.0
18029220,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8128947615623474,0.3884142339229584,0.3529037833213806,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9519486427307128,0.6204670667648315,0.5893256664276123,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.966612994670868,0.6495493054389954,0.4547024667263031,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8706319332122803,0.4832194149494171,0.4605962336063385,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7043512463569641,0.2489719539880752,1.1397942304611206,284.9965209960937,284.95001220703125,299.2023010253906,295.6713256835937,297.7279663085937,297.2069091796875,284.99627685546875,1.0,0.6804036498069763,0.3497162163257599,0.3497162163257599,1.0,1.0,-3.5997745990753174,0.9360860586166382,2.6636884212493896,0.120269700884819,0.9119507670402528,0.9119507670402528,0.0,213.11363220214844,211.0,69051.9765625,0.0,3971.22900390625,1.0,278.73516845703125,283.0686950683594,298.64697265625,302.1951904296875,293.1499938964844,293.1499938964844,278.45001220703125,34374.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103040456771851,1.0,0.0,0.0,3.808147668838501,3.808170795440674,7.734391260783013e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11543.50390625,0.0,1185.3087158203125,2371.396484375,0.0,2565.99365234375,0.7699213027954102,1.0,0.0,3.0,1.0,0.0
18029280,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8128947615623474,0.3884142339229584,0.3529037833213806,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9519486427307128,0.6204670667648315,0.5893256664276123,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.966612994670868,0.6495493054389954,0.4547024667263031,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8706319332122803,0.4832194149494171,0.4605962336063385,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7043512463569641,0.2489719539880752,1.1397942304611206,284.9965209960937,284.95001220703125,299.2023010253906,295.6713256835937,297.7279663085937,297.2069091796875,284.99627685546875,1.0,0.6804036498069763,0.3497162163257599,0.3497162163257599,1.0,1.0,-3.5997745990753174,0.9360860586166382,2.6636884212493896,0.120269700884819,0.9119507670402528,0.9119507670402528,0.0,213.11363220214844,211.0,69051.9765625,0.0,3971.22900390625,1.0,278.73516845703125,283.0686950683594,298.64697265625,302.1951904296875,293.1499938964844,293.1499938964844,278.45001220703125,34374.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103040456771851,1.0,0.0,0.0,3.808147668838501,3.808170795440674,7.734391260783013e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11543.50390625,0.0,1185.3087158203125,2371.396484375,0.0,2565.99365234375,0.7699213027954102,1.0,0.0,3.0,1.0,0.0
18029340,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8132094740867615,0.3874275088310241,0.3522117435932159,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9522601366043092,0.6188094019889832,0.5879919528961182,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9686745405197144,0.6514527201652527,0.4561920464038849,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8712408542633057,0.4825041592121124,0.4600977897644043,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7052118182182312,0.248947873711586,1.1401394605636597,284.9077453613281,284.95001220703125,299.2104797363281,295.6754150390625,297.72735595703125,297.2040710449219,284.9081420898437,1.0,0.6799432635307312,0.3493918478488922,0.3493918478488922,1.0,1.0,-3.5989530086517334,0.9347877502441406,2.6641652584075928,0.1193277835845947,0.8331605792045593,0.8331605792045593,0.0,212.27291870117188,214.0,69682.046875,0.0,3963.93408203125,1.0,278.4645690917969,282.9595642089844,298.692626953125,302.3445129394531,293.1499938964844,293.1499938964844,278.75,37776.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170592784881592,1.0,0.0,0.0,3.7052526473999023,3.705275535583496,7.322075816773577e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10574.4326171875,0.0,1131.5615234375,2371.396484375,0.0,2628.347412109375,0.7555930018424988,1.0,0.0,3.0,1.0,0.0
18029400,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8132094740867615,0.3874275088310241,0.3522117435932159,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9522601366043092,0.6188094019889832,0.5879919528961182,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9686745405197144,0.6514527201652527,0.4561920464038849,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8712408542633057,0.4825041592121124,0.4600977897644043,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7052118182182312,0.248947873711586,1.1401394605636597,284.9077453613281,284.95001220703125,299.2104797363281,295.6754150390625,297.72735595703125,297.2040710449219,284.9081420898437,1.0,0.6799432635307312,0.3493918478488922,0.3493918478488922,1.0,1.0,-3.5989530086517334,0.9347877502441406,2.6641652584075928,0.1193277835845947,0.8331605792045593,0.8331605792045593,0.0,212.27291870117188,214.0,69682.046875,0.0,3963.93408203125,1.0,278.4645690917969,282.9595642089844,298.692626953125,302.3445129394531,293.1499938964844,293.1499938964844,278.75,37776.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170592784881592,1.0,0.0,0.0,3.7052526473999023,3.705275535583496,7.322075816773577e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10574.4326171875,0.0,1131.5615234375,2371.396484375,0.0,2628.347412109375,0.7555930018424988,1.0,0.0,3.0,1.0,0.0
18029460,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8123282194137573,0.3871966302394867,0.3518327176570892,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9508643746376038,0.6179397702217102,0.5869749784469604,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9692164063453674,0.6543322801589966,0.4580128192901611,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8704077005386353,0.4823959171772003,0.4598364233970642,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7048189640045166,0.24921216070652,1.1409335136413574,284.99853515625,284.95001220703125,299.225341796875,295.68328857421875,297.7332763671875,297.2076110839844,284.9982604980469,1.0,0.6804807782173157,0.3490579724311828,0.3490579724311828,1.0,1.0,-3.6000964641571045,0.9340730905532836,2.6660234928131104,0.1183652058243751,0.9134916067123412,0.9134916067123412,0.0,212.91172790527344,217.0,69055.765625,0.0,3970.8408203125,1.0,278.73516845703125,283.07000732421875,298.6596374511719,302.2055358886719,293.1499938964844,293.1499938964844,278.45001220703125,34281.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091549277305603,1.0,0.0,0.0,3.807353258132935,3.807376146316528,7.731164259894285e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11547.291015625,0.0,1183.954345703125,2371.396484375,0.0,2555.413330078125,0.7696824669837952,1.0,0.0,3.0,1.0,0.0
18029520,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8123282194137573,0.3871966302394867,0.3518327176570892,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9508643746376038,0.6179397702217102,0.5869749784469604,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9692164063453674,0.6543322801589966,0.4580128192901611,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8704077005386353,0.4823959171772003,0.4598364233970642,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7048189640045166,0.24921216070652,1.1409335136413574,284.99853515625,284.95001220703125,299.225341796875,295.68328857421875,297.7332763671875,297.2076110839844,284.9982604980469,1.0,0.6804807782173157,0.3490579724311828,0.3490579724311828,1.0,1.0,-3.6000964641571045,0.9340730905532836,2.6660234928131104,0.1183652058243751,0.9134916067123412,0.9134916067123412,0.0,212.91172790527344,217.0,69055.765625,0.0,3970.8408203125,1.0,278.73516845703125,283.07000732421875,298.6596374511719,302.2055358886719,293.1499938964844,293.1499938964844,278.45001220703125,34281.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091549277305603,1.0,0.0,0.0,3.807353258132935,3.807376146316528,7.731164259894285e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11547.291015625,0.0,1183.954345703125,2371.396484375,0.0,2555.413330078125,0.7696824669837952,1.0,0.0,3.0,1.0,0.0
18029580,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8106538653373718,0.3864258229732513,0.3514489233493805,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.948535144329071,0.6167007088661194,0.5861514806747437,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9683685302734376,0.6556360125541687,0.4591940641403198,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8687249422073364,0.4818380773067474,0.4595940113067627,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7036494612693787,0.2491523623466491,1.141540765762329,284.8973999023437,284.95001220703125,299.23980712890625,295.69110107421875,297.73455810546875,297.2048645019531,284.8995056152344,1.0,0.6812289357185364,0.3488175868988037,0.3488175868988037,1.0,1.0,-3.600512981414795,0.9334237575531006,2.6670892238616943,0.117819644510746,0.8358647227287292,0.8358647227287292,0.0,214.29861450195312,217.0,69757.1015625,0.0,3980.4462890625,1.0,278.48321533203125,282.9525146484375,298.7177734375,302.3888854980469,293.1499938964844,293.1499938964844,278.45001220703125,38009.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156401515007019,1.0,0.0,0.0,3.729573249816896,3.7295963764190674,7.418512382173503e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11178.681640625,0.0,1151.966064453125,2371.396484375,0.0,2615.226806640625,0.7595940828323364,1.0,0.0,3.0,1.0,0.0
18029640,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.80960613489151,0.3861199617385864,0.3511675596237182,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.94714617729187,0.6162020564079285,0.5856789350509644,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9676008224487304,0.6561497449874878,0.4595296680927276,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8676769137382507,0.4815978705883026,0.459375649690628,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.702847957611084,0.2490995973348617,1.1414308547973633,284.9081420898437,284.95001220703125,299.2462463378906,295.694580078125,297.7350158691406,297.2034912109375,284.9085388183594,1.0,0.6815030574798584,0.3487240970134735,0.3487240970134735,1.0,1.0,-3.59961462020874,0.9328463077545166,2.666768312454224,0.1174786612391471,0.8343914747238159,0.8343914747238159,0.0,215.0749664306641,220.0,69723.2734375,0.0,3982.892333984375,1.0,278.4645690917969,282.9589233398437,298.7123107910156,302.36444091796875,293.1499938964844,293.1499938964844,278.75,37717.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160160779953003,1.0,0.0,0.0,3.707998752593994,3.708021640777588,7.332932909775991e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10582.8681640625,0.0,1133.2044677734375,2371.396484375,0.0,2618.701416015625,0.7559956312179565,1.0,0.0,3.0,1.0,0.0
18029700,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8080689907073975,0.38591268658638,0.3508328199386596,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9450512528419496,0.6156668663024902,0.5850117206573486,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9666078686714172,0.6574974060058594,0.4603029489517212,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8661316633224487,0.4814479053020477,0.4591142535209656,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7016734480857849,0.2491519153118133,1.1414740085601809,285.0052490234375,284.95001220703125,299.2587280273437,295.7013854980469,297.7386474609375,297.20440673828125,285.0061950683594,1.0,0.682064950466156,0.34855717420578,0.34855717420578,1.0,1.0,-3.5990710258483887,0.932144582271576,2.666926622390747,0.1169029548764228,0.9016318321228028,0.9016318321228028,0.0,216.30294799804688,220.0,68997.0859375,0.0,3989.042236328125,1.0,278.683349609375,283.07061767578125,298.67120361328125,302.1842956542969,293.1499938964844,293.1499938964844,278.75,34724.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104410767555237,1.0,0.0,0.0,3.7537012100219727,3.7537238597869873,7.514809112763032e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10857.0927734375,0.0,1145.39501953125,2371.396484375,0.0,2567.255615234375,0.7618157267570496,1.0,0.0,3.0,1.0,0.0
18029760,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8070873022079468,0.3858248293399811,0.350777804851532,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9436020851135254,0.6152732372283936,0.5846596360206604,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.96621972322464,0.6589747071266174,0.4613462686538696,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8651272654533386,0.481425791978836,0.4591063559055328,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7009660601615906,0.2492953687906265,1.142176628112793,284.9989013671875,284.95001220703125,299.2724914550781,295.7088928222656,297.74365234375,297.2067565917969,284.99822998046875,1.0,0.6827871799468994,0.3483833968639374,0.3483833968639374,1.0,1.0,-3.600669860839844,0.9320799112319946,2.6685900688171387,0.1165278181433677,0.9150930047035216,0.9150930047035216,0.0,217.2994537353516,223.0,69116.2421875,0.0,3999.328857421875,1.0,278.7360534667969,283.0687866210937,298.6844177246094,302.2318115234375,293.1499938964844,293.1499938964844,278.45001220703125,34200.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080592155456543,1.0,0.0,0.0,3.8129899501800537,3.813012838363648,7.754072157695191e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11564.482421875,0.0,1187.7938232421875,2371.396484375,0.0,2545.33203125,0.77040034532547,1.0,0.0,3.0,1.0,0.0
18029820,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8035120964050293,0.3847033381462097,0.3501065075397491,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9388176798820496,0.6134952306747437,0.5833587050437927,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.96366548538208,0.6607425212860107,0.4628589153289795,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8616515398025513,0.4805800318717956,0.4586355686187744,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6983020901679993,0.2491324692964553,1.1425973176956177,284.9079895019531,284.95001220703125,299.3034362792969,295.7257385253906,297.7474060058594,297.201904296875,284.908447265625,1.0,0.68417888879776,0.3480358123779297,0.3480358123779297,1.0,1.0,-3.6000657081604004,0.9307694435119628,2.669296264648437,0.1156271547079086,0.8357670307159424,0.8357670307159424,0.0,220.27496337890625,226.0,69796.46875,0.0,4016.05517578125,1.0,278.4645690917969,282.9573669433594,298.7432861328125,302.39794921875,293.1499938964844,293.1499938964844,278.75,37700.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149265646934509,1.0,0.0,0.0,3.713111162185669,3.713134050369263,7.353167461587873e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10596.8603515625,0.0,1136.973876953125,2371.396484375,0.0,2608.6337890625,0.7568555474281311,1.0,0.0,3.0,1.0,0.0
18029880,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8035120964050293,0.3847033381462097,0.3501065075397491,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9388176798820496,0.6134952306747437,0.5833587050437927,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.96366548538208,0.6607425212860107,0.4628589153289795,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8616515398025513,0.4805800318717956,0.4586355686187744,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6983020901679993,0.2491324692964553,1.1425973176956177,284.9079895019531,284.95001220703125,299.3034362792969,295.7257385253906,297.7474060058594,297.201904296875,284.908447265625,1.0,0.68417888879776,0.3480358123779297,0.3480358123779297,1.0,1.0,-3.6000657081604004,0.9307694435119628,2.669296264648437,0.1156271547079086,0.8357670307159424,0.8357670307159424,0.0,220.27496337890625,226.0,69796.46875,0.0,4016.05517578125,1.0,278.4645690917969,282.9573669433594,298.7432861328125,302.39794921875,293.1499938964844,293.1499938964844,278.75,37700.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149265646934509,1.0,0.0,0.0,3.713111162185669,3.713134050369263,7.353167461587873e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10596.8603515625,0.0,1136.973876953125,2371.396484375,0.0,2608.6337890625,0.7568555474281311,1.0,0.0,3.0,1.0,0.0
18029940,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8006042838096619,0.3843764960765838,0.3497061729431152,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9347718358039856,0.6125366687774658,0.5823323130607605,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9618379473686218,0.6635401844978333,0.4646698832511902,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8587989211082458,0.4803727865219116,0.4583509266376495,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6961073279380798,0.2492934167385101,1.143257975578308,284.9997863769531,284.95001220703125,299.33837890625,295.7447509765625,297.7581787109375,297.2050476074219,284.99951171875,1.0,0.6856375336647034,0.3476882576942444,0.3476882576942444,1.0,1.0,-3.6009726524353027,0.9299314618110656,2.6710410118103027,0.1146727055311203,0.9173131585121156,0.9173131585121156,0.0,222.91395568847656,229.0,69192.4765625,0.0,4034.665283203125,1.0,278.7352600097656,283.0683288574219,298.72088623046875,302.27117919921875,293.1499938964844,293.1499938964844,278.45001220703125,34243.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069635033607483,1.0,0.0,0.0,3.816485643386841,3.8165085315704346,7.76829665483092e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11581.1259765625,0.0,1190.903076171875,2371.396484375,0.0,2535.259033203125,0.7712368369102478,1.0,0.0,3.0,1.0,0.0
18030000,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8006042838096619,0.3843764960765838,0.3497061729431152,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9347718358039856,0.6125366687774658,0.5823323130607605,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9618379473686218,0.6635401844978333,0.4646698832511902,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8587989211082458,0.4803727865219116,0.4583509266376495,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6961073279380798,0.2492934167385101,1.143257975578308,284.9997863769531,284.95001220703125,299.33837890625,295.7447509765625,297.7581787109375,297.2050476074219,284.99951171875,1.0,0.6856375336647034,0.3476882576942444,0.3476882576942444,1.0,1.0,-3.6009726524353027,0.9299314618110656,2.6710410118103027,0.1146727055311203,0.9173131585121156,0.9173131585121156,0.0,222.91395568847656,229.0,69192.4765625,0.0,4034.665283203125,1.0,278.7352600097656,283.0683288574219,298.72088623046875,302.27117919921875,293.1499938964844,293.1499938964844,278.45001220703125,34243.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069635033607483,1.0,0.0,0.0,3.816485643386841,3.8165085315704346,7.76829665483092e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11581.1259765625,0.0,1190.903076171875,2371.396484375,0.0,2535.259033203125,0.7712368369102478,1.0,0.0,3.0,1.0,0.0
18030060,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7981532216072083,0.3835540115833282,0.3493043780326843,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9314245581626892,0.6112465858459473,0.5814880132675171,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9600780606269836,0.6647876501083374,0.4658393263816833,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8564457893371582,0.479757696390152,0.4580852091312408,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6942862868309021,0.2491758316755294,1.1437461376190186,284.8970031738281,284.95001220703125,299.36572265625,295.75958251953125,297.76220703125,297.2015991210937,284.8990173339844,1.0,0.6867387890815735,0.3474396765232086,0.3474396765232086,1.0,1.0,-3.601157188415528,0.9291810393333436,2.671976089477539,0.1141281649470329,0.8388422727584839,0.8388422727584839,0.0,225.11334228515625,229.0,69923.6328125,0.0,4048.672119140625,1.0,278.48291015625,282.9488830566406,298.7859802246094,302.4633178710937,293.1499938964844,293.1499938964844,278.45001220703125,37949.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813418984413147,1.0,0.0,0.0,3.741330146789551,3.741353273391724,7.465357612090884e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11214.5,0.0,1160.5926513671875,2371.396484375,0.0,2594.713623046875,0.7615412473678589,1.0,0.0,3.0,1.0,0.0
18030120,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7969258427619934,0.3832312226295471,0.3490186631679535,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9298007488250732,0.6107338070869446,0.5810137391090393,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9590825438499452,0.6652777194976807,0.4661668837070465,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8552832007408142,0.4794979691505432,0.4578590095043182,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6933467388153076,0.2491033673286438,1.1435887813568115,284.90802001953125,284.95001220703125,299.3766784667969,295.7655334472656,297.7637634277344,297.2001647949219,284.9087829589844,1.0,0.6871036887168884,0.3473436236381531,0.3473436236381531,1.0,1.0,-3.600175380706787,0.9285693764686584,2.671606063842773,0.1137903705239296,0.8375457525253296,0.8375457525253296,0.0,226.10601806640625,232.0,69882.578125,0.0,4052.214111328125,1.0,278.4643859863281,282.9559936523437,298.7832336425781,302.4418334960937,293.1499938964844,293.1499938964844,278.75,37734.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137762546539307,1.0,0.0,0.0,3.718433380126953,3.718456506729126,7.374262622761307e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10613.3291015625,0.0,1141.303955078125,2371.396484375,0.0,2598.011474609375,0.7578611969947815,1.0,0.0,3.0,1.0,0.0
18030180,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7940126061439514,0.3828849494457245,0.3486006259918213,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9257243871688844,0.6097528338432312,0.5799663066864014,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9571800827980042,0.668059766292572,0.4679640233516693,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8524686098098755,0.479266345500946,0.4575519561767578,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6911359429359436,0.2492439001798629,1.1441655158996582,285.0003356933594,284.95001220703125,299.41766357421875,295.7876281738281,297.776123046875,297.203369140625,285.00006103515625,1.0,0.6885865926742554,0.3469989895820617,0.3469989895820617,1.0,1.0,-3.600890874862671,0.927680253982544,2.673210620880127,0.1128481850028038,0.919623851776123,0.919623851776123,0.0,228.8567047119141,235.0,69288.7890625,0.0,4071.020263671875,1.0,278.7353515625,283.0669860839844,298.76373291015625,302.3184509277344,293.1499938964844,293.1499938964844,278.45001220703125,34238.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057956099510193,1.0,0.0,0.0,3.823042154312134,3.823065042495728,7.795010219524556e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11604.8779296875,0.0,1196.0941162109375,2371.396484375,0.0,2524.5302734375,0.7723793983459473,1.0,0.0,3.0,1.0,0.0
18030240,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7940126061439514,0.3828849494457245,0.3486006259918213,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9257243871688844,0.6097528338432312,0.5799663066864014,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9571800827980042,0.668059766292572,0.4679640233516693,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8524686098098755,0.479266345500946,0.4575519561767578,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6911359429359436,0.2492439001798629,1.1441655158996582,285.0003356933594,284.95001220703125,299.41766357421875,295.7876281738281,297.776123046875,297.203369140625,285.00006103515625,1.0,0.6885865926742554,0.3469989895820617,0.3469989895820617,1.0,1.0,-3.600890874862671,0.927680253982544,2.673210620880127,0.1128481850028038,0.919623851776123,0.919623851776123,0.0,228.8567047119141,235.0,69288.7890625,0.0,4071.020263671875,1.0,278.7353515625,283.0669860839844,298.76373291015625,302.3184509277344,293.1499938964844,293.1499938964844,278.45001220703125,34238.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057956099510193,1.0,0.0,0.0,3.823042154312134,3.823065042495728,7.795010219524556e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11604.8779296875,0.0,1196.0941162109375,2371.396484375,0.0,2524.5302734375,0.7723793983459473,1.0,0.0,3.0,1.0,0.0
18030300,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.792548418045044,0.3823705017566681,0.3484046459197998,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9236834049224854,0.6089192628860474,0.5794711709022522,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9561902284622192,0.668988823890686,0.4688583016395569,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8510729074478149,0.4788892865180969,0.4574368596076965,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.690058708190918,0.2491924911737442,1.1446655988693235,284.8910827636719,284.95001220703125,299.43896484375,295.7990417480469,297.780029296875,297.2016906738281,284.8895568847656,1.0,0.6893842816352844,0.3468266725540161,0.3468266725540161,1.0,1.0,-3.601604700088501,0.9273394346237184,2.6742653846740723,0.1125256046652793,0.8456153273582458,0.8456153273582458,0.0,230.2989501953125,235.0,70162.46875,0.0,4081.760498046875,1.0,278.51373291015625,282.9413146972656,298.8243408203125,302.5256652832031,293.1499938964844,293.1499938964844,278.45001220703125,37001.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109502792358398,1.0,0.0,0.0,3.7924394607543945,3.7924628257751465,7.670715262975136e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11324.74609375,0.0,1193.320068359375,2371.396484375,0.0,2571.947265625,0.7683374881744385,1.0,0.0,3.0,1.0,0.0
