time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030360,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7904276847839355,0.3817210495471954,0.3479030430316925,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9208865165710448,0.6079290509223938,0.5786349773406982,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9544403553009032,0.6697701811790466,0.4694503247737884,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8490937948226929,0.4783675670623779,0.457043707370758,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.688444972038269,0.2490354627370834,1.1444333791732788,284.9076538085937,284.95001220703125,299.4606628417969,295.8106384277344,297.7828674316406,297.1984558105469,284.9087219238281,1.0,0.6900545358657837,0.3466656506061554,0.3466656506061554,1.0,1.0,-3.5999581813812256,0.9263098835945128,2.6736481189727783,0.1120075955986976,0.8392629623413086,0.8392629623413086,0.0,232.0990295410156,238.0,69982.0078125,0.0,4088.51318359375,1.0,278.4637451171875,282.95391845703125,298.82879638671875,302.4924621582031,293.1499938964844,293.1499938964844,278.75,37787.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126468658447266,1.0,0.0,0.0,3.7245395183563232,3.724562644958496,7.398501224997744e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10631.384765625,0.0,1146.3919677734375,2371.396484375,0.0,2587.589111328125,0.7589994072914124,1.0,0.0,3.0,1.0,0.0
18030420,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.787595808506012,0.3813608884811401,0.3474683463573456,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9169676303863524,0.6069307327270508,0.577566921710968,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9525669813156128,0.672542154788971,0.471233993768692,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8463948965072632,0.4781158864498138,0.456714391708374,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6862955093383789,0.2491615116596222,1.1449373960494995,285.0008544921875,284.95001220703125,299.5050048828125,295.83416748046875,297.796142578125,297.2017517089844,285.0005798339844,1.0,0.6915247440338135,0.3463435769081116,0.3463435769081116,1.0,1.0,-3.6004979610443115,0.9254381656646729,2.6750597953796387,0.1111320555210113,0.9220758080482484,0.9220758080482484,0.0,234.8793487548828,241.0,69393.0859375,0.0,4107.0458984375,1.0,278.7353820800781,283.06549072265625,298.8103942871094,302.3703918457031,293.1499938964844,293.1499938964844,278.45001220703125,34238.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046601414680481,1.0,0.0,0.0,3.8301572799682617,3.8301804065704346,7.82405265908892e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11630.6826171875,0.0,1201.7835693359375,2371.396484375,0.0,2514.107666015625,0.7736247181892395,1.0,0.0,3.0,1.0,0.0
18030480,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.787595808506012,0.3813608884811401,0.3474683463573456,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9169676303863524,0.6069307327270508,0.577566921710968,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9525669813156128,0.672542154788971,0.471233993768692,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8463948965072632,0.4781158864498138,0.456714391708374,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6862955093383789,0.2491615116596222,1.1449373960494995,285.0008544921875,284.95001220703125,299.5050048828125,295.83416748046875,297.796142578125,297.2017517089844,285.0005798339844,1.0,0.6915247440338135,0.3463435769081116,0.3463435769081116,1.0,1.0,-3.6004979610443115,0.9254381656646729,2.6750597953796387,0.1111320555210113,0.9220758080482484,0.9220758080482484,0.0,234.8793487548828,241.0,69393.0859375,0.0,4107.0458984375,1.0,278.7353820800781,283.06549072265625,298.8103942871094,302.3703918457031,293.1499938964844,293.1499938964844,278.45001220703125,34238.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046601414680481,1.0,0.0,0.0,3.8301572799682617,3.8301804065704346,7.82405265908892e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11630.6826171875,0.0,1201.7835693359375,2371.396484375,0.0,2514.107666015625,0.7736247181892395,1.0,0.0,3.0,1.0,0.0
18030540,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7841294407844543,0.3801824748516083,0.3467541038990021,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9123960137367249,0.6050900816917419,0.576215386390686,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.949878752231598,0.6742302179336548,0.4727024435997009,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8431724309921265,0.4771962165832519,0.4561837911605835,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6836970448493958,0.2489381432533264,1.1451358795166016,284.906982421875,284.95001220703125,299.54998779296875,295.8578186035156,297.8034362792969,297.1968994140625,284.907470703125,1.0,0.6929746866226196,0.3460215032100677,0.3460215032100677,1.0,1.0,-3.59938907623291,0.9240520596504213,2.6753368377685547,0.110321469604969,0.8408636450767517,0.8408636450767517,0.0,238.1396331787109,244.0,70109.875,0.0,4124.17333984375,1.0,278.4642944335937,282.95068359375,298.87548828125,302.5454406738281,293.1499938964844,293.1499938964844,278.75,37679.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115170001983643,1.0,0.0,0.0,3.735041618347168,3.735064744949341,7.440283411597193e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10656.6279296875,0.0,1153.66064453125,2371.396484375,0.0,2577.170166015625,0.7606083154678345,1.0,0.0,3.0,1.0,0.0
18030600,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7841294407844543,0.3801824748516083,0.3467541038990021,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9123960137367249,0.6050900816917419,0.576215386390686,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.949878752231598,0.6742302179336548,0.4727024435997009,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8431724309921265,0.4771962165832519,0.4561837911605835,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6836970448493958,0.2489381432533264,1.1451358795166016,284.906982421875,284.95001220703125,299.54998779296875,295.8578186035156,297.8034362792969,297.1968994140625,284.907470703125,1.0,0.6929746866226196,0.3460215032100677,0.3460215032100677,1.0,1.0,-3.59938907623291,0.9240520596504213,2.6753368377685547,0.110321469604969,0.8408636450767517,0.8408636450767517,0.0,238.1396331787109,244.0,70109.875,0.0,4124.17333984375,1.0,278.4642944335937,282.95068359375,298.87548828125,302.5454406738281,293.1499938964844,293.1499938964844,278.75,37679.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115170001983643,1.0,0.0,0.0,3.735041618347168,3.735064744949341,7.440283411597193e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10656.6279296875,0.0,1153.66064453125,2371.396484375,0.0,2577.170166015625,0.7606083154678345,1.0,0.0,3.0,1.0,0.0
18030660,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7814189195632935,0.379810094833374,0.3463127017021179,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.908771276473999,0.6040794253349304,0.5751394629478455,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9480859637260436,0.6769924759864807,0.4744821786880493,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8406141996383667,0.4769296944141388,0.4558426439762115,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6816415786743164,0.2490526586771011,1.145592451095581,285.0013427734375,284.95001220703125,299.5950012207031,295.88116455078125,297.81695556640625,297.2002868652344,285.0010681152344,1.0,0.6944267749786377,0.3457313179969787,0.3457313179969787,1.0,1.0,-3.5998356342315674,0.9232499599456788,2.6765856742858887,0.1095410957932472,0.9244624376296996,0.9244624376296996,0.0,240.91709899902344,247.0,69495.34375,0.0,4142.44384765625,1.0,278.7355041503906,283.0639953613281,298.857666015625,302.42340087890625,293.1499938964844,293.1499938964844,278.45001220703125,34245.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036137819290161,1.0,0.0,0.0,3.837294101715088,3.8373172283172607,7.853237207200436e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11656.6630859375,0.0,1207.564697265625,2371.396484375,0.0,2504.510986328125,0.7748737335205078,1.0,0.0,3.0,1.0,0.0
18030720,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7814189195632935,0.379810094833374,0.3463127017021179,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.908771276473999,0.6040794253349304,0.5751394629478455,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9480859637260436,0.6769924759864807,0.4744821786880493,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8406141996383667,0.4769296944141388,0.4558426439762115,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6816415786743164,0.2490526586771011,1.145592451095581,285.0013427734375,284.95001220703125,299.5950012207031,295.88116455078125,297.81695556640625,297.2002868652344,285.0010681152344,1.0,0.6944267749786377,0.3457313179969787,0.3457313179969787,1.0,1.0,-3.5998356342315674,0.9232499599456788,2.6765856742858887,0.1095410957932472,0.9244624376296996,0.9244624376296996,0.0,240.91709899902344,247.0,69495.34375,0.0,4142.44384765625,1.0,278.7355041503906,283.0639953613281,298.857666015625,302.42340087890625,293.1499938964844,293.1499938964844,278.45001220703125,34245.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036137819290161,1.0,0.0,0.0,3.837294101715088,3.8373172283172607,7.853237207200436e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11656.6630859375,0.0,1207.564697265625,2371.396484375,0.0,2504.510986328125,0.7748737335205078,1.0,0.0,3.0,1.0,0.0
18030780,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7788872718811035,0.3788546919822693,0.3458028137683868,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9055616855621338,0.6026030778884888,0.574131429195404,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.946158766746521,0.6783129572868347,0.4757146835327148,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8382763862609863,0.4761924743652344,0.4554764032363891,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.679760754108429,0.2488772273063659,1.145903468132019,284.8998718261719,284.95001220703125,299.63055419921875,295.8993835449219,297.8227233886719,297.1964416503906,284.9013671875,1.0,0.6956073641777039,0.3454991579055786,0.3454991579055786,1.0,1.0,-3.599435329437256,0.9223708510398864,2.6770644187927246,0.1090400665998458,0.8443366885185242,0.8443366885185242,0.0,243.45486450195312,247.0,70241.9765625,0.0,4156.9853515625,1.0,278.4757080078125,282.9443054199219,298.9243469238281,302.6130065917969,293.1499938964844,293.1499938964844,278.45001220703125,37882.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103670477867126,1.0,0.0,0.0,3.756666421890259,3.7566897869110094,7.526686545133998e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11273.650390625,0.0,1172.0042724609375,2371.396484375,0.0,2566.57373046875,0.7643746733665466,1.0,0.0,3.0,1.0,0.0
18030840,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7780935168266296,0.3786185085773468,0.3455886542797088,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9046059250831604,0.6022306084632874,0.5737813115119934,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9454822540283204,0.6786572933197021,0.4759385287761688,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8375507593154907,0.4759982228279114,0.4553020000457763,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6791536211967468,0.2488173246383667,1.1457433700561523,284.9064636230469,284.95001220703125,299.63934326171875,295.9038391113281,297.8240966796875,297.1954650878906,284.906982421875,1.0,0.6958588361740112,0.3454411327838897,0.3454411327838897,1.0,1.0,-3.598623037338257,0.9219346046447754,2.676688432693481,0.1088244095444679,0.8425227999687195,0.8425227999687195,0.0,244.17681884765625,250.0,70216.0625,0.0,4159.27880859375,1.0,278.4642028808594,282.9482421875,298.921875,302.59796142578125,293.1499938964844,293.1499938964844,278.75,37683.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105448484420776,1.0,0.0,0.0,3.7426347732543945,3.742657899856568,7.470565037692722e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10677.2138671875,0.0,1159.563720703125,2371.396484375,0.0,2568.21142578125,0.761919379234314,1.0,0.0,3.0,1.0,0.0
18030900,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7764897346496582,0.3783586323261261,0.345215231180191,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9026529788970948,0.6016436815261841,0.573076069355011,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9442561864852904,0.6799566745758057,0.4766744077205658,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8360647559165955,0.4757890105247497,0.4549930393695831,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6779207587242126,0.2488177418708801,1.1455942392349243,285.0060729980469,284.95001220703125,299.6610412597656,295.9147644042969,297.830078125,297.1964111328125,285.0072631835937,1.0,0.6965158581733704,0.3452960252761841,0.3452960252761841,1.0,1.0,-3.59765362739563,0.9211713671684264,2.6764822006225586,0.1083169281482696,0.9112195372581482,0.9112195372581482,0.0,245.7367706298828,250.0,69469.546875,0.0,4166.3134765625,1.0,278.6841735839844,283.0625305175781,298.88494873046875,302.42144775390625,293.1499938964844,293.1499938964844,278.75,34764.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050029277801514,1.0,0.0,0.0,3.7867190837860094,3.786741971969605,7.647591928616748e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10959.1689453125,0.0,1171.432373046875,2371.396484375,0.0,2517.253173828125,0.7675739526748657,1.0,0.0,3.0,1.0,0.0
18030960,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7754814028739929,0.3782334327697754,0.345129132270813,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.901335060596466,0.6012129783630371,0.5726916193962097,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9437456727027892,0.6814059615135193,0.4777001738548279,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8351024985313416,0.4757225215435028,0.4549463391304016,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6771747469902039,0.248921126127243,1.1461381912231443,285.0014343261719,284.95001220703125,299.6823425292969,295.9253845214844,297.837158203125,297.1989440917969,285.000732421875,1.0,0.6972908973693848,0.3451565504074096,0.3451565504074096,1.0,1.0,-3.598917245864868,0.9211061000823976,2.6778111457824707,0.1080434098839759,0.92647385597229,0.92647385597229,0.0,246.9611968994141,253.0,69591.0703125,0.0,4177.18896484375,1.0,278.7364501953125,283.0618591308594,298.9015197753906,302.4731140136719,293.1499938964844,293.1499938964844,278.45001220703125,34208.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026923537254333,1.0,0.0,0.0,3.8457345962524414,3.8457577228546143,7.887823016972106e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11683.7236328125,0.0,1214.0662841796875,2371.396484375,0.0,2496.066650390625,0.776138961315155,1.0,0.0,3.0,1.0,0.0
18031020,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7723047733306885,0.3770284950733185,0.3444004356861114,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.897503674030304,0.5993574857711792,0.5713346600532532,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9412402510643004,0.6830402612686157,0.4791456460952759,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8321866393089294,0.4747811257839203,0.4544025361537933,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6748022437095642,0.2486751675605774,1.1462559700012207,284.90582275390625,284.95001220703125,299.7232971191406,295.9454650878906,297.8434143066406,297.194091796875,284.9063720703125,1.0,0.6987067461013794,0.3448776006698608,0.3448776006698608,1.0,1.0,-3.597644090652466,0.9198089241981506,2.67783522605896,0.1073530167341232,0.8438658118247986,0.8438658118247986,0.0,250.2127227783203,256.0,70304.59375,0.0,4193.79541015625,1.0,278.46417236328125,282.94586181640625,298.9639587402344,302.6458435058594,293.1499938964844,293.1499938964844,278.75,37697.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097532391548157,1.0,0.0,0.0,3.749247550964356,3.749270677566528,7.496987564081792e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10695.0390625,0.0,1164.8021240234375,2371.396484375,0.0,2560.921142578125,0.7630698084831238,1.0,0.0,3.0,1.0,0.0
18031080,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7723047733306885,0.3770284950733185,0.3444004356861114,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.897503674030304,0.5993574857711792,0.5713346600532532,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9412402510643004,0.6830402612686157,0.4791456460952759,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8321866393089294,0.4747811257839203,0.4544025361537933,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6748022437095642,0.2486751675605774,1.1462559700012207,284.90582275390625,284.95001220703125,299.7232971191406,295.9454650878906,297.8434143066406,297.194091796875,284.9063720703125,1.0,0.6987067461013794,0.3448776006698608,0.3448776006698608,1.0,1.0,-3.597644090652466,0.9198089241981506,2.67783522605896,0.1073530167341232,0.8438658118247986,0.8438658118247986,0.0,250.2127227783203,256.0,70304.59375,0.0,4193.79541015625,1.0,278.46417236328125,282.94586181640625,298.9639587402344,302.6458435058594,293.1499938964844,293.1499938964844,278.75,37697.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097532391548157,1.0,0.0,0.0,3.749247550964356,3.749270677566528,7.496987564081792e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10695.0390625,0.0,1164.8021240234375,2371.396484375,0.0,2560.921142578125,0.7630698084831238,1.0,0.0,3.0,1.0,0.0
18031140,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7698083519935608,0.3766292929649353,0.34393310546875,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8943721652030945,0.5983313918113708,0.5702422261238098,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9395816922187804,0.685764729976654,0.4808945059776306,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8298469185829163,0.4744954407215118,0.4540412724018097,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6729133725166321,0.2487697452306747,1.1466161012649536,285.00152587890625,284.95001220703125,299.7616271972656,295.963623046875,297.855224609375,297.19757080078125,285.001220703125,1.0,0.7001218795776367,0.344598650932312,0.344598650932312,1.0,1.0,-3.5978620052337646,0.9189765453338624,2.6788854598999023,0.1065748482942581,0.92814964056015,0.92814964056015,0.0,252.99176025390625,259.0,69660.6328125,0.0,4211.46826171875,1.0,278.73565673828125,283.06060791015625,298.9411926269531,302.517822265625,293.1499938964844,293.1499938964844,278.45001220703125,34276.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020651340484619,1.0,0.0,0.0,3.84955644607544,3.849579811096192,7.903508958406746e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11700.4306640625,0.0,1217.6893310546875,2371.396484375,0.0,2490.3212890625,0.7770456671714783,1.0,0.0,3.0,1.0,0.0
18031200,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7698083519935608,0.3766292929649353,0.34393310546875,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8943721652030945,0.5983313918113708,0.5702422261238098,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9395816922187804,0.685764729976654,0.4808945059776306,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8298469185829163,0.4744954407215118,0.4540412724018097,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6729133725166321,0.2487697452306747,1.1466161012649536,285.00152587890625,284.95001220703125,299.7616271972656,295.963623046875,297.855224609375,297.19757080078125,285.001220703125,1.0,0.7001218795776367,0.344598650932312,0.344598650932312,1.0,1.0,-3.5978620052337646,0.9189765453338624,2.6788854598999023,0.1065748482942581,0.92814964056015,0.92814964056015,0.0,252.99176025390625,259.0,69660.6328125,0.0,4211.46826171875,1.0,278.73565673828125,283.06060791015625,298.9411926269531,302.517822265625,293.1499938964844,293.1499938964844,278.45001220703125,34276.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020651340484619,1.0,0.0,0.0,3.84955644607544,3.849579811096192,7.903508958406746e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11700.4306640625,0.0,1217.6893310546875,2371.396484375,0.0,2490.3212890625,0.7770456671714783,1.0,0.0,3.0,1.0,0.0
18031260,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7667490243911743,0.3754092156887054,0.3431865274906158,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8906587362289429,0.5964667201042175,0.5688720345497131,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.937139093875885,0.6873593330383301,0.4823100864887237,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8270306587219238,0.4735417664051056,0.4534829556941986,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.670631468296051,0.2485127002000808,1.1466801166534424,284.9051208496094,284.95001220703125,299.79656982421875,295.9795227050781,297.8598327636719,297.19268798828125,284.9056701660156,1.0,0.7015181183815002,0.3443173170089721,0.3443173170089721,1.0,1.0,-3.59643292427063,0.9176254868507384,2.678807497024536,0.1058480739593505,0.8446908593177795,0.8446908593177795,0.0,256.2512512207031,262.0,70364.96875,0.0,4227.69189453125,1.0,278.4640808105469,282.9437255859375,298.9986267089844,302.68524169921875,293.1499938964844,293.1499938964844,278.75,37718.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092071413993835,1.0,0.0,0.0,3.7541677951812735,3.7541909217834473,7.516676987506798e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10708.2626953125,0.0,1168.7916259765625,2371.396484375,0.0,2555.893798828125,0.7639407515525818,1.0,0.0,3.0,1.0,0.0
18031320,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7667490243911743,0.3754092156887054,0.3431865274906158,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8906587362289429,0.5964667201042175,0.5688720345497131,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.937139093875885,0.6873593330383301,0.4823100864887237,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8270306587219238,0.4735417664051056,0.4534829556941986,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.670631468296051,0.2485127002000808,1.1466801166534424,284.9051208496094,284.95001220703125,299.79656982421875,295.9795227050781,297.8598327636719,297.19268798828125,284.9056701660156,1.0,0.7015181183815002,0.3443173170089721,0.3443173170089721,1.0,1.0,-3.59643292427063,0.9176254868507384,2.678807497024536,0.1058480739593505,0.8446908593177795,0.8446908593177795,0.0,256.2512512207031,262.0,70364.96875,0.0,4227.69189453125,1.0,278.4640808105469,282.9437255859375,298.9986267089844,302.68524169921875,293.1499938964844,293.1499938964844,278.75,37718.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092071413993835,1.0,0.0,0.0,3.7541677951812735,3.7541909217834473,7.516676987506798e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10708.2626953125,0.0,1168.7916259765625,2371.396484375,0.0,2555.893798828125,0.7639407515525818,1.0,0.0,3.0,1.0,0.0
18031380,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7643521428108215,0.3749942183494568,0.3427050411701202,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8876312375068665,0.5954297184944153,0.5677695870399475,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9355398416519164,0.6900504231452942,0.4840345084667206,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.82476806640625,0.4732440412044525,0.4531101882457733,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6688197255134583,0.2485975474119186,1.146995186805725,285.00115966796875,284.95001220703125,299.8275146484375,295.9927673339844,297.8697204589844,297.1961364746094,285.0008239746094,1.0,0.702913761138916,0.3440359532833099,0.3440359532833099,1.0,1.0,-3.596524477005005,0.916747510433197,2.679776906967163,0.1050335317850112,0.9288775324821472,0.9288775324821472,0.0,259.0316162109375,265.0,69698.9921875,0.0,4245.03173828125,1.0,278.7356872558594,283.0590209960937,298.97100830078125,302.55145263671875,293.1499938964844,293.1499938964844,278.45001220703125,34301.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016569018363953,1.0,0.0,0.0,3.8531339168548575,3.8531572818756095,7.918205824353208e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11713.3095703125,0.0,1220.7796630859375,2371.396484375,0.0,2486.58349609375,0.7776941657066345,1.0,0.0,3.0,1.0,0.0
18031440,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7643521428108215,0.3749942183494568,0.3427050411701202,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8876312375068665,0.5954297184944153,0.5677695870399475,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9355398416519164,0.6900504231452942,0.4840345084667206,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.82476806640625,0.4732440412044525,0.4531101882457733,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6688197255134583,0.2485975474119186,1.146995186805725,285.00115966796875,284.95001220703125,299.8275146484375,295.9927673339844,297.8697204589844,297.1961364746094,285.0008239746094,1.0,0.702913761138916,0.3440359532833099,0.3440359532833099,1.0,1.0,-3.596524477005005,0.916747510433197,2.679776906967163,0.1050335317850112,0.9288775324821472,0.9288775324821472,0.0,259.0316162109375,265.0,69698.9921875,0.0,4245.03173828125,1.0,278.7356872558594,283.0590209960937,298.97100830078125,302.55145263671875,293.1499938964844,293.1499938964844,278.45001220703125,34301.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016569018363953,1.0,0.0,0.0,3.8531339168548575,3.8531572818756095,7.918205824353208e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11713.3095703125,0.0,1220.7796630859375,2371.396484375,0.0,2486.58349609375,0.7776941657066345,1.0,0.0,3.0,1.0,0.0
18031500,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7631673812866211,0.3744502067565918,0.3424839377403259,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8861333131790161,0.5945765376091003,0.5672557950019836,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9347233176231384,0.6909089684486389,0.4848930239677429,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8236554265022278,0.4728384017944336,0.4529699385166168,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6679586172103882,0.2485202103853225,1.1473890542984009,284.8895874023437,284.95001220703125,299.8412780761719,295.9982604980469,297.8717041015625,297.19451904296875,284.8877868652344,1.0,0.7036677002906799,0.34389528632164,0.34389528632164,1.0,1.0,-3.596984624862671,0.9164297580718994,2.6805548667907715,0.1047744080424308,0.8533121347427368,0.8533121347427368,0.0,260.4766540527344,265.0,70578.96875,0.0,4255.1328125,1.0,278.5130310058594,282.930908203125,299.0257263183594,302.75372314453125,293.1499938964844,293.1499938964844,278.45001220703125,36973.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070362210273743,1.0,0.0,0.0,3.823796272277832,3.823819875717163,7.798086016919115e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11424.4716796875,0.0,1218.1290283203125,2371.396484375,0.0,2535.9267578125,0.7737801671028137,1.0,0.0,3.0,1.0,0.0
18031560,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7614275813102722,0.3737590610980987,0.3419515490531921,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8840579390525818,0.593555748462677,0.5663973093032837,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.933186411857605,0.6915968656539917,0.4854265451431274,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8220447301864624,0.472278743982315,0.4525463879108429,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6666419506072998,0.2483310848474502,1.147030234336853,284.9042663574219,284.95001220703125,299.853759765625,296.0029296875,297.8720397949219,297.1911926269531,284.9053649902344,1.0,0.7042921185493469,0.343765377998352,0.343765377998352,1.0,1.0,-3.595015048980713,0.9154053330421448,2.679609775543213,0.1043149232864379,0.844733476638794,0.844733476638794,0.0,262.283935546875,268.0,70366.84375,0.0,4260.97607421875,1.0,278.46343994140625,282.9424743652344,299.0234069824219,302.712890625,293.1499938964844,293.1499938964844,278.75,37861.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089685440063477,1.0,0.0,0.0,3.75419020652771,3.754213333129883,7.516766800108599e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10710.9140625,0.0,1169.9150390625,2371.396484375,0.0,2553.697998046875,0.7641125917434692,1.0,0.0,3.0,1.0,0.0
18031620,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7591128945350647,0.373325377702713,0.3414485156536102,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8811201453208923,0.5925046801567078,0.5652768611907959,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9316256642341614,0.6942436099052429,0.487113356590271,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.819826066493988,0.4719671607017517,0.4521567225456238,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6648948788642883,0.2484059780836105,1.1472924947738647,285.0004272460937,284.95001220703125,299.8746643066406,296.0096435546875,297.8793029785156,297.1945495605469,285.0000915527344,1.0,0.7056662440299988,0.3435055315494537,0.3435055315494537,1.0,1.0,-3.5949294567108154,0.9145434498786926,2.680386066436768,0.1035297363996505,0.9285961389541626,0.9285961389541626,0.0,265.0739440917969,271.0,69695.7890625,0.0,4277.8955078125,1.0,278.73565673828125,283.0576171875,298.9888000488281,302.5712890625,293.1499938964844,293.1499938964844,278.45001220703125,34329.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015637397766113,1.0,0.0,0.0,3.8541512489318848,3.8541746139526367,7.922386657810421e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11717.33203125,0.0,1221.824951171875,2371.396484375,0.0,2485.73095703125,0.7779037356376648,1.0,0.0,3.0,1.0,0.0
18031680,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7591128945350647,0.373325377702713,0.3414485156536102,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8811201453208923,0.5925046801567078,0.5652768611907959,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9316256642341614,0.6942436099052429,0.487113356590271,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.819826066493988,0.4719671607017517,0.4521567225456238,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6648948788642883,0.2484059780836105,1.1472924947738647,285.0004272460937,284.95001220703125,299.8746643066406,296.0096435546875,297.8793029785156,297.1945495605469,285.0000915527344,1.0,0.7056662440299988,0.3435055315494537,0.3435055315494537,1.0,1.0,-3.5949294567108154,0.9145434498786926,2.680386066436768,0.1035297363996505,0.9285961389541626,0.9285961389541626,0.0,265.0739440917969,271.0,69695.7890625,0.0,4277.8955078125,1.0,278.73565673828125,283.0576171875,298.9888000488281,302.5712890625,293.1499938964844,293.1499938964844,278.45001220703125,34329.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015637397766113,1.0,0.0,0.0,3.8541512489318848,3.8541746139526367,7.922386657810421e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11717.33203125,0.0,1221.824951171875,2371.396484375,0.0,2485.73095703125,0.7779037356376648,1.0,0.0,3.0,1.0,0.0
18031740,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7562922239303589,0.3720737099647522,0.3406738042831421,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8776593804359436,0.5906190276145935,0.5638865828514099,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9293268918991088,0.6957342028617859,0.488461971282959,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8171457648277283,0.4709889590740204,0.4515756070613861,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6627975702285767,0.2481291741132736,1.1472716331481934,284.90380859375,284.95001220703125,299.8895263671875,296.0125427246094,297.878662109375,297.18951416015625,284.90435791015625,1.0,0.7070216536521912,0.3432456851005554,0.3432456851005554,1.0,1.0,-3.5932321548461914,0.913182497024536,2.680049657821656,0.102805458009243,0.8441335558891296,0.8441335558891296,0.0,268.33447265625,274.0,70351.9453125,0.0,4293.36572265625,1.0,278.46405029296875,282.9411926269531,299.0331420898437,302.7235717773437,293.1499938964844,293.1499938964844,278.75,37786.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090038299560547,1.0,0.0,0.0,3.755511522293091,3.7555348873138414,7.52205892240454e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10713.232421875,0.0,1170.3616943359375,2371.396484375,0.0,2554.0224609375,0.7642425894737244,1.0,0.0,3.0,1.0,0.0
18031800,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7562922239303589,0.3720737099647522,0.3406738042831421,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8776593804359436,0.5906190276145935,0.5638865828514099,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9293268918991088,0.6957342028617859,0.488461971282959,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8171457648277283,0.4709889590740204,0.4515756070613861,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6627975702285767,0.2481291741132736,1.1472716331481934,284.90380859375,284.95001220703125,299.8895263671875,296.0125427246094,297.878662109375,297.18951416015625,284.90435791015625,1.0,0.7070216536521912,0.3432456851005554,0.3432456851005554,1.0,1.0,-3.5932321548461914,0.913182497024536,2.680049657821656,0.102805458009243,0.8441335558891296,0.8441335558891296,0.0,268.33447265625,274.0,70351.9453125,0.0,4293.36572265625,1.0,278.46405029296875,282.9411926269531,299.0331420898437,302.7235717773437,293.1499938964844,293.1499938964844,278.75,37786.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090038299560547,1.0,0.0,0.0,3.755511522293091,3.7555348873138414,7.52205892240454e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10713.232421875,0.0,1170.3616943359375,2371.396484375,0.0,2554.0224609375,0.7642425894737244,1.0,0.0,3.0,1.0,0.0
18031860,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7540767788887024,0.3716194629669189,0.3401601314544678,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8748329281806946,0.5895515084266663,0.5627591609954834,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9278302788734436,0.6983256936073303,0.4901179373264313,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8149670362472534,0.4706633388996124,0.4511788189411163,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.661129355430603,0.2481948286294937,1.147505283355713,284.9994201660156,284.95001220703125,299.8976745605469,296.01123046875,297.8826599121094,297.1927795410156,284.99908447265625,1.0,0.7083755731582642,0.3430177271366119,0.3430177271366119,1.0,1.0,-3.593045711517334,0.912390112876892,2.6806554794311523,0.1020864397287368,0.9270684719085692,0.9270684719085692,0.0,271.1180114746094,277.0,69638.6640625,0.0,4309.9638671875,1.0,278.7356872558594,283.0566711425781,298.9913330078125,302.573486328125,293.1499938964844,293.1499938964844,278.45001220703125,34359.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018277287483215,1.0,0.0,0.0,3.8518476486206055,3.851871013641357,7.912919386399153e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11710.39453125,0.0,1220.2032470703125,2371.396484375,0.0,2488.147705078125,0.7775240540504456,1.0,0.0,3.0,1.0,0.0
18031920,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7540767788887024,0.3716194629669189,0.3401601314544678,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8748329281806946,0.5895515084266663,0.5627591609954834,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9278302788734436,0.6983256936073303,0.4901179373264313,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8149670362472534,0.4706633388996124,0.4511788189411163,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.661129355430603,0.2481948286294937,1.147505283355713,284.9994201660156,284.95001220703125,299.8976745605469,296.01123046875,297.8826599121094,297.1927795410156,284.99908447265625,1.0,0.7083755731582642,0.3430177271366119,0.3430177271366119,1.0,1.0,-3.593045711517334,0.912390112876892,2.6806554794311523,0.1020864397287368,0.9270684719085692,0.9270684719085692,0.0,271.1180114746094,277.0,69638.6640625,0.0,4309.9638671875,1.0,278.7356872558594,283.0566711425781,298.9913330078125,302.573486328125,293.1499938964844,293.1499938964844,278.45001220703125,34359.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018277287483215,1.0,0.0,0.0,3.8518476486206055,3.851871013641357,7.912919386399153e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11710.39453125,0.0,1220.2032470703125,2371.396484375,0.0,2488.147705078125,0.7775240540504456,1.0,0.0,3.0,1.0,0.0
18031980,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7517493367195129,0.3704982995986938,0.3395038247108459,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8719567060470581,0.5878796577453613,0.5615695118904114,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.925944685935974,0.6995688080787659,0.4913069307804107,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8126885294914246,0.469794362783432,0.4506959319114685,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6594115495681763,0.2479499876499176,1.1475672721862793,284.8999938964844,284.95001220703125,299.8988037109375,296.0062561035156,297.87896728515625,297.1882019042969,284.9010009765625,1.0,0.7095701694488525,0.3428171575069427,0.3428171575069427,1.0,1.0,-3.5917584896087646,0.911346197128296,2.6804122924804688,0.101547785103321,0.8440897464752197,0.8440897464752197,0.0,273.94970703125,277.0,70291.7109375,0.0,4323.8779296875,1.0,278.4700927734375,282.9389953613281,299.0321655273437,302.7284240722656,293.1499938964844,293.1499938964844,278.45001220703125,37947.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093231320381165,1.0,0.0,0.0,3.759264945983887,3.759288311004639,7.537103101640241e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11294.359375,0.0,1174.5382080078125,2371.396484375,0.0,2556.96142578125,0.7650336623191833,1.0,0.0,3.0,1.0,0.0
18032040,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7513635754585266,0.370350569486618,0.3393688797950744,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.871493399143219,0.587653398513794,0.5613555908203125,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9255977272987366,0.6997515559196472,0.4914229214191437,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8123090863227844,0.4696733951568603,0.4505857527256012,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6591174602508545,0.247909277677536,1.147444486618042,284.90338134765625,284.95001220703125,299.89849853515625,296.0052795410156,297.8783874511719,297.1876220703125,284.9039001464844,1.0,0.7097087502479553,0.3427897989749908,0.3427897989749908,1.0,1.0,-3.5911974906921387,0.9110875725746156,2.680109977722168,0.1014232039451599,0.8424777388572693,0.8424777388572693,0.0,274.3790588378906,280.0,70259.9296875,0.0,4325.00634765625,1.0,278.4640808105469,282.94122314453125,299.0268859863281,302.7153625488281,293.1499938964844,293.1499938964844,278.75,37829.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094648718833923,1.0,0.0,0.0,3.75060510635376,3.7506282329559326,7.502417247451376e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10701.751953125,0.0,1166.87451171875,2371.396484375,0.0,2558.26611328125,0.7634427547454834,1.0,0.0,3.0,1.0,0.0
18032100,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7500482797622681,0.3700454235076904,0.3389585316181183,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.869868278503418,0.5870332717895508,0.5606240034103394,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9245465397834778,0.7009413242340088,0.4920779168605804,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8109889030456543,0.4694323539733886,0.4502488672733307,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6581122279167175,0.2478856146335601,1.1471881866455078,285.00311279296875,284.95001220703125,299.8959350585937,296.00048828125,297.8780212402344,297.1883850097656,285.0042724609375,1.0,0.710316002368927,0.3426758348941803,0.3426758348941803,1.0,1.0,-3.5898921489715576,0.9103260040283204,2.6795661449432373,0.1009361743927002,0.9102762937545776,0.9102762937545776,0.0,275.9404296875,280.0,69457.9921875,0.0,4331.08544921875,1.0,278.6842956542969,283.0563049316406,298.9746398925781,302.52081298828125,293.1499938964844,293.1499938964844,278.75,34894.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043417930603027,1.0,0.0,0.0,3.791568279266357,3.791591167449951,7.667191539439955e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10977.15625,0.0,1176.255126953125,2371.396484375,0.0,2511.1875,0.7685543894767761,1.0,0.0,3.0,1.0,0.0
18032160,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.749218761920929,0.3698717653751373,0.3388311564922333,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8687527179718018,0.5865648984909058,0.5602067112922668,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9241318106651306,0.7022759914398193,0.493028461933136,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.810124397277832,0.4693315029144287,0.4501720368862152,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.657508134841919,0.2479645758867263,1.1476294994354248,284.9978332519531,284.95001220703125,299.8912658691406,295.9943542480469,297.8783569335937,297.19073486328125,284.9970703125,1.0,0.7110390067100525,0.342567503452301,0.342567503452301,1.0,1.0,-3.5908164978027344,0.9102579355239868,2.680558443069458,0.1006762012839317,0.9239930510520936,0.9239930510520936,0.0,277.1714172363281,283.0,69522.5234375,0.0,4341.12451171875,1.0,278.7364807128906,283.0556945800781,298.97479248046875,302.55389404296875,293.1499938964844,293.1499938964844,278.45001220703125,34343.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024823665618896,1.0,0.0,0.0,3.8474061489105225,3.8474292755126953,7.894681743891852e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11693.337890625,0.0,1216.4798583984375,2371.396484375,0.0,2494.142333984375,0.7765596508979797,1.0,0.0,3.0,1.0,0.0
