time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032220,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7466123104095459,0.3685846924781799,0.3380264937877655,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8655388951301575,0.5846525430679321,0.5587925314903259,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9219740629196168,0.703628420829773,0.494288682937622,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8074629902839661,0.4683303236961365,0.4495705068111419,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6555831432342529,0.2476708143949508,1.1475368738174438,284.9030456542969,284.95001220703125,299.87530517578125,295.97802734375,297.8697814941406,297.1854858398437,284.903564453125,1.0,0.7123492956161499,0.3423509001731872,0.3423509001731872,1.0,1.0,-3.588837146759033,0.9089539051055908,2.6798832416534424,0.1000075116753578,0.8396663665771484,0.8396663665771484,0.0,280.42626953125,286.0,70094.25,0.0,4355.7490234375,1.0,278.4642028808594,282.9423217773437,299.000732421875,302.6838684082031,293.1499938964844,293.1499938964844,278.75,37884.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103733062744141,1.0,0.0,0.0,3.74094820022583,3.740971326828003,7.463833640031226e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10678.361328125,0.0,1159.7939453125,2371.396484375,0.0,2566.631591796875,0.7618332505226135,1.0,0.0,3.0,1.0,0.0
18032280,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7466123104095459,0.3685846924781799,0.3380264937877655,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8655388951301575,0.5846525430679321,0.5587925314903259,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9219740629196168,0.703628420829773,0.494288682937622,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8074629902839661,0.4683303236961365,0.4495705068111419,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6555831432342529,0.2476708143949508,1.1475368738174438,284.9030456542969,284.95001220703125,299.87530517578125,295.97802734375,297.8697814941406,297.1854858398437,284.903564453125,1.0,0.7123492956161499,0.3423509001731872,0.3423509001731872,1.0,1.0,-3.588837146759033,0.9089539051055908,2.6798832416534424,0.1000075116753578,0.8396663665771484,0.8396663665771484,0.0,280.42626953125,286.0,70094.25,0.0,4355.7490234375,1.0,278.4642028808594,282.9423217773437,299.000732421875,302.6838684082031,293.1499938964844,293.1499938964844,278.75,37884.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103733062744141,1.0,0.0,0.0,3.74094820022583,3.740971326828003,7.463833640031226e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10678.361328125,0.0,1159.7939453125,2371.396484375,0.0,2566.631591796875,0.7618332505226135,1.0,0.0,3.0,1.0,0.0
18032340,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7445483207702637,0.36807781457901,0.3374739289283752,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.862899124622345,0.5835392475128174,0.5576315522193909,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9205590486526488,0.7060725092887878,0.4958486557006836,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8052613139152527,0.4679714739322662,0.449149340391159,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6540436744689941,0.2477163225412368,1.1476985216140747,284.99609375,284.95001220703125,299.8500061035156,295.9559326171875,297.86505126953125,297.1884155273437,284.9957275390625,1.0,0.713657796382904,0.3421342670917511,0.3421342670917511,1.0,1.0,-3.588331937789917,0.9081075191497804,2.6802244186401367,0.0992388650774955,0.9194778203964232,0.9194778203964232,0.0,283.21441650390625,289.0,69327.015625,0.0,4371.49169921875,1.0,278.73553466796875,283.0561828613281,298.9385070800781,302.5108947753906,293.1499938964844,293.1499938964844,278.45001220703125,34432.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037000894546509,1.0,0.0,0.0,3.8348448276519775,3.8348681926727295,7.843215712455276e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11654.7705078125,0.0,1207.064697265625,2371.396484375,0.0,2505.302734375,0.7746198177337646,1.0,0.0,3.0,1.0,0.0
18032400,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7445483207702637,0.36807781457901,0.3374739289283752,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.862899124622345,0.5835392475128174,0.5576315522193909,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9205590486526488,0.7060725092887878,0.4958486557006836,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8052613139152527,0.4679714739322662,0.449149340391159,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6540436744689941,0.2477163225412368,1.1476985216140747,284.99609375,284.95001220703125,299.8500061035156,295.9559326171875,297.86505126953125,297.1884155273437,284.9957275390625,1.0,0.713657796382904,0.3421342670917511,0.3421342670917511,1.0,1.0,-3.588331937789917,0.9081075191497804,2.6802244186401367,0.0992388650774955,0.9194778203964232,0.9194778203964232,0.0,283.21441650390625,289.0,69327.015625,0.0,4371.49169921875,1.0,278.73553466796875,283.0561828613281,298.9385070800781,302.5108947753906,293.1499938964844,293.1499938964844,278.45001220703125,34432.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037000894546509,1.0,0.0,0.0,3.8348448276519775,3.8348681926727295,7.843215712455276e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11654.7705078125,0.0,1207.064697265625,2371.396484375,0.0,2505.302734375,0.7746198177337646,1.0,0.0,3.0,1.0,0.0
18032460,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7418510913848877,0.3665995895862579,0.3365559875965118,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8596082925796509,0.5814367532730103,0.5561004877090454,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9182370901107788,0.7071741819381714,0.4969789087772369,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8023989200592041,0.4667826294898987,0.4484365284442901,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6519970297813416,0.2472282797098159,1.1470880508422852,284.9024963378906,284.95001220703125,299.8191223144531,295.93084716796875,297.85125732421875,297.1813659667969,284.90289306640625,1.0,0.7148847579956055,0.3419163227081299,0.3419163227081299,1.0,1.0,-3.58516526222229,0.9064396619796752,2.6787257194519043,0.0984706357121467,0.8352213501930237,0.8352213501930237,0.0,286.6218566894531,292.0,69832.6796875,0.0,4383.8134765625,1.0,278.4643249511719,282.94439697265625,298.9533386230469,302.62603759765625,293.1499938964844,293.1499938964844,278.75,37957.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115403056144714,1.0,0.0,0.0,3.725419044494629,3.7254421710968018,7.401995958389307e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10640.462890625,0.0,1148.3662109375,2371.396484375,0.0,2577.38525390625,0.7592347264289856,1.0,0.0,3.0,1.0,0.0
18032520,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7418510913848877,0.3665995895862579,0.3365559875965118,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8596082925796509,0.5814367532730103,0.5561004877090454,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9182370901107788,0.7071741819381714,0.4969789087772369,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8023989200592041,0.4667826294898987,0.4484365284442901,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6519970297813416,0.2472282797098159,1.1470880508422852,284.9024963378906,284.95001220703125,299.8191223144531,295.93084716796875,297.85125732421875,297.1813659667969,284.90289306640625,1.0,0.7148847579956055,0.3419163227081299,0.3419163227081299,1.0,1.0,-3.58516526222229,0.9064396619796752,2.6787257194519043,0.0984706357121467,0.8352213501930237,0.8352213501930237,0.0,286.6218566894531,292.0,69832.6796875,0.0,4383.8134765625,1.0,278.4643249511719,282.94439697265625,298.9533386230469,302.62603759765625,293.1499938964844,293.1499938964844,278.75,37957.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115403056144714,1.0,0.0,0.0,3.725419044494629,3.7254421710968018,7.401995958389307e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10640.462890625,0.0,1148.3662109375,2371.396484375,0.0,2577.38525390625,0.7592347264289856,1.0,0.0,3.0,1.0,0.0
18032580,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7393538355827332,0.3656677901744842,0.3356917798519134,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8565354347229004,0.5798845887184143,0.5546046495437622,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9162417650222778,0.7091066837310791,0.498248279094696,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7996777892112732,0.4659835994243622,0.4476790428161621,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6499195694923401,0.2467995584011078,1.1455192565917969,284.9918518066406,284.95001220703125,299.7869873046875,295.90594482421875,297.8415222167969,297.1801147460937,284.991455078125,1.0,0.7159181833267212,0.3416983783245086,0.3416983783245086,1.0,1.0,-3.58104944229126,0.9044930934906006,2.676556348800659,0.097425527870655,0.9109488725662231,0.9109488725662231,0.0,289.7886657714844,295.0,68987.28125,0.0,4392.0947265625,1.0,278.7353210449219,283.0562744140625,298.88623046875,302.4432373046875,293.1499938964844,293.1499938964844,278.45001220703125,34527.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044180274009705,1.0,0.0,0.0,3.8157684803009033,3.815791606903076,7.765377745272417e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11595.73828125,0.0,1192.56103515625,2371.396484375,0.0,2511.886474609375,0.7713726162910461,1.0,0.0,3.0,1.0,0.0
18032640,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7393538355827332,0.3656677901744842,0.3356917798519134,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8565354347229004,0.5798845887184143,0.5546046495437622,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9162417650222778,0.7091066837310791,0.498248279094696,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7996777892112732,0.4659835994243622,0.4476790428161621,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6499195694923401,0.2467995584011078,1.1455192565917969,284.9918518066406,284.95001220703125,299.7869873046875,295.90594482421875,297.8415222167969,297.1801147460937,284.991455078125,1.0,0.7159181833267212,0.3416983783245086,0.3416983783245086,1.0,1.0,-3.58104944229126,0.9044930934906006,2.676556348800659,0.097425527870655,0.9109488725662231,0.9109488725662231,0.0,289.7886657714844,295.0,68987.28125,0.0,4392.0947265625,1.0,278.7353210449219,283.0562744140625,298.88623046875,302.4432373046875,293.1499938964844,293.1499938964844,278.45001220703125,34527.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044180274009705,1.0,0.0,0.0,3.8157684803009033,3.815791606903076,7.765377745272417e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11595.73828125,0.0,1192.56103515625,2371.396484375,0.0,2511.886474609375,0.7713726162910461,1.0,0.0,3.0,1.0,0.0
18032700,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7380483746528625,0.3648224174976349,0.3352197706699371,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8549482822418213,0.5787241458892822,0.5538237690925598,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9151403307914734,0.7094838619232178,0.4988065361976623,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7982591390609741,0.4652692377567291,0.447274774312973,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6488285660743713,0.2463937103748321,1.1445986032485962,284.88287353515625,284.95001220703125,299.7704772949219,295.8935241699219,297.8336181640625,297.1756286621094,284.88165283203125,1.0,0.7164076566696167,0.3415893912315368,0.3415893912315368,1.0,1.0,-3.578627109527588,0.9034047722816468,2.675222158432007,0.0969830304384231,0.8341818451881409,0.8341818451881409,0.0,291.4503173828125,295.0,69678.3671875,0.0,4395.70947265625,1.0,278.5140686035156,282.93359375,298.921875,302.6174621582031,293.1499938964844,293.1499938964844,278.45001220703125,37501.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098229765892029,1.0,0.0,0.0,3.772134304046631,3.772157669067383,7.588795938318071e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11284.2158203125,0.0,1181.1805419921875,2371.396484375,0.0,2561.56298828125,0.7652289867401123,1.0,0.0,3.0,1.0,0.0
18032760,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7363000512123108,0.3638366162776947,0.3344352841377258,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8529101014137268,0.5774013996124268,0.552695095539093,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9134451150894164,0.7096748948097229,0.4990119040012359,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7963796854019165,0.464398443698883,0.4465745985507965,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6473594307899475,0.2458574175834655,1.1427918672561646,284.902099609375,284.95001220703125,299.7536926269531,295.88116455078125,297.824462890625,297.1695251464844,284.90301513671875,1.0,0.7167295217514038,0.3415173292160034,0.3415173292160034,1.0,1.0,-3.5735599994659424,0.9016262888908386,2.671933650970459,0.0963999927043914,0.8274831771850586,0.8274831771850586,0.0,293.4326477050781,298.0,69336.984375,0.0,4394.14404296875,1.0,278.4639892578125,282.9506225585937,298.9012756347656,302.5502014160156,293.1499938964844,293.1499938964844,278.75,38220.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116542100906372,1.0,0.0,0.0,3.693047761917114,3.693070650100708,7.2739180723147e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10574.404296875,0.0,1125.65234375,2371.396484375,0.0,2578.43505859375,0.754056453704834,1.0,0.0,3.0,1.0,0.0
18032820,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7337065935134888,0.3626804649829864,0.3333544731140136,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8497890830039978,0.5755977034568787,0.5509465336799622,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9112942814826964,0.7111549377441406,0.4999585151672363,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7935225963592529,0.463336318731308,0.4455515444278717,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.645071804523468,0.2451309561729431,1.1397727727890017,284.9877319335937,284.95001220703125,299.7193298339844,295.85650634765625,297.8127746582031,297.1663513183594,284.98736572265625,1.0,0.71738201379776,0.3413731753826141,0.3413731753826141,1.0,1.0,-3.5664258003234863,0.8990024924278259,2.667423248291016,0.0953283309936523,0.898942232131958,0.898942232131958,0.0,296.55975341796875,286.0,68465.7265625,0.0,4393.99609375,1.0,278.7349548339844,283.05938720703125,298.8344116210937,302.3652038574219,293.1499938964844,293.1499938964844,279.04998779296875,34623.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040182590484619,1.0,0.0,0.0,3.783665418624878,3.783688306808472,7.635263159500028e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10377.8251953125,0.0,1167.9449462890625,2371.396484375,0.0,2508.2197265625,0.765857458114624,1.0,0.0,3.0,1.0,0.0
18032880,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7337065935134888,0.3626804649829864,0.3333544731140136,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8497890830039978,0.5755977034568787,0.5509465336799622,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9112942814826964,0.7111549377441406,0.4999585151672363,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7935225963592529,0.463336318731308,0.4455515444278717,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.645071804523468,0.2451309561729431,1.1397727727890017,284.9877319335937,284.95001220703125,299.7193298339844,295.85650634765625,297.8127746582031,297.1663513183594,284.98736572265625,1.0,0.71738201379776,0.3413731753826141,0.3413731753826141,1.0,1.0,-3.5664258003234863,0.8990024924278259,2.667423248291016,0.0953283309936523,0.898942232131958,0.898942232131958,0.0,296.55975341796875,286.0,68465.7265625,0.0,4393.99609375,1.0,278.7349548339844,283.05938720703125,298.8344116210937,302.3652038574219,293.1499938964844,293.1499938964844,279.04998779296875,34623.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040182590484619,1.0,0.0,0.0,3.783665418624878,3.783688306808472,7.635263159500028e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10377.8251953125,0.0,1167.9449462890625,2371.396484375,0.0,2508.2197265625,0.765857458114624,1.0,0.0,3.0,1.0,0.0
18032940,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7351950407028198,0.3617668151855469,0.3323550820350647,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8516044020652771,0.5740774273872375,0.5493242740631104,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9153090715408324,0.7128700017929077,0.501006543636322,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7955495715141296,0.4625387787818908,0.4446030855178833,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.646467924118042,0.2445860058069229,1.1364233493804932,285.0497436523437,284.95001220703125,299.6839904785156,295.8319702148437,297.8030090332031,297.166015625,285.0476989746094,1.0,0.7140997648239136,0.3412290215492248,0.3412290215492248,1.0,1.0,-3.559365510940552,0.8963969349861145,2.662968635559082,0.0943728908896446,1.0,1.0,0.0,292.1876525878906,274.0,67797.5546875,0.0,4348.4365234375,1.0,279.0350646972656,283.1474609375,298.8153686523437,302.2971496582031,293.1499938964844,293.1499938964844,278.75,32994.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984039783477783,1.0,0.0,0.0,3.942730903625488,3.9427547454833984,8.290731443594268e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11417.732421875,0.0,1284.33056640625,2371.396484375,0.0,2456.842041015625,0.7919480204582214,1.0,0.0,3.0,1.0,0.0
18033000,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7351950407028198,0.3617668151855469,0.3323550820350647,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8516044020652771,0.5740774273872375,0.5493242740631104,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9153090715408324,0.7128700017929077,0.501006543636322,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7955495715141296,0.4625387787818908,0.4446030855178833,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.646467924118042,0.2445860058069229,1.1364233493804932,285.0497436523437,284.95001220703125,299.6839904785156,295.8319702148437,297.8030090332031,297.166015625,285.0476989746094,1.0,0.7140997648239136,0.3412290215492248,0.3412290215492248,1.0,1.0,-3.559365510940552,0.8963969349861145,2.662968635559082,0.0943728908896446,1.0,1.0,0.0,292.1876525878906,274.0,67797.5546875,0.0,4348.4365234375,1.0,279.0350646972656,283.1474609375,298.8153686523437,302.2971496582031,293.1499938964844,293.1499938964844,278.75,32994.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984039783477783,1.0,0.0,0.0,3.942730903625488,3.9427547454833984,8.290731443594268e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11417.732421875,0.0,1284.33056640625,2371.396484375,0.0,2456.842041015625,0.7919480204582214,1.0,0.0,3.0,1.0,0.0
18033060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7375279664993286,0.3595525026321411,0.3304639756679535,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8546983599662781,0.5711576342582703,0.5467172265052795,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9209608435630798,0.7126808166503906,0.5010441541671753,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7988185882568359,0.4605770409107208,0.4428353607654571,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6487911343574524,0.2433639019727707,1.130728244781494,284.8853759765625,284.95001220703125,299.64776611328125,295.8075561523437,297.7828674316406,297.1522216796875,284.8855895996094,1.0,0.7087199687957764,0.3411779105663299,0.3411779105663299,1.0,1.0,-3.545037746429444,0.8918659090995789,2.65317177772522,0.0932613983750343,0.8829184770584106,0.8829184770584106,0.0,284.9603576660156,262.0,68570.640625,0.0,4266.43896484375,1.0,278.7627868652344,282.9714050292969,298.8409729003906,302.4488830566406,293.1499938964844,293.1499938964844,279.04998779296875,37211.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088564276695251,1.0,0.0,0.0,3.89387845993042,3.893902778625488,8.086551019914623e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10424.8125,0.0,1277.3284912109375,2371.396484375,0.0,2552.666015625,0.7873011231422424,1.0,0.0,3.0,1.0,0.0
18033120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7375279664993286,0.3595525026321411,0.3304639756679535,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8546983599662781,0.5711576342582703,0.5467172265052795,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9209608435630798,0.7126808166503906,0.5010441541671753,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7988185882568359,0.4605770409107208,0.4428353607654571,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6487911343574524,0.2433639019727707,1.130728244781494,284.8853759765625,284.95001220703125,299.64776611328125,295.8075561523437,297.7828674316406,297.1522216796875,284.8855895996094,1.0,0.7087199687957764,0.3411779105663299,0.3411779105663299,1.0,1.0,-3.545037746429444,0.8918659090995789,2.65317177772522,0.0932613983750343,0.8829184770584106,0.8829184770584106,0.0,284.9603576660156,262.0,68570.640625,0.0,4266.43896484375,1.0,278.7627868652344,282.9714050292969,298.8409729003906,302.4488830566406,293.1499938964844,293.1499938964844,279.04998779296875,37211.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088564276695251,1.0,0.0,0.0,3.89387845993042,3.893902778625488,8.086551019914623e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10424.8125,0.0,1277.3284912109375,2371.396484375,0.0,2552.666015625,0.7873011231422424,1.0,0.0,3.0,1.0,0.0
18033180,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7412068247795105,0.3582196235656738,0.3286732733249664,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8593873381614685,0.5691035985946655,0.5441596508026123,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9287604093551636,0.7136699557304382,0.5011792182922363,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8035690784454346,0.4592679440975189,0.4410236477851867,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6521899104118347,0.2424352616071701,1.1243289709091189,284.9891357421875,284.95001220703125,299.6122131347656,295.7842102050781,297.77008056640625,297.14794921875,284.9885559082031,1.0,0.7023637890815735,0.3411288261413574,0.3411288261413574,1.0,1.0,-3.530083417892456,0.8871712684631348,2.6429121494293213,0.0918269455432891,0.96066153049469,0.96066153049469,0.0,275.75634765625,262.0,67384.2109375,0.0,4171.52197265625,1.0,279.03521728515625,283.1008605957031,298.7640991210937,302.24237060546875,293.1499938964844,293.1499938964844,279.04998779296875,34694.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018492460250854,1.0,0.0,0.0,3.960931301116944,3.960955619812012,8.367450732293946e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10763.138671875,0.0,1313.5291748046875,2371.396484375,0.0,2488.3447265625,0.7968847155570984,1.0,0.0,3.0,1.0,0.0
18033240,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7414095997810364,0.3581689894199371,0.3286161422729492,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8596382141113281,0.5690237879753113,0.5440720915794373,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9291568994522096,0.7137144804000854,0.5012031197547913,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8038200736045837,0.4592192471027374,0.440964013338089,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6523746252059937,0.2424013763666153,1.124103307723999,284.98834228515625,284.95001220703125,299.6107177734375,295.78326416015625,297.76959228515625,297.1478576660156,284.9876708984375,1.0,0.7020918726921082,0.341126799583435,0.341126799583435,1.0,1.0,-3.529594898223877,0.887016236782074,2.642578601837158,0.0917829573154449,0.9611676335334778,0.9611676335334778,0.0,275.3267517089844,250.0,67379.2734375,0.0,4167.65625,1.0,279.0369567871094,283.10040283203125,298.7641906738281,302.24395751953125,293.1499938964844,293.1499938964844,278.75,34707.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017988204956055,1.0,0.0,0.0,3.963148593902588,3.963172912597656,8.37682136989315e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11355.7783203125,0.0,1315.523681640625,2371.396484375,0.0,2487.883056640625,0.7972880601882935,1.0,0.0,3.0,1.0,0.0
18033300,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7438545227050781,0.3572129905223846,0.3277789056301117,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8627046942710876,0.56768798828125,0.5428466200828552,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9339826107025146,0.7137857675552368,0.5013463497161865,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8068723082542419,0.4583346843719482,0.4401173889636993,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.654639720916748,0.2418252229690551,1.121057629585266,284.8668518066406,284.95001220703125,299.5919494628906,295.7711181640625,297.76104736328125,297.14324951171875,284.8635559082031,1.0,0.6985946297645569,0.3411012291908264,0.3411012291908264,1.0,1.0,-3.5226099491119385,0.884809136390686,2.637800931930542,0.0912214666604995,0.8735659122467041,0.8735659122467041,0.0,270.0142822265625,250.0,68138.3671875,0.0,4117.48388671875,1.0,278.8102722167969,282.9641418457031,298.7995910644531,302.4169311523437,293.1499938964844,293.1499938964844,278.75,37230.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071617484092712,1.0,0.0,0.0,3.928081750869751,3.9281063079833984,8.22923652776808e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11041.3837890625,0.0,1306.1510009765625,2371.396484375,0.0,2537.08056640625,0.7922146916389465,1.0,0.0,3.0,1.0,0.0
18033360,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7459799647331238,0.3560876548290252,0.3266211748123169,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8654753565788269,0.5661589503288269,0.5412640571594238,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.938364803791046,0.7136333584785461,0.501121997833252,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8095627427101135,0.4572764039039612,0.4389746487140655,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6566644906997681,0.241126537322998,1.1172096729278564,284.87677001953125,284.95001220703125,299.572998046875,295.759033203125,297.751220703125,297.1368103027344,284.8782958984375,1.0,0.6948532462120056,0.3411537408828735,0.3411537408828735,1.0,1.0,-3.5130438804626465,0.8820483684539795,2.630995512008667,0.0906568840146064,0.8527233600616455,0.8527233600616455,0.0,264.8817138671875,238.0,67675.9765625,0.0,4061.93408203125,1.0,278.7627868652344,282.9773864746094,298.7782592773437,302.34423828125,293.1499938964844,293.1499938964844,279.04998779296875,38616.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088717460632324,1.0,0.0,0.0,3.8357064723968506,3.83573055267334,7.846740572858835e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10315.1650390625,0.0,1240.65478515625,2371.396484375,0.0,2552.80712890625,0.7788593173027039,1.0,0.0,3.0,1.0,0.0
18033420,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7519206404685974,0.3548756539821625,0.3248893916606903,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8728829026222229,0.5641734600067139,0.5387102365493774,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9492789506912231,0.7148026823997498,0.5013576745986938,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8164008259773254,0.4560505449771881,0.4371688663959503,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6621098518371582,0.2402297556400299,1.1105234622955322,284.9848937988281,284.95001220703125,299.53466796875,295.7348937988281,297.74029541015625,297.1355285644531,284.9845275878906,1.0,0.6872709393501282,0.3412587344646454,0.3412587344646454,1.0,1.0,-3.497948408126831,0.8777896761894226,2.6201589107513428,0.0896885097026825,0.93138986825943,0.93138986825943,0.0,253.3929443359375,226.0,66505.4375,0.0,3954.615478515625,1.0,279.0363464355469,283.1097717285156,298.7071533203125,302.1406555175781,293.1499938964844,293.1499938964844,278.75,34976.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999556064605713,1.0,0.0,0.0,3.901626110076904,3.9016499519348153,8.118762480080477e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11225.6162109375,0.0,1265.9029541015625,2371.396484375,0.0,2471.019287109375,0.7868242263793945,1.0,0.0,3.0,1.0,0.0
18033480,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7519206404685974,0.3548756539821625,0.3248893916606903,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8728829026222229,0.5641734600067139,0.5387102365493774,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9492789506912231,0.7148026823997498,0.5013576745986938,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8164008259773254,0.4560505449771881,0.4371688663959503,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6621098518371582,0.2402297556400299,1.1105234622955322,284.9848937988281,284.95001220703125,299.53466796875,295.7348937988281,297.74029541015625,297.1355285644531,284.9845275878906,1.0,0.6872709393501282,0.3412587344646454,0.3412587344646454,1.0,1.0,-3.497948408126831,0.8777896761894226,2.6201589107513428,0.0896885097026825,0.93138986825943,0.93138986825943,0.0,253.3929443359375,226.0,66505.4375,0.0,3954.615478515625,1.0,279.0363464355469,283.1097717285156,298.7071533203125,302.1406555175781,293.1499938964844,293.1499938964844,278.75,34976.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999556064605713,1.0,0.0,0.0,3.901626110076904,3.9016499519348153,8.118762480080477e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11225.6162109375,0.0,1265.9029541015625,2371.396484375,0.0,2471.019287109375,0.7868242263793945,1.0,0.0,3.0,1.0,0.0
18033540,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7581678628921509,0.3528919517993927,0.3229396045207977,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8807083368301392,0.5613915920257568,0.5359340310096741,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.960031270980835,0.7147482633590698,0.5012595057487488,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8233524560928345,0.4541893899440765,0.4352123439311981,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6679463982582092,0.2390041947364807,1.1036537885665894,284.8885498046875,284.95001220703125,299.4958190917969,295.7108459472656,297.7234191894531,297.1265869140625,284.8892822265625,1.0,0.6794885396957397,0.3413637280464172,0.3413637280464172,1.0,1.0,-3.4815380573272705,0.8731154799461365,2.6084225177764893,0.0888186395168304,0.8360304236412048,0.8360304236412048,0.0,242.0533142089844,214.0,66727.125,0.0,3845.754638671875,1.0,278.7637634277344,283.00079345703125,298.7257385253906,302.2416076660156,293.1499938964844,293.1499938964844,279.04998779296875,38621.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063386678695679,1.0,0.0,0.0,3.7631022930145264,3.7631258964538574,7.552497436336125e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10212.68359375,0.0,1182.7364501953125,2371.396484375,0.0,2529.517822265625,0.7664287686347961,1.0,0.0,3.0,1.0,0.0
18033600,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7581678628921509,0.3528919517993927,0.3229396045207977,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8807083368301392,0.5613915920257568,0.5359340310096741,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.960031270980835,0.7147482633590698,0.5012595057487488,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8233524560928345,0.4541893899440765,0.4352123439311981,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6679463982582092,0.2390041947364807,1.1036537885665894,284.8885498046875,284.95001220703125,299.4958190917969,295.7108459472656,297.7234191894531,297.1265869140625,284.8892822265625,1.0,0.6794885396957397,0.3413637280464172,0.3413637280464172,1.0,1.0,-3.4815380573272705,0.8731154799461365,2.6084225177764893,0.0888186395168304,0.8360304236412048,0.8360304236412048,0.0,242.0533142089844,214.0,66727.125,0.0,3845.754638671875,1.0,278.7637634277344,283.00079345703125,298.7257385253906,302.2416076660156,293.1499938964844,293.1499938964844,279.04998779296875,38621.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063386678695679,1.0,0.0,0.0,3.7631022930145264,3.7631258964538574,7.552497436336125e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10212.68359375,0.0,1182.7364501953125,2371.396484375,0.0,2529.517822265625,0.7664287686347961,1.0,0.0,3.0,1.0,0.0
18033660,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7658024430274963,0.3516685664653778,0.3212251365184784,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8900529742240906,0.5593777894973755,0.533384382724762,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.971693217754364,0.7158043384552002,0.5014500021934509,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8314566612243652,0.4529531002044678,0.4334199726581573,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6749253273010254,0.2381021082401275,1.0969804525375366,284.9861755371094,284.95001220703125,299.4565124511719,295.6868591308594,297.7129821777344,297.1260986328125,284.9857482910156,1.0,0.6715573668479919,0.34153613448143,0.34153613448143,1.0,1.0,-3.466447591781616,0.8690500259399414,2.597397565841675,0.0880615711212158,0.9113471508026124,0.9113471508026124,0.0,230.1497344970703,202.0,65629.8125,0.0,3737.780517578125,1.0,279.03564453125,283.12322998046875,298.658203125,302.0464172363281,293.1499938964844,293.1499938964844,278.75,34867.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973029017448425,1.0,0.0,0.0,3.836985349655152,3.8370087146759033,7.851974146433349e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11099.3408203125,0.0,1212.2100830078125,2371.396484375,0.0,2446.791748046875,0.7754186391830444,1.0,0.0,3.0,1.0,0.0
18033720,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7658024430274963,0.3516685664653778,0.3212251365184784,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8900529742240906,0.5593777894973755,0.533384382724762,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.971693217754364,0.7158043384552002,0.5014500021934509,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8314566612243652,0.4529531002044678,0.4334199726581573,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6749253273010254,0.2381021082401275,1.0969804525375366,284.9861755371094,284.95001220703125,299.4565124511719,295.6868591308594,297.7129821777344,297.1260986328125,284.9857482910156,1.0,0.6715573668479919,0.34153613448143,0.34153613448143,1.0,1.0,-3.466447591781616,0.8690500259399414,2.597397565841675,0.0880615711212158,0.9113471508026124,0.9113471508026124,0.0,230.1497344970703,202.0,65629.8125,0.0,3737.780517578125,1.0,279.03564453125,283.12322998046875,298.658203125,302.0464172363281,293.1499938964844,293.1499938964844,278.75,34867.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973029017448425,1.0,0.0,0.0,3.836985349655152,3.8370087146759033,7.851974146433349e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11099.3408203125,0.0,1212.2100830078125,2371.396484375,0.0,2446.791748046875,0.7754186391830444,1.0,0.0,3.0,1.0,0.0
18033780,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7736876010894775,0.3496613502502441,0.3192406594753265,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.899694561958313,0.5565480589866638,0.5305495262145996,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9825290441513062,0.7156193256378174,0.5012497901916504,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8398385643959045,0.4510572254657745,0.4314197897911072,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6822080612182617,0.2368448972702026,1.089937448501587,284.895263671875,284.95001220703125,299.4169006347656,295.6629638671875,297.6964416503906,297.1177062988281,284.8961486816406,1.0,0.663483738899231,0.3417085707187652,0.3417085707187652,1.0,1.0,-3.4495418071746826,0.8644213676452637,2.585120439529419,0.0873472541570663,0.8226766586303711,0.8226766586303711,0.0,218.65171813964844,190.0,65798.375,0.0,3628.68115234375,1.0,278.7642517089844,283.020263671875,298.6780700683594,302.1470947265625,293.1499938964844,293.1499938964844,279.04998779296875,38624.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036978840827942,1.0,0.0,0.0,3.694235801696777,3.694258689880371,7.278598559423699e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10110.7978515625,0.0,1129.6138916015625,2371.396484375,0.0,2505.282470703125,0.7546519041061401,1.0,0.0,3.0,1.0,0.0
18033840,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7736876010894775,0.3496613502502441,0.3192406594753265,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.899694561958313,0.5565480589866638,0.5305495262145996,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9825290441513062,0.7156193256378174,0.5012497901916504,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8398385643959045,0.4510572254657745,0.4314197897911072,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6822080612182617,0.2368448972702026,1.089937448501587,284.895263671875,284.95001220703125,299.4169006347656,295.6629638671875,297.6964416503906,297.1177062988281,284.8961486816406,1.0,0.663483738899231,0.3417085707187652,0.3417085707187652,1.0,1.0,-3.4495418071746826,0.8644213676452637,2.585120439529419,0.0873472541570663,0.8226766586303711,0.8226766586303711,0.0,218.65171813964844,190.0,65798.375,0.0,3628.68115234375,1.0,278.7642517089844,283.020263671875,298.6780700683594,302.1470947265625,293.1499938964844,293.1499938964844,279.04998779296875,38624.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036978840827942,1.0,0.0,0.0,3.694235801696777,3.694258689880371,7.278598559423699e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10110.7978515625,0.0,1129.6138916015625,2371.396484375,0.0,2505.282470703125,0.7546519041061401,1.0,0.0,3.0,1.0,0.0
18033900,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7780026793479919,0.3489598333835602,0.3182283341884613,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9049418568611144,0.5554314255714417,0.5290937423706055,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9879019260406494,0.715995192527771,0.5011414289474487,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8444086909294128,0.4503433108329773,0.4303747713565826,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6861346364021301,0.2363216429948806,1.086174488067627,284.9926147460937,284.95001220703125,299.39697265625,295.6510314941406,297.6905822753906,297.11669921875,284.9934997558594,1.0,0.6593468189239502,0.3417947888374328,0.3417947888374328,1.0,1.0,-3.4406545162200928,0.8619762659072876,2.578678131103516,0.086841844022274,0.8858209252357483,0.8858209252357483,0.0,212.8334503173828,190.0,64883.2734375,0.0,3573.072509765625,1.0,278.9827575683594,283.1343994140625,298.6161193847656,301.9382629394531,293.1499938964844,293.1499938964844,279.04998779296875,35291.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975448966026306,1.0,0.0,0.0,3.729815721511841,3.729838371276856,7.41947758342576e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10350.466796875,0.0,1131.3690185546875,2371.396484375,0.0,2449.00048828125,0.758350133895874,1.0,0.0,3.0,1.0,0.0
18033960,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7832004427909851,0.3483635485172272,0.3174708485603332,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9114477038383484,0.5544328093528748,0.5279178023338318,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.993720531463623,0.7164827585220337,0.501317024230957,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8498359322547913,0.4497405290603637,0.4295636117458343,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.6907961964607239,0.2358782291412353,1.0830183029174805,284.9840393066406,284.95001220703125,299.37701416015625,295.6391296386719,297.6858215332031,297.1170959472656,284.983154296875,1.0,0.6552866697311401,0.3419114351272583,0.3419114351272583,1.0,1.0,-3.433766365051269,0.8602267503738403,2.57353949546814,0.086623266339302,0.8932036757469177,0.8932036757469177,0.0,206.70936584472656,178.0,64770.71484375,0.0,3520.6904296875,1.0,279.03570556640625,283.13330078125,298.6097106933594,301.9544982910156,293.1499938964844,293.1499938964844,279.3500061035156,34738.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946466207504272,1.0,0.0,0.0,3.777966737747192,3.777989625930786,7.612281365254603e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9918.703125,0.0,1164.3726806640625,2371.396484375,0.0,2422.585205078125,0.7648090720176697,1.0,0.0,3.0,1.0,0.0
18034020,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7948941588401794,0.347308874130249,0.3160628974437713,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9268059134483336,0.5526073575019836,0.5257091522216797,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9990000128746032,0.7179624438285828,0.4905078113079071,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8621981739997864,0.4487019777297973,0.4280861318111419,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7012646198272705,0.2351171672344207,1.0772374868392944,285.045654296875,284.95001220703125,299.3370056152344,295.6153259277344,297.6784362792969,297.12066650390625,285.0441589355469,1.0,0.6471975445747375,0.3421447575092315,0.3421447575092315,1.0,1.0,-3.4215362071990967,0.8572577238082886,2.5642783641815186,0.0852345079183578,0.9958261251449584,0.9958261251449584,0.0,194.290756225586,166.0,63984.98828125,0.0,3405.32861328125,1.0,279.33502197265625,283.2231750488281,298.59259033203125,301.88116455078125,293.1499938964844,293.1499938964844,279.04998779296875,33016.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877496480941772,1.0,0.0,0.0,3.9338278770446777,3.933851480484009,8.253330179286422e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10879.9326171875,0.0,1277.029296875,2371.396484375,0.0,2359.9912109375,0.7904267311096191,1.0,0.0,3.0,1.0,0.0
