time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034080,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7948941588401794,0.347308874130249,0.3160628974437713,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9268059134483336,0.5526073575019836,0.5257091522216797,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9990000128746032,0.7179624438285828,0.4905078113079071,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8621981739997864,0.4487019777297973,0.4280861318111419,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7012646198272705,0.2351171672344207,1.0772374868392944,285.045654296875,284.95001220703125,299.3370056152344,295.6153259277344,297.6784362792969,297.12066650390625,285.0441589355469,1.0,0.6471975445747375,0.3421447575092315,0.3421447575092315,1.0,1.0,-3.4215362071990967,0.8572577238082886,2.5642783641815186,0.0852345079183578,0.9958261251449584,0.9958261251449584,0.0,194.290756225586,166.0,63984.98828125,0.0,3405.32861328125,1.0,279.33502197265625,283.2231750488281,298.59259033203125,301.88116455078125,293.1499938964844,293.1499938964844,279.04998779296875,33016.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877496480941772,1.0,0.0,0.0,3.9338278770446777,3.933851480484009,8.253330179286422e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10879.9326171875,0.0,1277.029296875,2371.396484375,0.0,2359.9912109375,0.7904267311096191,1.0,0.0,3.0,1.0,0.0
18034140,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7988160848617554,0.3448353409767151,0.3140498697757721,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9323207139968872,0.5492702722549438,0.5228280425071716,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,0.7204663157463074,0.480443924665451,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8668165802955627,0.4463748633861542,0.4260955452919006,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7048947215080261,0.2335869222879409,1.0706740617752075,284.8705749511719,284.95001220703125,299.2969055175781,295.5915832519531,297.6666259765625,297.1201171875,284.8697509765625,1.0,0.6367822289466858,0.3423780500888824,0.3423780500888824,1.0,1.0,-3.3714098930358887,0.8424643278121948,2.5289454460144043,0.0849053487181663,0.8622604608535767,0.8622604608535767,0.0,187.454818725586,154.0,64219.25390625,0.0,3271.63330078125,1.0,279.0625915527344,283.0422668457031,298.6215515136719,302.017333984375,293.1499938964844,293.1499938964844,279.3500061035156,37862.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976706027984619,1.0,0.0,0.0,3.8578574657440186,3.857881546020508,7.937630925880512e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9898.373046875,0.0,1252.7747802734375,2371.396484375,0.0,2450.147216796875,0.7815556526184082,1.0,0.0,3.0,1.0,0.0
18034200,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7988160848617554,0.3448353409767151,0.3140498697757721,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9323207139968872,0.5492702722549438,0.5228280425071716,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,0.7204663157463074,0.480443924665451,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8668165802955627,0.4463748633861542,0.4260955452919006,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7048947215080261,0.2335869222879409,1.0706740617752075,284.8705749511719,284.95001220703125,299.2969055175781,295.5915832519531,297.6666259765625,297.1201171875,284.8697509765625,1.0,0.6367822289466858,0.3423780500888824,0.3423780500888824,1.0,1.0,-3.3714098930358887,0.8424643278121948,2.5289454460144043,0.0849053487181663,0.8622604608535767,0.8622604608535767,0.0,187.454818725586,154.0,64219.25390625,0.0,3271.63330078125,1.0,279.0625915527344,283.0422668457031,298.6215515136719,302.017333984375,293.1499938964844,293.1499938964844,279.3500061035156,37862.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976706027984619,1.0,0.0,0.0,3.8578574657440186,3.857881546020508,7.937630925880512e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9898.373046875,0.0,1252.7747802734375,2371.396484375,0.0,2450.147216796875,0.7815556526184082,1.0,0.0,3.0,1.0,0.0
18034260,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8091400265693665,0.3431945443153381,0.3119405806064605,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9461919665336608,0.5467174649238586,0.5197597742080688,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.7266904711723328,0.4595449268817901,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8783320188522339,0.4446381628513336,0.4238410592079162,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.7139062881469727,0.2323540449142456,1.0626418590545654,284.9688720703125,284.95001220703125,299.2568359375,295.5679016113281,297.6707763671875,297.1396179199219,284.9679260253906,1.0,0.6261532306671143,0.342841774225235,0.342841774225235,1.0,1.0,-3.3357090950012207,0.8329524993896484,2.5027565956115723,0.0817264840006828,0.9263486862182616,0.9263486862182616,0.0,176.1595001220703,142.0,62682.51953125,0.0,3119.199462890625,1.0,279.33648681640625,283.1722412109375,298.53839111328125,301.78778076171875,293.1499938964844,293.1499938964844,279.04998779296875,35176.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883700728416443,1.0,0.0,0.0,3.9056355953216553,3.905659437179565,8.135457392199896e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10716.97265625,0.0,1270.8358154296875,2371.396484375,0.0,2365.605712890625,0.7875931859016418,1.0,0.0,3.0,1.0,0.0
18034320,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8091400265693665,0.3431945443153381,0.3119405806064605,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9461919665336608,0.5467174649238586,0.5197597742080688,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.7266904711723328,0.4595449268817901,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8783320188522339,0.4446381628513336,0.4238410592079162,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.7139062881469727,0.2323540449142456,1.0626418590545654,284.9688720703125,284.95001220703125,299.2568359375,295.5679016113281,297.6707763671875,297.1396179199219,284.9679260253906,1.0,0.6261532306671143,0.342841774225235,0.342841774225235,1.0,1.0,-3.3357090950012207,0.8329524993896484,2.5027565956115723,0.0817264840006828,0.9263486862182616,0.9263486862182616,0.0,176.1595001220703,142.0,62682.51953125,0.0,3119.199462890625,1.0,279.33648681640625,283.1722412109375,298.53839111328125,301.78778076171875,293.1499938964844,293.1499938964844,279.04998779296875,35176.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883700728416443,1.0,0.0,0.0,3.9056355953216553,3.905659437179565,8.135457392199896e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10716.97265625,0.0,1270.8358154296875,2371.396484375,0.0,2365.605712890625,0.7875931859016418,1.0,0.0,3.0,1.0,0.0
18034380,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8189956545829773,0.340969055891037,0.3097985088825226,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9595218300819396,0.5435404777526855,0.5166422724723816,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9990000128746032,0.7335115075111389,0.4395212829113006,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8901482224464417,0.4423747956752777,0.4215497970581054,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7224537134170532,0.230894073843956,1.0549077987670898,284.8717041015625,284.95001220703125,299.2168884277344,295.5442810058594,297.6733703613281,297.1573181152344,284.87261962890625,1.0,0.6147071123123169,0.3433054983615875,0.3433054983615875,1.0,1.0,-3.293253898620605,0.8212599158287048,2.471993923187256,0.0796123519539833,0.8177835941314697,0.8177835941314697,0.0,165.49383544921875,160.0,62409.12109375,0.0,2966.42724609375,1.0,279.0639343261719,283.0710144042969,298.55230712890625,301.8570861816406,293.1499938964844,293.1499938964844,279.3500061035156,39504.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934516072273254,1.0,0.0,0.0,3.7209105491638175,3.720934152603149,7.384090849882341e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9710.5185546875,0.0,1156.7003173828125,2371.396484375,0.0,2411.7119140625,0.7601145505905151,1.0,0.0,3.0,1.0,0.0
18034440,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8189956545829773,0.340969055891037,0.3097985088825226,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9595218300819396,0.5435404777526855,0.5166422724723816,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9990000128746032,0.7335115075111389,0.4395212829113006,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8901482224464417,0.4423747956752777,0.4215497970581054,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7224537134170532,0.230894073843956,1.0549077987670898,284.8717041015625,284.95001220703125,299.2168884277344,295.5442810058594,297.6733703613281,297.1573181152344,284.87261962890625,1.0,0.6147071123123169,0.3433054983615875,0.3433054983615875,1.0,1.0,-3.293253898620605,0.8212599158287048,2.471993923187256,0.0796123519539833,0.8177835941314697,0.8177835941314697,0.0,165.49383544921875,160.0,62409.12109375,0.0,2966.42724609375,1.0,279.0639343261719,283.0710144042969,298.55230712890625,301.8570861816406,293.1499938964844,293.1499938964844,279.3500061035156,39504.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934516072273254,1.0,0.0,0.0,3.7209105491638175,3.720934152603149,7.384090849882341e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9710.5185546875,0.0,1156.7003173828125,2371.396484375,0.0,2411.7119140625,0.7601145505905151,1.0,0.0,3.0,1.0,0.0
18034500,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8198339939117432,0.3402466773986816,0.308898001909256,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9606820344924928,0.5423479676246643,0.5152463912963867,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.7372885942459106,0.4368181824684143,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.891302764415741,0.4415575563907623,0.4205432832241058,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7231581211090088,0.2303499728441238,1.051701903343201,284.98223876953125,284.95001220703125,299.1969909667969,295.532470703125,297.677978515625,297.17010498046875,284.9844970703125,1.0,0.6129506826400757,0.3435373604297638,0.3435373604297638,1.0,1.0,-3.2821390628814697,0.818540632724762,2.463598251342773,0.0789530724287033,0.8833341598510742,0.8833341598510742,0.0,163.8300018310547,160.0,61408.53515625,0.0,2933.380126953125,1.0,279.283447265625,283.1994323730469,298.4864501953125,301.6358947753906,293.1499938964844,293.1499938964844,279.3500061035156,35868.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859811782836914,1.0,0.0,0.0,3.7408981323242174,3.740921020507813,7.463633551196835e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9934.8759765625,0.0,1144.298095703125,2371.396484375,0.0,2344.004638671875,0.7611594796180725,1.0,0.0,3.0,1.0,0.0
18034560,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8185753226280212,0.3396527767181396,0.3083766400814056,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9589779376983644,0.5413215756416321,0.5142788290977478,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.7402093410491943,0.4382184743881225,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8898665904998779,0.4408962726593017,0.4199126362800598,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7220138311386108,0.2299156785011291,1.0497334003448486,284.9825134277344,284.95001220703125,299.1771545410156,295.52069091796875,297.6807861328125,297.1798095703125,284.9822998046875,1.0,0.6129933595657349,0.3439224660396576,0.3439224660396576,1.0,1.0,-3.27889370918274,0.8186641335487366,2.4602293968200684,0.0796595886349678,0.8947993516921997,0.8947993516921997,0.0,164.28347778320312,178.0,61361.4453125,0.0,2929.02099609375,1.0,279.33575439453125,283.2040100097656,298.4813842773437,301.6524963378906,293.1499938964844,293.1499938964844,279.6499938964844,34943.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820996046066284,1.0,0.0,0.0,3.790316104888916,3.7903389930725098,7.662128496122023e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9534.451171875,0.0,1175.653076171875,2371.396484375,0.0,2309.01171875,0.767240047454834,1.0,0.0,3.0,1.0,0.0
18034620,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.8109789490699768,0.3385645747184753,0.3075827658176422,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.9487633109092712,0.5394616723060608,0.5126952528953552,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.9990000128746032,0.743226945400238,0.4500096142292022,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8811790943145752,0.439778059720993,0.4190140664577484,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.7153781056404114,0.229149043560028,1.047157645225525,285.07470703125,284.95001220703125,299.1377258300781,295.49713134765625,297.6765441894531,297.1852722167969,285.07403564453125,1.0,0.6172463297843933,0.3446926176548004,0.3446926176548004,1.0,1.0,-3.286017656326294,0.8231757879257202,2.462841749191284,0.0824109092354774,1.0,1.0,0.0,169.71560668945312,196.0,60843.40625,0.0,2974.6533203125,1.0,279.6351013183594,283.3161315917969,298.4716186523437,301.5971374511719,293.1499938964844,293.1499938964844,279.3500061035156,33066.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744829654693604,1.0,0.0,0.0,3.950644254684448,3.9506680965423584,8.324044529217645e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10482.998046875,0.0,1291.5882568359375,2371.396484375,0.0,2240.750244140625,0.7932483553886414,1.0,0.0,3.0,1.0,0.0
18034680,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.8109789490699768,0.3385645747184753,0.3075827658176422,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.9487633109092712,0.5394616723060608,0.5126952528953552,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.9990000128746032,0.743226945400238,0.4500096142292022,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8811790943145752,0.439778059720993,0.4190140664577484,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.7153781056404114,0.229149043560028,1.047157645225525,285.07470703125,284.95001220703125,299.1377258300781,295.49713134765625,297.6765441894531,297.1852722167969,285.07403564453125,1.0,0.6172463297843933,0.3446926176548004,0.3446926176548004,1.0,1.0,-3.286017656326294,0.8231757879257202,2.462841749191284,0.0824109092354774,1.0,1.0,0.0,169.71560668945312,196.0,60843.40625,0.0,2974.6533203125,1.0,279.6351013183594,283.3161315917969,298.4716186523437,301.5971374511719,293.1499938964844,293.1499938964844,279.3500061035156,33066.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744829654693604,1.0,0.0,0.0,3.950644254684448,3.9506680965423584,8.324044529217645e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10482.998046875,0.0,1291.5882568359375,2371.396484375,0.0,2240.750244140625,0.7932483553886414,1.0,0.0,3.0,1.0,0.0
18034740,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7968186140060425,0.3361017107963562,0.3061202466487884,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9302449226379396,0.5361834168434143,0.5104258060455322,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.7405685186386108,0.4717423915863037,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.866283118724823,0.4374873042106628,0.4176073968410492,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7029891610145569,0.2275973260402679,1.0432476997375488,284.9080810546875,284.95001220703125,299.09869384765625,295.4736022949219,297.6464538574219,297.15582275390625,284.9080810546875,1.0,0.6251516938209534,0.3454627990722656,0.3454627990722656,1.0,1.0,-3.301269054412842,0.8302049040794373,2.47106409072876,0.0860641524195671,0.9154962301254272,0.9154962301254272,0.0,180.19737243652344,199.0,62216.69921875,0.0,3066.5068359375,1.0,279.3625793457031,283.1293640136719,298.5165405273437,301.7904663085937,293.1499938964844,293.1499938964844,279.04998779296875,36284.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787039577960968,1.0,0.0,0.0,3.948725461959839,3.9487500190734863,8.31596025818726e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10714.1328125,0.0,1316.0150146484375,2371.396484375,0.0,2353.568603515625,0.7959110140800476,1.0,0.0,3.0,1.0,0.0
18034800,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7968186140060425,0.3361017107963562,0.3061202466487884,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9302449226379396,0.5361834168434143,0.5104258060455322,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.7405685186386108,0.4717423915863037,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.866283118724823,0.4374873042106628,0.4176073968410492,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7029891610145569,0.2275973260402679,1.0432476997375488,284.9080810546875,284.95001220703125,299.09869384765625,295.4736022949219,297.6464538574219,297.15582275390625,284.9080810546875,1.0,0.6251516938209534,0.3454627990722656,0.3454627990722656,1.0,1.0,-3.301269054412842,0.8302049040794373,2.47106409072876,0.0860641524195671,0.9154962301254272,0.9154962301254272,0.0,180.19737243652344,199.0,62216.69921875,0.0,3066.5068359375,1.0,279.3625793457031,283.1293640136719,298.5165405273437,301.7904663085937,293.1499938964844,293.1499938964844,279.04998779296875,36284.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787039577960968,1.0,0.0,0.0,3.948725461959839,3.9487500190734863,8.31596025818726e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10714.1328125,0.0,1316.0150146484375,2371.396484375,0.0,2353.568603515625,0.7959110140800476,1.0,0.0,3.0,1.0,0.0
18034860,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7844430208206177,0.3330934643745422,0.3037546575069427,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.914390504360199,0.532251238822937,0.5070975422859192,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9990000128746032,0.7345890998840332,0.4899554848670959,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8539424538612366,0.4345807433128357,0.4152448773384094,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.6917553544044495,0.2254103720188141,1.0354593992233276,284.85992431640625,284.95001220703125,299.06011962890625,295.4501342773437,297.60467529296875,297.1128234863281,284.8619689941406,1.0,0.6299508810043335,0.3454333245754242,0.3454333245754242,1.0,1.0,-3.3041367530822754,0.8310697078704834,2.473067045211792,0.0865688621997833,0.8150418996810913,0.8150418996810913,0.0,188.92459106445312,202.0,62329.08203125,0.0,3121.95751953125,1.0,279.0650329589844,283.06500244140625,298.47808837890625,301.7845764160156,293.1499938964844,293.1499938964844,279.3500061035156,39985.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955178022384644,1.0,0.0,0.0,3.7215561866760254,3.721579790115357,7.386653351204586e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9688.4453125,0.0,1160.8712158203125,2371.396484375,0.0,2430.518310546875,0.7609580159187317,1.0,0.0,3.0,1.0,0.0
18034920,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7844430208206177,0.3330934643745422,0.3037546575069427,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.914390504360199,0.532251238822937,0.5070975422859192,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9990000128746032,0.7345890998840332,0.4899554848670959,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8539424538612366,0.4345807433128357,0.4152448773384094,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.6917553544044495,0.2254103720188141,1.0354593992233276,284.85992431640625,284.95001220703125,299.06011962890625,295.4501342773437,297.60467529296875,297.1128234863281,284.8619689941406,1.0,0.6299508810043335,0.3454333245754242,0.3454333245754242,1.0,1.0,-3.3041367530822754,0.8310697078704834,2.473067045211792,0.0865688621997833,0.8150418996810913,0.8150418996810913,0.0,188.92459106445312,202.0,62329.08203125,0.0,3121.95751953125,1.0,279.0650329589844,283.06500244140625,298.47808837890625,301.7845764160156,293.1499938964844,293.1499938964844,279.3500061035156,39985.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955178022384644,1.0,0.0,0.0,3.7215561866760254,3.721579790115357,7.386653351204586e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9688.4453125,0.0,1160.8712158203125,2371.396484375,0.0,2430.518310546875,0.7609580159187317,1.0,0.0,3.0,1.0,0.0
18034980,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7761242389678955,0.3312281966209411,0.3020901381969452,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9041080474853516,0.52952641248703,0.5045233368873596,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.7301397323608398,0.5027526617050171,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8457310795783997,0.4327094554901123,0.4134939610958099,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.6837531328201294,0.2237088531255722,1.0283679962158203,284.9786376953125,284.95001220703125,299.02215576171875,295.4267272949219,297.5764465332031,297.087890625,284.9789123535156,1.0,0.6332052946090698,0.3454038500785827,0.3454038500785827,1.0,1.0,-3.3037946224212646,0.8308736681938171,2.4729208946228027,0.0864841267466545,0.8933977484703064,0.8933977484703064,0.0,195.14002990722656,205.0,61368.06640625,0.0,3156.25634765625,1.0,279.3351745605469,283.2037048339844,298.3938903808594,301.56744384765625,293.1499938964844,293.1499938964844,279.6499938964844,35115.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850334644317627,1.0,0.0,0.0,3.7899208068847656,3.78994369506836,7.660530059183657e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9517.490234375,0.0,1176.6793212890625,2371.396484375,0.0,2335.448486328125,0.7675257325172424,1.0,0.0,3.0,1.0,0.0
18035040,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7761242389678955,0.3312281966209411,0.3020901381969452,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9041080474853516,0.52952641248703,0.5045233368873596,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.7301397323608398,0.5027526617050171,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8457310795783997,0.4327094554901123,0.4134939610958099,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.6837531328201294,0.2237088531255722,1.0283679962158203,284.9786376953125,284.95001220703125,299.02215576171875,295.4267272949219,297.5764465332031,297.087890625,284.9789123535156,1.0,0.6332052946090698,0.3454038500785827,0.3454038500785827,1.0,1.0,-3.3037946224212646,0.8308736681938171,2.4729208946228027,0.0864841267466545,0.8933977484703064,0.8933977484703064,0.0,195.14002990722656,205.0,61368.06640625,0.0,3156.25634765625,1.0,279.3351745605469,283.2037048339844,298.3938903808594,301.56744384765625,293.1499938964844,293.1499938964844,279.6499938964844,35115.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850334644317627,1.0,0.0,0.0,3.7899208068847656,3.78994369506836,7.660530059183657e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9517.490234375,0.0,1176.6793212890625,2371.396484375,0.0,2335.448486328125,0.7675257325172424,1.0,0.0,3.0,1.0,0.0
18035100,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.7728331089019775,0.330437570810318,0.3014096915721893,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9002286791801453,0.5283355712890625,0.5034255385398865,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.9990000128746032,0.7282934188842773,0.5077676773071289,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8425177335739136,0.4319424629211426,0.4128000736236572,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.6805406808853149,0.2229787558317184,1.025349736213684,285.0702819824219,284.95001220703125,299.00341796875,295.4150085449219,297.5652160644531,297.0792541503906,285.072509765625,1.0,0.6344866752624512,0.3453891277313232,0.3453891277313232,1.0,1.0,-3.3032240867614746,0.8306504487991333,2.472573518753052,0.0864341482520103,0.9789407849311828,0.9789407849311828,0.0,197.69692993164065,205.0,60594.3671875,0.0,3169.412841796875,1.0,279.5792541503906,283.314697265625,298.3632202148437,301.4351501464844,293.1499938964844,293.1499938964844,279.6499938964844,33149.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788123488426208,1.0,0.0,0.0,3.868386030197144,3.868409395217896,7.981016096891835e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9806.072265625,0.0,1224.04248046875,2371.396484375,0.0,2279.4833984375,0.7798982858657837,1.0,0.0,3.0,1.0,0.0
18035160,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7693552374839783,0.3296448290348053,0.3008491396903991,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8960815668106079,0.5271514058113098,0.5024693012237549,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9978113174438475,0.7267341613769531,0.5091115832328796,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8390955924987793,0.4311913251876831,0.4122375547885895,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.6771594882011414,0.2222769409418106,1.0227878093719482,285.0606689453125,284.95001220703125,298.9848327636719,295.4033203125,297.5556945800781,297.07275390625,285.0584716796875,1.0,0.6354367733001709,0.3454734683036804,0.3454734683036804,1.0,1.0,-3.299290418624878,0.8296559453010559,2.469634532928467,0.0864994898438453,1.0,1.0,0.0,200.4890289306641,208.0,60642.65625,0.0,3176.419189453125,1.0,279.6358947753906,283.3083801269531,298.3764038085937,301.49627685546875,293.1499938964844,293.1499938964844,279.3500061035156,33029.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772313356399536,1.0,0.0,0.0,3.9490909576416016,3.949114799499512,8.3175001464042e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10445.2724609375,0.0,1289.9766845703125,2371.396484375,0.0,2265.317626953125,0.7930408716201782,1.0,0.0,3.0,1.0,0.0
18035220,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7611010074615479,0.3267303109169006,0.2988592982292175,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8864484429359436,0.5233580470085144,0.4995951056480407,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9902628660202026,0.7232135534286499,0.5069546699523926,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8311494588851929,0.4284729957580566,0.4103128612041473,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6694057583808899,0.2201956212520599,1.0157476663589478,284.8816833496094,284.95001220703125,298.9482727050781,295.3799743652344,297.53271484375,297.0549011230469,284.881591796875,1.0,0.6361649632453918,0.3456421792507171,0.3456421792507171,1.0,1.0,-3.280062437057495,0.8241855502128601,2.4558768272399902,0.0854943767189979,0.8827508091926575,0.8827508091926575,0.0,206.51577758789065,211.0,61359.5,0.0,3167.86767578125,1.0,279.36285400390625,283.1206359863281,298.41522216796875,301.6568298339844,293.1499938964844,293.1499938964844,279.6499938964844,37281.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883772850036621,1.0,0.0,0.0,3.902646780014038,3.9026710987091056,8.123010957206134e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9553.1552734375,0.0,1285.1925048828125,2371.396484375,0.0,2365.670654296875,0.7887400984764099,1.0,0.0,3.0,1.0,0.0
18035280,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7611010074615479,0.3267303109169006,0.2988592982292175,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8864484429359436,0.5233580470085144,0.4995951056480407,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9902628660202026,0.7232135534286499,0.5069546699523926,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8311494588851929,0.4284729957580566,0.4103128612041473,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6694057583808899,0.2201956212520599,1.0157476663589478,284.8816833496094,284.95001220703125,298.9482727050781,295.3799743652344,297.53271484375,297.0549011230469,284.881591796875,1.0,0.6361649632453918,0.3456421792507171,0.3456421792507171,1.0,1.0,-3.280062437057495,0.8241855502128601,2.4558768272399902,0.0854943767189979,0.8827508091926575,0.8827508091926575,0.0,206.51577758789065,211.0,61359.5,0.0,3167.86767578125,1.0,279.36285400390625,283.1206359863281,298.41522216796875,301.6568298339844,293.1499938964844,293.1499938964844,279.6499938964844,37281.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883772850036621,1.0,0.0,0.0,3.902646780014038,3.9026710987091056,8.123010957206134e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9553.1552734375,0.0,1285.1925048828125,2371.396484375,0.0,2365.670654296875,0.7887400984764099,1.0,0.0,3.0,1.0,0.0
18035340,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7546577453613281,0.3245130479335785,0.2968096435070038,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8788748383522034,0.5202206373214722,0.4965816140174866,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9843961000442504,0.7217548489570618,0.5056884288787842,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.824903666973114,0.42624032497406,0.4081952273845672,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6631470918655396,0.2183238416910171,1.0077629089355469,284.99090576171875,284.95001220703125,298.9125671386719,295.3566589355469,297.518310546875,297.0481262207031,284.9901123046875,1.0,0.6360756158828735,0.3458108901977539,0.3458108901977539,1.0,1.0,-3.260294437408448,0.818549633026123,2.441744804382324,0.0841862261295318,0.9647525548934937,0.9647525548934937,0.0,210.9710998535156,214.0,60103.21875,0.0,3149.415283203125,1.0,279.63702392578125,283.25567626953125,298.33282470703125,301.4476318359375,293.1499938964844,293.1499938964844,279.3500061035156,34683.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802115082740784,1.0,0.0,0.0,3.9697325229644775,3.969756841659546,8.404677487305889e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10377.98046875,0.0,1320.9520263671875,2371.396484375,0.0,2292.03955078125,0.7984182834625244,1.0,0.0,3.0,1.0,0.0
18035400,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7546577453613281,0.3245130479335785,0.2968096435070038,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8788748383522034,0.5202206373214722,0.4965816140174866,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9843961000442504,0.7217548489570618,0.5056884288787842,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.824903666973114,0.42624032497406,0.4081952273845672,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6631470918655396,0.2183238416910171,1.0077629089355469,284.99090576171875,284.95001220703125,298.9125671386719,295.3566589355469,297.518310546875,297.0481262207031,284.9901123046875,1.0,0.6360756158828735,0.3458108901977539,0.3458108901977539,1.0,1.0,-3.260294437408448,0.818549633026123,2.441744804382324,0.0841862261295318,0.9647525548934937,0.9647525548934937,0.0,210.9710998535156,214.0,60103.21875,0.0,3149.415283203125,1.0,279.63702392578125,283.25567626953125,298.33282470703125,301.4476318359375,293.1499938964844,293.1499938964844,279.3500061035156,34683.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802115082740784,1.0,0.0,0.0,3.9697325229644775,3.969756841659546,8.404677487305889e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10377.98046875,0.0,1320.9520263671875,2371.396484375,0.0,2292.03955078125,0.7984182834625244,1.0,0.0,3.0,1.0,0.0
18035460,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.748828113079071,0.3216441571712494,0.2946561276912689,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8720144033432007,0.5163885354995728,0.4934404492378235,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9788457751274108,0.719310462474823,0.5044217705726624,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8191820979118347,0.4234254062175751,0.4059664309024811,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6574988961219788,0.2161611169576645,0.9995971322059632,284.8683776855469,284.95001220703125,298.8778076171875,295.3334045410156,297.5015869140625,297.03741455078125,284.8701171875,1.0,0.6356462240219116,0.3463033735752105,0.3463033735752105,1.0,1.0,-3.2399141788482666,0.8136283755302429,2.426285982131958,0.0839331224560737,0.8471686840057373,0.8471686840057373,0.0,214.95123291015625,217.0,60372.72265625,0.0,3127.121826171875,1.0,279.36212158203125,283.1252746582031,298.3537292480469,301.54998779296875,293.1499938964844,293.1499938964844,279.6499938964844,38969.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877147197723389,1.0,0.0,0.0,3.831733465194702,3.831757545471192,7.830493586880038e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9446.7841796875,0.0,1240.2086181640625,2371.396484375,0.0,2359.6748046875,0.7783936262130737,1.0,0.0,3.0,1.0,0.0
18035520,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.748828113079071,0.3216441571712494,0.2946561276912689,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8720144033432007,0.5163885354995728,0.4934404492378235,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9788457751274108,0.719310462474823,0.5044217705726624,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8191820979118347,0.4234254062175751,0.4059664309024811,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6574988961219788,0.2161611169576645,0.9995971322059632,284.8683776855469,284.95001220703125,298.8778076171875,295.3334045410156,297.5015869140625,297.03741455078125,284.8701171875,1.0,0.6356462240219116,0.3463033735752105,0.3463033735752105,1.0,1.0,-3.2399141788482666,0.8136283755302429,2.426285982131958,0.0839331224560737,0.8471686840057373,0.8471686840057373,0.0,214.95123291015625,217.0,60372.72265625,0.0,3127.121826171875,1.0,279.36212158203125,283.1252746582031,298.3537292480469,301.54998779296875,293.1499938964844,293.1499938964844,279.6499938964844,38969.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877147197723389,1.0,0.0,0.0,3.831733465194702,3.831757545471192,7.830493586880038e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9446.7841796875,0.0,1240.2086181640625,2371.396484375,0.0,2359.6748046875,0.7783936262130737,1.0,0.0,3.0,1.0,0.0
18035580,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7440744042396545,0.3195934295654297,0.2927264869213104,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8663458228111267,0.5133877396583557,0.4905154407024383,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9742304682731628,0.7182087302207947,0.5034828186035156,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8143523931503296,0.4212830066680908,0.4038840234279632,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6527320742607117,0.2143425494432449,0.9915820360183716,284.98468017578125,284.95001220703125,298.8440856933594,295.3101806640625,297.490966796875,297.0343017578125,284.9842834472656,1.0,0.6350201368331909,0.3467958867549896,0.3467958867549896,1.0,1.0,-3.220797538757324,0.8091220855712891,2.411675453186035,0.0835976228117942,0.9288864731788636,0.9288864731788636,0.0,218.1462860107422,220.0,59155.99609375,0.0,3103.435791015625,1.0,279.63623046875,283.26483154296875,298.27606201171875,301.3412780761719,293.1499938964844,293.1499938964844,279.3500061035156,34991.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772952318191528,1.0,0.0,0.0,3.895749568939209,3.895773410797119,8.094324357443838e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10252.646484375,0.0,1261.1524658203125,2371.396484375,0.0,2265.889892578125,0.7858065366744995,1.0,0.0,3.0,1.0,0.0
18035640,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7440744042396545,0.3195934295654297,0.2927264869213104,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8663458228111267,0.5133877396583557,0.4905154407024383,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9742304682731628,0.7182087302207947,0.5034828186035156,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8143523931503296,0.4212830066680908,0.4038840234279632,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6527320742607117,0.2143425494432449,0.9915820360183716,284.98468017578125,284.95001220703125,298.8440856933594,295.3101806640625,297.490966796875,297.0343017578125,284.9842834472656,1.0,0.6350201368331909,0.3467958867549896,0.3467958867549896,1.0,1.0,-3.220797538757324,0.8091220855712891,2.411675453186035,0.0835976228117942,0.9288864731788636,0.9288864731788636,0.0,218.1462860107422,220.0,59155.99609375,0.0,3103.435791015625,1.0,279.63623046875,283.26483154296875,298.27606201171875,301.3412780761719,293.1499938964844,293.1499938964844,279.3500061035156,34991.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772952318191528,1.0,0.0,0.0,3.895749568939209,3.895773410797119,8.094324357443838e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10252.646484375,0.0,1261.1524658203125,2371.396484375,0.0,2265.889892578125,0.7858065366744995,1.0,0.0,3.0,1.0,0.0
18035700,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7419089078903198,0.3183020651340484,0.291834682226181,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8637455105781555,0.5116164088249207,0.4891394078731537,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9720585942268372,0.7171575427055359,0.5030704140663147,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8120970129966736,0.4199967682361603,0.4029243886470794,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.6505666971206665,0.213342398405075,0.9878829717636108,284.8666687011719,284.95001220703125,298.82763671875,295.298583984375,297.4844665527344,297.0310974121094,284.8631896972656,1.0,0.6347426176071167,0.3470421433448791,0.3470421433448791,1.0,1.0,-3.2119781970977783,0.8070875406265259,2.404890537261963,0.0835940092802047,0.843359112739563,0.843359112739563,0.0,219.66189575195312,220.0,59791.484375,0.0,3092.794189453125,1.0,279.411865234375,283.1333923339844,298.3200988769531,301.5127868652344,293.1499938964844,293.1499938964844,279.3500061035156,37817.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823510766029358,1.0,0.0,0.0,3.8471853733062735,3.847209453582764,7.89377565979521e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9966.0849609375,0.0,1243.697509765625,2371.396484375,0.0,2311.274658203125,0.7784894108772278,1.0,0.0,3.0,1.0,0.0
18035760,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7392197251319885,0.3168363273143768,0.2906389832496643,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8605990409851074,0.5096522569656372,0.4874255657196045,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9691807627677916,0.7157989740371704,0.5022435188293457,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8092796802520752,0.4185373783111572,0.4016814529895782,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6479935050010681,0.2122331410646438,0.9834839701652528,284.8819885253906,284.95001220703125,298.8114624023437,295.2870178222656,297.4769287109375,297.0263671875,284.88360595703125,1.0,0.6343363523483276,0.3473206162452698,0.3473206162452698,1.0,1.0,-3.200704336166382,0.8043704032897949,2.396333932876587,0.0834313333034515,0.8269196152687073,0.8269196152687073,0.0,221.4974670410156,223.0,59321.55859375,0.0,3078.697998046875,1.0,279.363525390625,283.1539001464844,298.3023681640625,301.4443664550781,293.1499938964844,293.1499938964844,279.6499938964844,39103.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839009761810303,1.0,0.0,0.0,3.738516330718994,3.738539695739746,7.454132173734251e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9348.376953125,0.0,1167.25732421875,2371.396484375,0.0,2325.234375,0.7627170085906982,1.0,0.0,3.0,1.0,0.0
18035820,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.735011875629425,0.3147864937782287,0.2887423038482666,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8555802702903748,0.5066384077072144,0.4845235645771026,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9646945595741272,0.7144762873649597,0.5011990070343018,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8046473860740662,0.4163786172866821,0.3996111154556274,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6437879204750061,0.2104266583919525,0.9755749702453612,284.9859619140625,284.95001220703125,298.78009033203125,295.263916015625,297.4678039550781,297.0243835449219,284.9855041503906,1.0,0.6336007118225098,0.347877562046051,0.347877562046051,1.0,1.0,-3.1816725730896,0.8000392913818359,2.381633281707764,0.0832551047205925,0.9047644138336182,0.9047644138336182,0.0,224.40582275390625,226.0,58208.29296875,0.0,3054.034423828125,1.0,279.6353759765625,283.280517578125,298.2288818359375,301.24566650390625,293.1499938964844,293.1499938964844,279.3500061035156,34850.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733829617500305,1.0,0.0,0.0,3.815955638885498,3.81597900390625,7.76614001551934e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10131.322265625,0.0,1195.230712890625,2371.396484375,0.0,2230.938232421875,0.7717264294624329,1.0,0.0,3.0,1.0,0.0
18035880,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.735011875629425,0.3147864937782287,0.2887423038482666,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8555802702903748,0.5066384077072144,0.4845235645771026,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9646945595741272,0.7144762873649597,0.5011990070343018,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8046473860740662,0.4163786172866821,0.3996111154556274,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6437879204750061,0.2104266583919525,0.9755749702453612,284.9859619140625,284.95001220703125,298.78009033203125,295.263916015625,297.4678039550781,297.0243835449219,284.9855041503906,1.0,0.6336007118225098,0.347877562046051,0.347877562046051,1.0,1.0,-3.1816725730896,0.8000392913818359,2.381633281707764,0.0832551047205925,0.9047644138336182,0.9047644138336182,0.0,224.40582275390625,226.0,58208.29296875,0.0,3054.034423828125,1.0,279.6353759765625,283.280517578125,298.2288818359375,301.24566650390625,293.1499938964844,293.1499938964844,279.3500061035156,34850.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733829617500305,1.0,0.0,0.0,3.815955638885498,3.81597900390625,7.76614001551934e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10131.322265625,0.0,1195.230712890625,2371.396484375,0.0,2230.938232421875,0.7717264294624329,1.0,0.0,3.0,1.0,0.0
