time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035940,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7304465770721436,0.3120109736919403,0.2866189777851105,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8502327799797058,0.5028641819953918,0.4813770353794098,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9594975113868712,0.7118140459060669,0.4997641444206238,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7995675802230835,0.4135884344577789,0.397350937128067,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6393992900848389,0.208301767706871,0.9673716425895692,284.8913269042969,284.95001220703125,298.75,295.2408447265625,297.4553527832031,297.0177307128906,284.8919982910156,1.0,0.6328368186950684,0.3484345376491546,0.3484345376491546,1.0,1.0,-3.1610379219055176,0.7951757907867432,2.3658621311187744,0.0830778330564498,0.8116317391395569,0.8116317391395569,0.0,227.6634216308593,229.0,58336.71875,0.0,3028.078125,1.0,279.3647766113281,283.1770324707031,298.255615234375,301.3478088378906,293.1499938964844,293.1499938964844,279.6499938964844,38923.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799829840660095,1.0,0.0,0.0,3.656762361526489,3.656785249710083,7.131683332772809e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9258.16015625,0.0,1103.67138671875,2371.396484375,0.0,2289.987548828125,0.7485679984092712,1.0,0.0,3.0,1.0,0.0
18036000,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7304465770721436,0.3120109736919403,0.2866189777851105,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8502327799797058,0.5028641819953918,0.4813770353794098,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9594975113868712,0.7118140459060669,0.4997641444206238,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7995675802230835,0.4135884344577789,0.397350937128067,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6393992900848389,0.208301767706871,0.9673716425895692,284.8913269042969,284.95001220703125,298.75,295.2408447265625,297.4553527832031,297.0177307128906,284.8919982910156,1.0,0.6328368186950684,0.3484345376491546,0.3484345376491546,1.0,1.0,-3.1610379219055176,0.7951757907867432,2.3658621311187744,0.0830778330564498,0.8116317391395569,0.8116317391395569,0.0,227.6634216308593,229.0,58336.71875,0.0,3028.078125,1.0,279.3647766113281,283.1770324707031,298.255615234375,301.3478088378906,293.1499938964844,293.1499938964844,279.6499938964844,38923.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799829840660095,1.0,0.0,0.0,3.656762361526489,3.656785249710083,7.131683332772809e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9258.16015625,0.0,1103.67138671875,2371.396484375,0.0,2289.987548828125,0.7485679984092712,1.0,0.0,3.0,1.0,0.0
18036060,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7263927459716797,0.3098862171173095,0.2846830189228058,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8454921245574951,0.4997513592243194,0.4784130752086639,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.954815149307251,0.710125744342804,0.4985121786594391,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7950061559677124,0.4113205969333648,0.39520925283432,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6354250907897949,0.206441655755043,0.9593005180358888,284.98193359375,284.95001220703125,298.7216491699219,295.2149963378906,297.4471740722656,297.01593017578125,284.9813842773437,1.0,0.6320394277572632,0.3490628004074096,0.3490628004074096,1.0,1.0,-3.1413559913635254,0.7907955646514893,2.350560426712036,0.0830113142728805,0.8820688128471375,0.8820688128471375,0.0,230.548080444336,217.0,57272.26171875,0.0,3002.356689453125,1.0,279.6341857910156,283.2909240722656,298.1816101074219,301.1532592773437,293.1499938964844,293.1499938964844,279.95001220703125,34819.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698126435279846,1.0,0.0,0.0,3.7421529293060303,3.742175340652466,7.468641456398473e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9090.072265625,0.0,1137.2183837890625,2371.396484375,0.0,2199.17431640625,0.7585161328315735,1.0,0.0,3.0,1.0,0.0
18036120,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7263927459716797,0.3098862171173095,0.2846830189228058,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8454921245574951,0.4997513592243194,0.4784130752086639,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.954815149307251,0.710125744342804,0.4985121786594391,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7950061559677124,0.4113205969333648,0.39520925283432,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6354250907897949,0.206441655755043,0.9593005180358888,284.98193359375,284.95001220703125,298.7216491699219,295.2149963378906,297.4471740722656,297.01593017578125,284.9813842773437,1.0,0.6320394277572632,0.3490628004074096,0.3490628004074096,1.0,1.0,-3.1413559913635254,0.7907955646514893,2.350560426712036,0.0830113142728805,0.8820688128471375,0.8820688128471375,0.0,230.548080444336,217.0,57272.26171875,0.0,3002.356689453125,1.0,279.6341857910156,283.2909240722656,298.1816101074219,301.1532592773437,293.1499938964844,293.1499938964844,279.95001220703125,34819.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698126435279846,1.0,0.0,0.0,3.7421529293060303,3.742175340652466,7.468641456398473e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9090.072265625,0.0,1137.2183837890625,2371.396484375,0.0,2199.17431640625,0.7585161328315735,1.0,0.0,3.0,1.0,0.0
18036180,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7271904349327087,0.3080433309078216,0.2828712165355682,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8465883135795593,0.4969482421875,0.4756087958812713,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9574612379074096,0.7087064981460571,0.4974214136600494,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7962965369224548,0.4093132317066192,0.3931542634963989,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.6356979608535767,0.2047895193099975,0.9511063098907472,285.05181884765625,284.95001220703125,298.6952514648437,295.1837463378906,297.4413146972656,297.0166015625,285.0493469238281,1.0,0.6271561980247498,0.3496910631656647,0.3496910631656647,1.0,1.0,-3.1221742630004883,0.7865498661994934,2.33562445640564,0.0830915197730064,0.991410791873932,0.991410791873932,0.0,226.491928100586,205.0,56400.01171875,0.0,2940.915283203125,1.0,279.9345703125,283.38525390625,298.1561584472656,301.0693359375,293.1499938964844,293.1499938964844,279.6499938964844,32771.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616848349571228,1.0,0.0,0.0,3.909418821334839,3.909442186355591,8.151226325026073e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9934.5234375,0.0,1254.7193603515625,2371.396484375,0.0,2127.36669921875,0.785933256149292,1.0,0.0,3.0,1.0,0.0
18036240,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7271904349327087,0.3080433309078216,0.2828712165355682,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8465883135795593,0.4969482421875,0.4756087958812713,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9574612379074096,0.7087064981460571,0.4974214136600494,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7962965369224548,0.4093132317066192,0.3931542634963989,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.6356979608535767,0.2047895193099975,0.9511063098907472,285.05181884765625,284.95001220703125,298.6952514648437,295.1837463378906,297.4413146972656,297.0166015625,285.0493469238281,1.0,0.6271561980247498,0.3496910631656647,0.3496910631656647,1.0,1.0,-3.1221742630004883,0.7865498661994934,2.33562445640564,0.0830915197730064,0.991410791873932,0.991410791873932,0.0,226.491928100586,205.0,56400.01171875,0.0,2940.915283203125,1.0,279.9345703125,283.38525390625,298.1561584472656,301.0693359375,293.1499938964844,293.1499938964844,279.6499938964844,32771.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616848349571228,1.0,0.0,0.0,3.909418821334839,3.909442186355591,8.151226325026073e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9934.5234375,0.0,1254.7193603515625,2371.396484375,0.0,2127.36669921875,0.785933256149292,1.0,0.0,3.0,1.0,0.0
18036300,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7283663153648376,0.306691437959671,0.2817854285240173,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.848138153553009,0.4950858652591705,0.4740087389945984,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.95997416973114,0.7071836590766907,0.4966093003749847,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7979459166526794,0.4079248011112213,0.3919554948806762,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6365674734115601,0.2037815898656845,0.9465897679328918,284.9012145996094,284.95001220703125,298.6827392578125,295.166259765625,297.4365234375,297.01434326171875,284.893310546875,1.0,0.6238765120506287,0.350005179643631,0.350005179643631,1.0,1.0,-3.111104965209961,0.783947229385376,2.327157735824585,0.0830672681331634,0.9018923044204712,0.9018923044204712,0.0,223.11248779296875,205.0,57292.02734375,0.0,2900.242919921875,1.0,279.7105712890625,283.21844482421875,298.2069396972656,301.2673034667969,293.1499938964844,293.1499938964844,279.6499938964844,35241.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693612575531006,1.0,0.0,0.0,3.9197592735290527,3.919783353805542,8.194403449124366e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9693.521484375,0.0,1283.147705078125,2371.396484375,0.0,2195.168212890625,0.7889277935028076,1.0,0.0,3.0,1.0,0.0
18036360,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7293100357055664,0.3050452470779419,0.2802851796150207,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8495448231697083,0.4928911328315735,0.4719367921352386,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9622259140014648,0.7051424980163574,0.4952300786972046,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7994356751441956,0.4062403440475464,0.3903511762619018,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6372987031936646,0.2025918513536453,0.9410063028335572,284.87469482421875,284.95001220703125,298.6706848144531,295.1475524902344,297.4302978515625,297.0100402832031,284.8753967285156,1.0,0.620035707950592,0.3503481745719909,0.3503481745719909,1.0,1.0,-3.0965161323547363,0.7803013920783997,2.316214799880981,0.0827905982732772,0.8609585762023926,0.8609585762023926,0.0,219.5013885498047,193.0,56923.5703125,0.0,2851.494384765625,1.0,279.66241455078125,283.2026672363281,298.1864318847656,301.2118225097656,293.1499938964844,293.1499938964844,279.95001220703125,37764.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773529052734375,1.0,0.0,0.0,3.841784000396729,3.8418080806732178,7.871626053201908e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9088.775390625,0.0,1238.8865966796875,2371.396484375,0.0,2232.24072265625,0.778652012348175,1.0,0.0,3.0,1.0,0.0
18036420,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7332370281219482,0.3027661740779876,0.277675062417984,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8547223806381226,0.4895199537277221,0.4681715965270996,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9694377183914183,0.7027189135551453,0.4929943382740021,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8047165274620056,0.403704971075058,0.3874123096466064,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6403787732124329,0.2006331533193588,0.9301040768623352,284.9830322265625,284.95001220703125,298.6477966308594,295.10675048828125,297.4229431152344,297.0078430175781,284.98211669921875,1.0,0.6115079522132874,0.3510341346263885,0.3510341346263885,1.0,1.0,-3.069516181945801,0.7736834287643433,2.295832872390747,0.0823561325669288,0.9381383657455444,0.9381383657455444,0.0,210.23312377929688,181.0,55610.61328125,0.0,2748.828369140625,1.0,279.9363708496094,283.3356018066406,298.0822448730469,300.9805908203125,293.1499938964844,293.1499938964844,279.6499938964844,34742.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651095986366272,1.0,0.0,0.0,3.9100630283355713,3.9100868701934814,8.153912176567246e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9838.048828125,0.0,1271.050537109375,2371.396484375,0.0,2157.53662109375,0.7879945039749146,1.0,0.0,3.0,1.0,0.0
18036480,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7332370281219482,0.3027661740779876,0.277675062417984,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8547223806381226,0.4895199537277221,0.4681715965270996,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9694377183914183,0.7027189135551453,0.4929943382740021,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8047165274620056,0.403704971075058,0.3874123096466064,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6403787732124329,0.2006331533193588,0.9301040768623352,284.9830322265625,284.95001220703125,298.6477966308594,295.10675048828125,297.4229431152344,297.0078430175781,284.98211669921875,1.0,0.6115079522132874,0.3510341346263885,0.3510341346263885,1.0,1.0,-3.069516181945801,0.7736834287643433,2.295832872390747,0.0823561325669288,0.9381383657455444,0.9381383657455444,0.0,210.23312377929688,181.0,55610.61328125,0.0,2748.828369140625,1.0,279.9363708496094,283.3356018066406,298.0822448730469,300.9805908203125,293.1499938964844,293.1499938964844,279.6499938964844,34742.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651095986366272,1.0,0.0,0.0,3.9100630283355713,3.9100868701934814,8.153912176567246e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9838.048828125,0.0,1271.050537109375,2371.396484375,0.0,2157.53662109375,0.7879945039749146,1.0,0.0,3.0,1.0,0.0
18036540,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7382487654685974,0.299928605556488,0.2749891877174377,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8613152503967285,0.4855398535728454,0.4643005430698395,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9776687622070312,0.6991894245147705,0.490567535161972,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8111744523048401,0.4006661772727966,0.3843868672847748,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6444822549819946,0.1984410583972931,0.9190737009048462,284.8690490722656,284.95001220703125,298.6264343261719,295.0617370605469,297.4143981933594,297.0036315917969,284.8705139160156,1.0,0.6022508144378662,0.3517200946807861,0.3517200946807861,1.0,1.0,-3.0418262481689453,0.7667863965034485,2.2750396728515625,0.0822372063994407,0.822550892829895,0.822550892829895,0.0,200.0085906982422,169.0,55633.453125,0.0,2641.4873046875,1.0,279.66375732421875,283.21697998046875,298.0826416015625,301.050048828125,293.1499938964844,293.1499938964844,279.95001220703125,39414.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729584574699402,1.0,0.0,0.0,3.739943742752075,3.7399673461914062,7.459826179001539e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8963.2099609375,0.0,1170.7479248046875,2371.396484375,0.0,2227.154541015625,0.7632536292076111,1.0,0.0,3.0,1.0,0.0
18036600,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7382487654685974,0.299928605556488,0.2749891877174377,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8613152503967285,0.4855398535728454,0.4643005430698395,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9776687622070312,0.6991894245147705,0.490567535161972,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8111744523048401,0.4006661772727966,0.3843868672847748,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6444822549819946,0.1984410583972931,0.9190737009048462,284.8690490722656,284.95001220703125,298.6264343261719,295.0617370605469,297.4143981933594,297.0036315917969,284.8705139160156,1.0,0.6022508144378662,0.3517200946807861,0.3517200946807861,1.0,1.0,-3.0418262481689453,0.7667863965034485,2.2750396728515625,0.0822372063994407,0.822550892829895,0.822550892829895,0.0,200.0085906982422,169.0,55633.453125,0.0,2641.4873046875,1.0,279.66375732421875,283.21697998046875,298.0826416015625,301.050048828125,293.1499938964844,293.1499938964844,279.95001220703125,39414.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729584574699402,1.0,0.0,0.0,3.739943742752075,3.7399673461914062,7.459826179001539e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8963.2099609375,0.0,1170.7479248046875,2371.396484375,0.0,2227.154541015625,0.7632536292076111,1.0,0.0,3.0,1.0,0.0
18036660,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.7450099587440491,0.2978869676589966,0.2725554406642914,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8700133562088013,0.4823693335056305,0.4606784582138061,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9872563481330872,0.6969430446624756,0.4884476661682129,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8191388845443726,0.3982946574687958,0.381546676158905,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.650056779384613,0.1965964436531067,0.9083224534988404,284.97723388671875,284.95001220703125,298.6064758300781,295.0128479003906,297.40966796875,297.0035095214844,284.9767150878906,1.0,0.5925397872924805,0.3526177108287811,0.3526177108287811,1.0,1.0,-3.0156524181365967,0.7609145641326904,2.2547378540039062,0.0825607776641845,0.8961932063102722,0.8961932063102722,0.0,188.7717437744141,157.0,54332.0390625,0.0,2533.57763671875,1.0,279.935302734375,283.3482666015625,297.9766540527344,300.8114929199219,293.1499938964844,293.1499938964844,280.25,35094.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620750665664673,1.0,0.0,0.0,3.803924560546875,3.803947687149048,7.717246148786217e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8787.5234375,0.0,1187.5733642578125,2371.396484375,0.0,2130.7978515625,0.7698404788970947,1.0,0.0,3.0,1.0,0.0
18036720,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.7450099587440491,0.2978869676589966,0.2725554406642914,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8700133562088013,0.4823693335056305,0.4606784582138061,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9872563481330872,0.6969430446624756,0.4884476661682129,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8191388845443726,0.3982946574687958,0.381546676158905,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.650056779384613,0.1965964436531067,0.9083224534988404,284.97723388671875,284.95001220703125,298.6064758300781,295.0128479003906,297.40966796875,297.0035095214844,284.9767150878906,1.0,0.5925397872924805,0.3526177108287811,0.3526177108287811,1.0,1.0,-3.0156524181365967,0.7609145641326904,2.2547378540039062,0.0825607776641845,0.8961932063102722,0.8961932063102722,0.0,188.7717437744141,157.0,54332.0390625,0.0,2533.57763671875,1.0,279.935302734375,283.3482666015625,297.9766540527344,300.8114929199219,293.1499938964844,293.1499938964844,280.25,35094.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620750665664673,1.0,0.0,0.0,3.803924560546875,3.803947687149048,7.717246148786217e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8787.5234375,0.0,1187.5733642578125,2371.396484375,0.0,2130.7978515625,0.7698404788970947,1.0,0.0,3.0,1.0,0.0
18036780,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7539870738983154,0.2962304651737213,0.2706054449081421,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8812536001205444,0.4796271026134491,0.4576042592525482,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9978505969047546,0.6952072381973267,0.4868810176849365,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8290038704872131,0.3963086307048797,0.3791834115982055,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.6576043963432312,0.1950396001338958,0.8990365266799927,285.0601501464844,284.95001220703125,298.58770751953125,294.96051025390625,297.4074401855469,297.0062255859375,285.0580139160156,1.0,0.5828357934951782,0.3535153269767761,0.3535153269767761,1.0,1.0,-2.9937222003936768,0.756399929523468,2.237322330474853,0.0827989280223846,1.0,1.0,0.0,176.852294921875,145.0,53259.484375,0.0,2431.696533203125,1.0,280.2353820800781,283.45489501953125,297.9270935058594,300.692626953125,293.1499938964844,293.1499938964844,279.95001220703125,33163.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526503801345825,1.0,0.0,0.0,3.955921411514282,3.955945253372192,8.346297022399085e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9575.7763671875,0.0,1296.84521484375,2371.396484375,0.0,2048.42431640625,0.7943284511566162,1.0,0.0,3.0,1.0,0.0
18036840,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7539870738983154,0.2962304651737213,0.2706054449081421,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8812536001205444,0.4796271026134491,0.4576042592525482,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9978505969047546,0.6952072381973267,0.4868810176849365,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8290038704872131,0.3963086307048797,0.3791834115982055,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.6576043963432312,0.1950396001338958,0.8990365266799927,285.0601501464844,284.95001220703125,298.58770751953125,294.96051025390625,297.4074401855469,297.0062255859375,285.0580139160156,1.0,0.5828357934951782,0.3535153269767761,0.3535153269767761,1.0,1.0,-2.9937222003936768,0.756399929523468,2.237322330474853,0.0827989280223846,1.0,1.0,0.0,176.852294921875,145.0,53259.484375,0.0,2431.696533203125,1.0,280.2353820800781,283.45489501953125,297.9270935058594,300.692626953125,293.1499938964844,293.1499938964844,279.95001220703125,33163.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526503801345825,1.0,0.0,0.0,3.955921411514282,3.955945253372192,8.346297022399085e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9575.7763671875,0.0,1296.84521484375,2371.396484375,0.0,2048.42431640625,0.7943284511566162,1.0,0.0,3.0,1.0,0.0
18036900,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7577998042106628,0.2949707210063934,0.2695517539978027,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8860366940498352,0.4778042435646057,0.4559852480888366,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.6937963366508484,0.4818897545337677,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8331728577613831,0.3949390947818756,0.3779463171958923,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6608265042304993,0.1940788626670837,0.8944655656814575,284.90655517578125,284.95001220703125,298.5787658691406,294.9331359863281,297.40496826171875,297.005859375,284.89666748046875,1.0,0.5777074098587036,0.3539641499519348,0.3539641499519348,1.0,1.0,-2.977602481842041,0.7524774670600891,2.2251248359680176,0.0824187323451042,0.921843647956848,0.921843647956848,0.0,171.71560668945312,145.0,54088.953125,0.0,2376.04931640625,1.0,280.0097351074219,283.28277587890625,297.9713439941406,300.8783569335937,293.1499938964844,293.1499938964844,279.95001220703125,35164.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602344155311584,1.0,0.0,0.0,3.969820261001587,3.9698448181152335,8.40504867483105e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9336.865234375,0.0,1324.948974609375,2371.396484375,0.0,2114.62890625,0.7977535128593445,1.0,0.0,3.0,1.0,0.0
18036960,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7605170011520386,0.2933426201343536,0.2680800557136535,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8896212577819824,0.4755814969539642,0.4538969099521637,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9990000128746032,0.6926318407058716,0.4740653336048126,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8363100290298462,0.3932130634784698,0.3763092160224914,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.6631371974945068,0.1929003894329071,0.8888977766036987,284.8628845214844,284.95001220703125,298.5700378417969,294.905029296875,297.4007568359375,297.0033874511719,284.863037109375,1.0,0.5721228122711182,0.35442915558815,0.35442915558815,1.0,1.0,-2.9552090167999268,0.7465856671333313,2.20862340927124,0.081168346107006,0.8683087825775146,0.8683087825775146,0.0,167.15830993652344,133.0,53605.02734375,0.0,2312.77880859375,1.0,279.9615173339844,283.2543334960937,297.943359375,300.8120422363281,293.1499938964844,293.1499938964844,280.25,37926.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644378542900085,1.0,0.0,0.0,3.889841079711914,3.8898653984069824,8.069790737863514e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8745.751953125,0.0,1279.67626953125,2371.396484375,0.0,2151.608642578125,0.7869951128959656,1.0,0.0,3.0,1.0,0.0
18037020,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.7677157521247864,0.2910211682319641,0.2654465734958648,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.8987405300140381,0.4720993936061859,0.4500355422496795,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9990000128746032,0.6940371990203857,0.4562781453132629,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8442710041999817,0.3905197381973266,0.3732395470142364,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.669122040271759,0.1909118890762329,0.8779312968254089,284.9691772460937,284.95001220703125,298.55328369140625,294.8468322753906,297.3963317871094,297.0035400390625,284.9676513671875,1.0,0.5602445006370544,0.3553591668605804,0.3553591668605804,1.0,1.0,-2.9091475009918213,0.7343448996543884,2.174802780151367,0.0782986506819725,0.935892641544342,0.935892641544342,0.0,157.2315216064453,121.0,51881.80859375,0.0,2182.519287109375,1.0,280.2367248535156,283.3893127441406,297.8145751953125,300.5402526855469,293.1499938964844,293.1499938964844,279.95001220703125,35174.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544201612472534,1.0,0.0,0.0,3.933701753616333,3.9337258338928223,8.252801535491017e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9419.005859375,0.0,1294.3240966796875,2371.396484375,0.0,2063.8125,0.7924998998641968,1.0,0.0,3.0,1.0,0.0
18037080,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.7677157521247864,0.2910211682319641,0.2654465734958648,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.8987405300140381,0.4720993936061859,0.4500355422496795,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9990000128746032,0.6940371990203857,0.4562781453132629,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8442710041999817,0.3905197381973266,0.3732395470142364,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.669122040271759,0.1909118890762329,0.8779312968254089,284.9691772460937,284.95001220703125,298.55328369140625,294.8468322753906,297.3963317871094,297.0035400390625,284.9676513671875,1.0,0.5602445006370544,0.3553591668605804,0.3553591668605804,1.0,1.0,-2.9091475009918213,0.7343448996543884,2.174802780151367,0.0782986506819725,0.935892641544342,0.935892641544342,0.0,157.2315216064453,121.0,51881.80859375,0.0,2182.519287109375,1.0,280.2367248535156,283.3893127441406,297.8145751953125,300.5402526855469,293.1499938964844,293.1499938964844,279.95001220703125,35174.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544201612472534,1.0,0.0,0.0,3.933701753616333,3.9337258338928223,8.252801535491017e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9419.005859375,0.0,1294.3240966796875,2371.396484375,0.0,2063.8125,0.7924998998641968,1.0,0.0,3.0,1.0,0.0
18037140,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.7764220237731934,0.2881751656532287,0.2627701163291931,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9098461270332336,0.4680685997009277,0.4461299180984497,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9990000128746032,0.6972009539604187,0.4368204474449157,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8538581728935242,0.3873359858989715,0.3700996935367584,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.6764400601387024,0.188680961728096,0.8668577075004578,284.84820556640625,284.95001220703125,298.5373229980469,294.7862548828125,297.3946838378906,297.00738525390625,284.8505859375,1.0,0.5476363897323608,0.3562891781330108,0.3562891781330108,1.0,1.0,-2.8607699871063232,0.72123783826828,2.1395320892333984,0.07565788179636,0.8029500246047974,0.8029500246047974,0.0,146.8692626953125,124.0,51342.6796875,0.0,2049.994384765625,1.0,279.9631652832031,283.273193359375,297.7977294921875,300.5643310546875,293.1499938964844,293.1499938964844,280.25,40755.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604435086250305,1.0,0.0,0.0,3.7031517028808594,3.7031753063201904,7.313774403883144e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8543.107421875,0.0,1152.5703125,2371.396484375,0.0,2116.4638671875,0.7582774758338928,1.0,0.0,3.0,1.0,0.0
18037200,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.7764220237731934,0.2881751656532287,0.2627701163291931,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9098461270332336,0.4680685997009277,0.4461299180984497,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9990000128746032,0.6972009539604187,0.4368204474449157,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8538581728935242,0.3873359858989715,0.3700996935367584,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.6764400601387024,0.188680961728096,0.8668577075004578,284.84820556640625,284.95001220703125,298.5373229980469,294.7862548828125,297.3946838378906,297.00738525390625,284.8505859375,1.0,0.5476363897323608,0.3562891781330108,0.3562891781330108,1.0,1.0,-2.8607699871063232,0.72123783826828,2.1395320892333984,0.07565788179636,0.8029500246047974,0.8029500246047974,0.0,146.8692626953125,124.0,51342.6796875,0.0,2049.994384765625,1.0,279.9631652832031,283.273193359375,297.7977294921875,300.5643310546875,293.1499938964844,293.1499938964844,280.25,40755.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604435086250305,1.0,0.0,0.0,3.7031517028808594,3.7031753063201904,7.313774403883144e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8543.107421875,0.0,1152.5703125,2371.396484375,0.0,2116.4638671875,0.7582774758338928,1.0,0.0,3.0,1.0,0.0
18037260,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.7812365293502808,0.286169022321701,0.2605631947517395,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.916360080242157,0.4649305343627929,0.442731648683548,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9990000128746032,0.7020048499107361,0.4253559112548828,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8592392802238464,0.3848787248134613,0.3673775792121887,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.6800962686538696,0.1868300586938858,0.8570349216461182,284.9642028808594,284.95001220703125,298.52197265625,294.7236633300781,297.4061279296875,297.02703857421875,284.96405029296875,1.0,0.5396342277526855,0.3577331900596618,0.3577331900596618,1.0,1.0,-2.825155019760132,0.7134337425231934,2.1117212772369385,0.0762835964560508,0.8709165453910828,0.8709165453910828,0.0,140.72157287597656,127.0,49805.09375,0.0,1962.1461181640625,1.0,280.2347106933594,283.41180419921875,297.6716613769531,300.28955078125,293.1499938964844,293.1499938964844,280.54998779296875,35638.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461494207382202,1.0,0.0,0.0,3.744842767715454,3.7448654174804688,7.479382020392222e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8363.8291015625,0.0,1145.57373046875,2371.396484375,0.0,1992.2320556640625,0.7601192593574524,1.0,0.0,3.0,1.0,0.0
18037320,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.7812365293502808,0.286169022321701,0.2605631947517395,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.916360080242157,0.4649305343627929,0.442731648683548,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9990000128746032,0.7020048499107361,0.4253559112548828,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8592392802238464,0.3848787248134613,0.3673775792121887,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.6800962686538696,0.1868300586938858,0.8570349216461182,284.9642028808594,284.95001220703125,298.52197265625,294.7236633300781,297.4061279296875,297.02703857421875,284.96405029296875,1.0,0.5396342277526855,0.3577331900596618,0.3577331900596618,1.0,1.0,-2.825155019760132,0.7134337425231934,2.1117212772369385,0.0762835964560508,0.8709165453910828,0.8709165453910828,0.0,140.72157287597656,127.0,49805.09375,0.0,1962.1461181640625,1.0,280.2347106933594,283.41180419921875,297.6716613769531,300.28955078125,293.1499938964844,293.1499938964844,280.54998779296875,35638.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461494207382202,1.0,0.0,0.0,3.744842767715454,3.7448654174804688,7.479382020392222e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8363.8291015625,0.0,1145.57373046875,2371.396484375,0.0,1992.2320556640625,0.7601192593574524,1.0,0.0,3.0,1.0,0.0
18037380,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7832641005516052,0.2844848334789276,0.2589289247989654,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.919083833694458,0.4621950387954712,0.4400148093700409,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9990000128746032,0.7057165503501892,0.4194925129413605,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.861538290977478,0.3827846348285675,0.3652616143226623,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.6812715530395508,0.1852641105651855,0.8493375182151794,285.0520324707031,284.95001220703125,298.5071105957031,294.6594543457031,297.4196472167969,297.0489196777344,285.0497741699219,1.0,0.5346272587776184,0.3591772019863128,0.3591772019863128,1.0,1.0,-2.801077127456665,0.7093145847320557,2.0917625427246094,0.0784319788217544,0.9859415888786316,0.9859415888786316,0.0,137.44903564453125,130.0,48748.60546875,0.0,1908.0899658203125,1.0,280.5345764160156,283.519775390625,297.6136474609375,300.1573486328125,293.1499938964844,293.1499938964844,280.25,32914.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340198159217834,1.0,0.0,0.0,3.9056341648101807,3.9056575298309326,8.13545170785801e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9086.40234375,0.0,1252.7310791015625,2371.396484375,0.0,1888.87060546875,0.7854335904121399,1.0,0.0,3.0,1.0,0.0
18037440,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7832641005516052,0.2844848334789276,0.2589289247989654,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.919083833694458,0.4621950387954712,0.4400148093700409,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9990000128746032,0.7057165503501892,0.4194925129413605,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.861538290977478,0.3827846348285675,0.3652616143226623,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.6812715530395508,0.1852641105651855,0.8493375182151794,285.0520324707031,284.95001220703125,298.5071105957031,294.6594543457031,297.4196472167969,297.0489196777344,285.0497741699219,1.0,0.5346272587776184,0.3591772019863128,0.3591772019863128,1.0,1.0,-2.801077127456665,0.7093145847320557,2.0917625427246094,0.0784319788217544,0.9859415888786316,0.9859415888786316,0.0,137.44903564453125,130.0,48748.60546875,0.0,1908.0899658203125,1.0,280.5345764160156,283.519775390625,297.6136474609375,300.1573486328125,293.1499938964844,293.1499938964844,280.25,32914.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340198159217834,1.0,0.0,0.0,3.9056341648101807,3.9056575298309326,8.13545170785801e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9086.40234375,0.0,1252.7310791015625,2371.396484375,0.0,1888.87060546875,0.7854335904121399,1.0,0.0,3.0,1.0,0.0
18037500,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7829297184944153,0.2832215130329132,0.2580089271068573,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9187238216400146,0.4603842198848724,0.4385536611080169,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.7063026428222656,0.4185245037078857,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8613142371177673,0.3813742101192474,0.3641319572925567,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6807389855384827,0.1843114644289016,0.8455154895782471,284.903076171875,284.95001220703125,298.4997863769531,294.6268615722656,297.42010498046875,297.0513610839844,284.8934326171875,1.0,0.5329169631004333,0.3598992228507995,0.3598992228507995,1.0,1.0,-2.791101455688477,0.7079182267189026,2.0831832885742188,0.0794700235128402,0.8985113501548767,0.8985113501548767,0.0,136.69589233398438,130.0,49576.125,0.0,1888.801513671875,1.0,280.3106384277344,283.3516540527344,297.6604919433594,300.3419189453125,293.1499938964844,293.1499938964844,280.25,35301.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415199875831604,1.0,0.0,0.0,3.9160661697387695,3.916090250015259,8.178969892469468e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8866.2041015625,0.0,1280.5400390625,2371.396484375,0.0,1952.548095703125,0.7883186936378479,1.0,0.0,3.0,1.0,0.0
18037560,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7811538577079773,0.2816477715969085,0.2567070722579956,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9166294932365416,0.4582163095474243,0.4366502463817596,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9990000128746032,0.7059255838394165,0.4191910028457641,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8596926331520081,0.3796572387218475,0.3626337647438049,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.678996205329895,0.1831614822149276,0.8407717347145081,284.8722229003906,284.95001220703125,298.4925537109375,294.593994140625,297.4151306152344,297.046630859375,284.8732604980469,1.0,0.5315228700637817,0.3604922890663147,0.3604922890663147,1.0,1.0,-2.7805492877960205,0.7060325145721436,2.074516773223877,0.0797421038150787,0.8542771339416504,0.8542771339416504,0.0,136.5749969482422,133.0,49244.6875,0.0,1871.7362060546875,1.0,280.2624206542969,283.3345031738281,297.6327819824219,300.281005859375,293.1499938964844,293.1499938964844,280.54998779296875,38035.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460780739784241,1.0,0.0,0.0,3.829416036605835,3.829440116882324,7.821025178600394e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8339.4169921875,0.0,1230.9945068359375,2371.396484375,0.0,1991.6181640625,0.7767308354377747,1.0,0.0,3.0,1.0,0.0
18037620,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7771431803703308,0.2793892621994018,0.2544934451580047,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9116644859313964,0.4547856152057647,0.4332197308540344,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9990000128746032,0.7052629590034485,0.4219064116477966,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8557811379432678,0.3769736289978027,0.3599410653114319,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6748237013816833,0.1811726987361908,0.8316165208816528,284.99639892578125,284.95001220703125,298.4781799316406,294.5276794433594,297.41015625,297.0435791015625,284.99560546875,1.0,0.5295916199684143,0.3616784214973449,0.3616784214973449,1.0,1.0,-2.7627828121185303,0.7033323049545288,2.059450626373291,0.0797159075736999,0.9454314112663268,0.9454314112663268,0.0,136.98870849609375,136.0,48100.35546875,0.0,1846.1656494140625,1.0,280.5362854003906,283.4774780273437,297.50054931640625,300.0321350097656,293.1499938964844,293.1499938964844,280.25,34452.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737031877040863,1.0,0.0,0.0,3.908560037612915,3.908583879470825,8.147645189637842e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9004.830078125,0.0,1267.4708251953125,2371.396484375,0.0,1914.349609375,0.7874950766563416,1.0,0.0,3.0,1.0,0.0
18037680,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7771431803703308,0.2793892621994018,0.2544934451580047,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9116644859313964,0.4547856152057647,0.4332197308540344,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9990000128746032,0.7052629590034485,0.4219064116477966,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8557811379432678,0.3769736289978027,0.3599410653114319,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6748237013816833,0.1811726987361908,0.8316165208816528,284.99639892578125,284.95001220703125,298.4781799316406,294.5276794433594,297.41015625,297.0435791015625,284.99560546875,1.0,0.5295916199684143,0.3616784214973449,0.3616784214973449,1.0,1.0,-2.7627828121185303,0.7033323049545288,2.059450626373291,0.0797159075736999,0.9454314112663268,0.9454314112663268,0.0,136.98870849609375,136.0,48100.35546875,0.0,1846.1656494140625,1.0,280.5362854003906,283.4774780273437,297.50054931640625,300.0321350097656,293.1499938964844,293.1499938964844,280.25,34452.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737031877040863,1.0,0.0,0.0,3.908560037612915,3.908583879470825,8.147645189637842e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9004.830078125,0.0,1267.4708251953125,2371.396484375,0.0,1914.349609375,0.7874950766563416,1.0,0.0,3.0,1.0,0.0
18037740,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7718564867973328,0.2765000462532043,0.2522052228450775,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9052671790122986,0.4506726861000061,0.4296945333480835,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9990000128746032,0.7024847269058228,0.4266304075717926,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8505709767341614,0.37372887134552,0.3571853935718536,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.6695266366004944,0.1788764148950576,0.8223042488098145,284.8648681640625,284.95001220703125,298.4638366699219,294.4608764648437,297.3960876464844,297.0284118652344,284.86749267578125,1.0,0.5284964442253113,0.3628645539283752,0.3628645539283752,1.0,1.0,-2.74697208404541,0.7011948823928833,2.0457773208618164,0.0805616676807403,0.8232197165489197,0.8232197165489197,0.0,138.35745239257812,139.0,48338.4375,0.0,1828.3201904296875,1.0,280.2627868652344,283.34210205078125,297.49090576171875,300.09881591796875,293.1499938964844,293.1499938964844,280.54998779296875,39543.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467997074127197,1.0,0.0,0.0,3.747966051101685,3.747989654541016,7.49186312987149e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8246.8349609375,0.0,1177.9910888671875,2371.396484375,0.0,1997.828857421875,0.7645145058631897,1.0,0.0,3.0,1.0,0.0
