time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037800,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7718564867973328,0.2765000462532043,0.2522052228450775,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9052671790122986,0.4506726861000061,0.4296945333480835,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9990000128746032,0.7024847269058228,0.4266304075717926,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8505709767341614,0.37372887134552,0.3571853935718536,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.6695266366004944,0.1788764148950576,0.8223042488098145,284.8648681640625,284.95001220703125,298.4638366699219,294.4608764648437,297.3960876464844,297.0284118652344,284.86749267578125,1.0,0.5284964442253113,0.3628645539283752,0.3628645539283752,1.0,1.0,-2.74697208404541,0.7011948823928833,2.0457773208618164,0.0805616676807403,0.8232197165489197,0.8232197165489197,0.0,138.35745239257812,139.0,48338.4375,0.0,1828.3201904296875,1.0,280.2627868652344,283.34210205078125,297.49090576171875,300.09881591796875,293.1499938964844,293.1499938964844,280.54998779296875,39543.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467997074127197,1.0,0.0,0.0,3.747966051101685,3.747989654541016,7.49186312987149e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8246.8349609375,0.0,1177.9910888671875,2371.396484375,0.0,1997.828857421875,0.7645145058631897,1.0,0.0,3.0,1.0,0.0
18037860,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7663472890853882,0.2742894291877746,0.2500940263271332,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8987799882888794,0.4472551643848419,0.4263311326503753,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.6996769309043884,0.4321896731853485,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8450484275817871,0.3710598349571228,0.3545591831207275,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6638752818107605,0.1768115907907486,0.8129904270172119,284.99151611328125,284.95001220703125,298.44940185546875,294.3939819335937,297.3863525390625,297.01904296875,284.990966796875,1.0,0.527911901473999,0.3639401197433471,0.3639401197433471,1.0,1.0,-2.732720375061035,0.699237048625946,2.0334832668304443,0.0817530304193496,0.913124144077301,0.913124144077301,0.0,140.1845703125,142.0,47268.125,0.0,1815.1417236328125,1.0,280.5354309082031,283.4848022460937,297.358154296875,299.8468017578125,293.1499938964844,293.1499938964844,280.25,34651.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357911467552185,1.0,0.0,0.0,3.829670906066896,3.8296940326690674,7.822065413165546e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8892.0625,0.0,1204.6324462890625,2371.396484375,0.0,1903.8387451171875,0.7739187479019165,1.0,0.0,3.0,1.0,0.0
18037920,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7663472890853882,0.2742894291877746,0.2500940263271332,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8987799882888794,0.4472551643848419,0.4263311326503753,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.6996769309043884,0.4321896731853485,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8450484275817871,0.3710598349571228,0.3545591831207275,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6638752818107605,0.1768115907907486,0.8129904270172119,284.99151611328125,284.95001220703125,298.44940185546875,294.3939819335937,297.3863525390625,297.01904296875,284.990966796875,1.0,0.527911901473999,0.3639401197433471,0.3639401197433471,1.0,1.0,-2.732720375061035,0.699237048625946,2.0334832668304443,0.0817530304193496,0.913124144077301,0.913124144077301,0.0,140.1845703125,142.0,47268.125,0.0,1815.1417236328125,1.0,280.5354309082031,283.4848022460937,297.358154296875,299.8468017578125,293.1499938964844,293.1499938964844,280.25,34651.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357911467552185,1.0,0.0,0.0,3.829670906066896,3.8296940326690674,7.822065413165546e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8892.0625,0.0,1204.6324462890625,2371.396484375,0.0,1903.8387451171875,0.7739187479019165,1.0,0.0,3.0,1.0,0.0
18037980,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.760262131690979,0.2714197933673858,0.2478401809930801,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8916261792182922,0.4431469440460205,0.4228211343288421,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.695007860660553,0.4387200772762298,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8389860987663269,0.3678111732006073,0.3518179357051849,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6578210592269897,0.17446930706501,0.8035443425178528,284.87908935546875,284.95001220703125,298.4346618652344,294.3273620605469,297.3711853027344,297.00262451171875,284.881103515625,1.0,0.527701735496521,0.3650157153606415,0.3650157153606415,1.0,1.0,-2.718999147415161,0.6973778009414673,2.0216214656829834,0.0835910364985466,0.8056911826133728,0.8056911826133728,0.0,142.5113067626953,130.0,47456.96484375,0.0,1805.176513671875,1.0,280.2646179199219,283.3677673339844,297.3521728515625,299.9136657714844,293.1499938964844,293.1499938964844,280.54998779296875,39532.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446437478065491,1.0,0.0,0.0,3.6526999473571777,3.652722835540772,7.115846187843999e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8164.37158203125,0.0,1105.2027587890625,2371.396484375,0.0,1979.294189453125,0.7485167384147644,1.0,0.0,3.0,1.0,0.0
18038040,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.760262131690979,0.2714197933673858,0.2478401809930801,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8916261792182922,0.4431469440460205,0.4228211343288421,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.695007860660553,0.4387200772762298,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8389860987663269,0.3678111732006073,0.3518179357051849,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6578210592269897,0.17446930706501,0.8035443425178528,284.87908935546875,284.95001220703125,298.4346618652344,294.3273620605469,297.3711853027344,297.00262451171875,284.881103515625,1.0,0.527701735496521,0.3650157153606415,0.3650157153606415,1.0,1.0,-2.718999147415161,0.6973778009414673,2.0216214656829834,0.0835910364985466,0.8056911826133728,0.8056911826133728,0.0,142.5113067626953,130.0,47456.96484375,0.0,1805.176513671875,1.0,280.2646179199219,283.3677673339844,297.3521728515625,299.9136657714844,293.1499938964844,293.1499938964844,280.54998779296875,39532.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446437478065491,1.0,0.0,0.0,3.6526999473571777,3.652722835540772,7.115846187843999e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8164.37158203125,0.0,1105.2027587890625,2371.396484375,0.0,1979.294189453125,0.7485167384147644,1.0,0.0,3.0,1.0,0.0
18038100,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7591341137886047,0.2702029347419739,0.2465928792953491,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.890414834022522,0.4413146674633026,0.4209265410900116,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9990000128746032,0.6928756237030029,0.4384883940219879,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8379934430122375,0.3663586974143982,0.350309282541275,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6564628481864929,0.1733596473932266,0.7982481122016907,284.98980712890625,284.95001220703125,298.4271240234375,294.2943115234375,297.36572265625,296.9975280761719,284.9938659667969,1.0,0.5255241990089417,0.3655535280704498,0.3655535280704498,1.0,1.0,-2.706779718399048,0.6946331262588501,2.012146711349488,0.0843492671847343,0.8732215762138367,0.8732215762138367,0.0,142.0130157470703,130.0,46528.625,0.0,1784.496826171875,1.0,280.4818725585937,283.4949035644531,297.2560729980469,299.68341064453125,293.1499938964844,293.1499938964844,280.54998779296875,35658.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375891208648682,1.0,0.0,0.0,3.6802687644958496,3.680291175842285,7.223665647870803e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8332.83203125,0.0,1096.673583984375,2371.396484375,0.0,1919.077392578125,0.7505970597267151,1.0,0.0,3.0,1.0,0.0
18038160,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7597667574882507,0.2691321074962616,0.245558500289917,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.891270637512207,0.4396407604217529,0.4192717373371124,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.6914921402931213,0.4355431497097015,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8387743830680847,0.3650380373001098,0.3489899635314941,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.656581699848175,0.1723356992006302,0.7933099865913391,284.9859619140625,284.95001220703125,298.41949462890625,294.261474609375,297.3626708984375,296.9958801269531,284.9841613769531,1.0,0.5224775075912476,0.3661033511161804,0.3661033511161804,1.0,1.0,-2.692493200302124,0.6912359595298767,2.0012571811676025,0.0846107602119445,0.8846336007118225,0.8846336007118225,0.0,140.26751708984375,133.0,46303.4296875,0.0,1755.191650390625,1.0,280.5349426269531,283.492431640625,297.22271728515625,299.66583251953125,293.1499938964844,293.1499938964844,280.8500061035156,34606.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333334684371948,1.0,0.0,0.0,3.7426371574401855,3.7426598072052,7.470574701073929e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8020.56396484375,0.0,1135.9580078125,2371.396484375,0.0,1883.0826416015625,0.7585358023643494,1.0,0.0,3.0,1.0,0.0
18038220,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.7583728432655334,0.2671846747398376,0.2437506467103958,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8896219730377197,0.4365266561508178,0.4162670969963074,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9990000128746032,0.6897186636924744,0.4347624182701111,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8374523520469666,0.3625892698764801,0.3466182053089142,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.6545238494873047,0.1704500019550323,0.7845674157142639,285.0726013183594,284.95001220703125,298.4037780761719,294.1966552734375,297.3598022460937,296.9966125488281,285.0702209472656,1.0,0.5195350646972656,0.367203027009964,0.367203027009964,1.0,1.0,-2.672402620315552,0.6873208284378052,1.985081911087036,0.0846007987856864,1.0,1.0,0.0,139.2021026611328,121.0,45302.80859375,0.0,1720.7816162109375,1.0,280.834716796875,283.6001892089844,297.15576171875,299.5304260253906,293.1499938964844,293.1499938964844,280.54998779296875,32551.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221778631210327,1.0,0.0,0.0,3.918150663375856,3.9181742668151855,8.187679441107321e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8695.5302734375,0.0,1260.20166015625,2371.396484375,0.0,1789.9774169921875,0.7871578335762024,1.0,0.0,3.0,1.0,0.0
18038280,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.7583728432655334,0.2671846747398376,0.2437506467103958,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8896219730377197,0.4365266561508178,0.4162670969963074,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9990000128746032,0.6897186636924744,0.4347624182701111,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8374523520469666,0.3625892698764801,0.3466182053089142,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.6545238494873047,0.1704500019550323,0.7845674157142639,285.0726013183594,284.95001220703125,298.4037780761719,294.1966552734375,297.3598022460937,296.9966125488281,285.0702209472656,1.0,0.5195350646972656,0.367203027009964,0.367203027009964,1.0,1.0,-2.672402620315552,0.6873208284378052,1.985081911087036,0.0846007987856864,1.0,1.0,0.0,139.2021026611328,121.0,45302.80859375,0.0,1720.7816162109375,1.0,280.834716796875,283.6001892089844,297.15576171875,299.5304260253906,293.1499938964844,293.1499938964844,280.54998779296875,32551.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221778631210327,1.0,0.0,0.0,3.918150663375856,3.9181742668151855,8.187679441107321e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8695.5302734375,0.0,1260.20166015625,2371.396484375,0.0,1789.9774169921875,0.7871578335762024,1.0,0.0,3.0,1.0,0.0
18038340,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7596805095672607,0.2641308903694153,0.2412398904561996,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8916101455688477,0.4322293996810913,0.4124979376792907,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9990000128746032,0.6865522861480713,0.4280311465263366,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8392382264137268,0.3591221570968628,0.3435742855072021,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6550272703170776,0.1680646240711212,0.7741833925247192,284.8663024902344,284.95001220703125,298.3872985839844,294.13336181640625,297.3507385253906,296.9898986816406,284.865478515625,1.0,0.5124884843826294,0.3683027029037475,0.3683027029037475,1.0,1.0,-2.6406514644622803,0.6795013546943665,1.961150050163269,0.0828093364834785,0.8658623099327087,0.8658623099327087,0.0,135.20358276367188,124.0,45750.109375,0.0,1656.8685302734375,1.0,280.5630187988281,283.3895263671875,297.1763610839844,299.6536865234375,293.1499938964844,293.1499938964844,280.8500061035156,37604.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353051900863647,1.0,0.0,0.0,3.869330883026123,3.869355201721192,7.984915555425687e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7992.71630859375,0.0,1260.147705078125,2371.396484375,0.0,1899.727783203125,0.7830055952072144,1.0,0.0,3.0,1.0,0.0
18038400,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7596805095672607,0.2641308903694153,0.2412398904561996,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8916101455688477,0.4322293996810913,0.4124979376792907,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9990000128746032,0.6865522861480713,0.4280311465263366,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8392382264137268,0.3591221570968628,0.3435742855072021,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6550272703170776,0.1680646240711212,0.7741833925247192,284.8663024902344,284.95001220703125,298.3872985839844,294.13336181640625,297.3507385253906,296.9898986816406,284.865478515625,1.0,0.5124884843826294,0.3683027029037475,0.3683027029037475,1.0,1.0,-2.6406514644622803,0.6795013546943665,1.961150050163269,0.0828093364834785,0.8658623099327087,0.8658623099327087,0.0,135.20358276367188,124.0,45750.109375,0.0,1656.8685302734375,1.0,280.5630187988281,283.3895263671875,297.1763610839844,299.6536865234375,293.1499938964844,293.1499938964844,280.8500061035156,37604.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353051900863647,1.0,0.0,0.0,3.869330883026123,3.869355201721192,7.984915555425687e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7992.71630859375,0.0,1260.147705078125,2371.396484375,0.0,1899.727783203125,0.7830055952072144,1.0,0.0,3.0,1.0,0.0
18038460,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.758463442325592,0.2616519629955292,0.2387295365333557,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8904672861099243,0.4284953474998474,0.4086739718914032,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.6847699284553528,0.4256514608860016,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8382999897003174,0.3560847640037536,0.3404503166675567,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6532021760940552,0.1658462136983871,0.763520359992981,284.9902038574219,284.95001220703125,298.3699951171875,294.0719909667969,297.3456115722656,296.9881286621094,284.9892578125,1.0,0.5080705881118774,0.3696591258049011,0.3696591258049011,1.0,1.0,-2.6135969161987305,0.6738092303276062,1.939787745475769,0.0819313451647758,0.9510350823402404,0.9510350823402404,0.0,133.2233428955078,127.0,44424.1328125,0.0,1609.8480224609375,1.0,280.8366394042969,283.5367126464844,297.0379943847656,299.39093017578125,293.1499938964844,293.1499938964844,280.54998779296875,34593.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248260974884033,1.0,0.0,0.0,3.932194471359253,3.932218551635742,8.24647827357694e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8598.4794921875,0.0,1288.3753662109375,2371.396484375,0.0,1811.910888671875,0.7917466163635254,1.0,0.0,3.0,1.0,0.0
18038520,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.758463442325592,0.2616519629955292,0.2387295365333557,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8904672861099243,0.4284953474998474,0.4086739718914032,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.6847699284553528,0.4256514608860016,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8382999897003174,0.3560847640037536,0.3404503166675567,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6532021760940552,0.1658462136983871,0.763520359992981,284.9902038574219,284.95001220703125,298.3699951171875,294.0719909667969,297.3456115722656,296.9881286621094,284.9892578125,1.0,0.5080705881118774,0.3696591258049011,0.3696591258049011,1.0,1.0,-2.6135969161987305,0.6738092303276062,1.939787745475769,0.0819313451647758,0.9510350823402404,0.9510350823402404,0.0,133.2233428955078,127.0,44424.1328125,0.0,1609.8480224609375,1.0,280.8366394042969,283.5367126464844,297.0379943847656,299.39093017578125,293.1499938964844,293.1499938964844,280.54998779296875,34593.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248260974884033,1.0,0.0,0.0,3.932194471359253,3.932218551635742,8.24647827357694e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8598.4794921875,0.0,1288.3753662109375,2371.396484375,0.0,1811.910888671875,0.7917466163635254,1.0,0.0,3.0,1.0,0.0
18038580,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7552270889282227,0.2586627006530761,0.236283391714096,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8867986798286438,0.4242151379585266,0.4049139320850372,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9990000128746032,0.6811661720275879,0.4268470108509063,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.8351907730102539,0.3525789380073547,0.3373794853687286,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.6496511101722717,0.1634207665920257,0.7532445192337036,284.8515930175781,284.95001220703125,298.35162353515625,294.012939453125,297.3378295898437,296.98297119140625,284.854736328125,1.0,0.5052230954170227,0.3710155189037323,0.3710155189037323,1.0,1.0,-2.5915396213531494,0.6696480512619019,1.921891570091248,0.0831659361720085,0.8177298307418823,0.8177298307418823,0.0,132.99240112304688,130.0,44572.3359375,0.0,1578.235595703125,1.0,280.5625915527344,283.3984069824219,297.0373840332031,299.45751953125,293.1499938964844,293.1499938964844,280.8500061035156,40082.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334949970245361,1.0,0.0,0.0,3.7513835430145264,3.7514071464538574,7.50553169837076e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7882.9345703125,0.0,1184.8076171875,2371.396484375,0.0,1884.4442138671875,0.7655670642852783,1.0,0.0,3.0,1.0,0.0
18038640,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7552270889282227,0.2586627006530761,0.236283391714096,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8867986798286438,0.4242151379585266,0.4049139320850372,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9990000128746032,0.6811661720275879,0.4268470108509063,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.8351907730102539,0.3525789380073547,0.3373794853687286,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.6496511101722717,0.1634207665920257,0.7532445192337036,284.8515930175781,284.95001220703125,298.35162353515625,294.012939453125,297.3378295898437,296.98297119140625,284.854736328125,1.0,0.5052230954170227,0.3710155189037323,0.3710155189037323,1.0,1.0,-2.5915396213531494,0.6696480512619019,1.921891570091248,0.0831659361720085,0.8177298307418823,0.8177298307418823,0.0,132.99240112304688,130.0,44572.3359375,0.0,1578.235595703125,1.0,280.5625915527344,283.3984069824219,297.0373840332031,299.45751953125,293.1499938964844,293.1499938964844,280.8500061035156,40082.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334949970245361,1.0,0.0,0.0,3.7513835430145264,3.7514071464538574,7.50553169837076e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7882.9345703125,0.0,1184.8076171875,2371.396484375,0.0,1884.4442138671875,0.7655670642852783,1.0,0.0,3.0,1.0,0.0
18038700,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7530008554458618,0.2574100196361542,0.2350056916475296,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8842169046401978,0.4223196804523468,0.4029607474803924,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.6792056560516357,0.4284252524375915,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8329904079437256,0.3510213196277618,0.3357751965522766,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6473422050476074,0.1622848957777023,0.7479130029678345,284.9790344238281,284.95001220703125,298.3420104980469,293.9844055175781,297.3348388671875,296.9817199707031,284.9848937988281,1.0,0.5041909217834473,0.3716937303543091,0.3716937303543091,1.0,1.0,-2.581217288970948,0.6677743792533875,1.9134429693222048,0.0840091928839683,0.8898798823356628,0.8898798823356628,0.0,133.322509765625,130.0,43622.90625,0.0,1565.5260009765625,1.0,280.7835388183594,283.5428161621094,296.9393005371094,299.2229919433594,293.1499938964844,293.1499938964844,280.8500061035156,36119.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725398063659668,1.0,0.0,0.0,3.764256000518799,3.7642788887023926,7.557129038104904e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8050.03955078125,0.0,1164.340087890625,2371.396484375,0.0,1816.6619873046875,0.7656123042106628,1.0,0.0,3.0,1.0,0.0
18038760,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7511337399482727,0.2563587725162506,0.2340354919433593,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8819323182106018,0.4206391274929046,0.4013479053974151,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.6773186326026917,0.4299573600292206,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8310478925704956,0.3496499359607696,0.3344573974609375,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6452673077583313,0.1612555980682373,0.7432594299316406,284.98956298828125,284.95001220703125,298.33209228515625,293.95660400390625,297.3330078125,296.9820251464844,284.988525390625,1.0,0.5034291744232178,0.3723840713500976,0.3723840713500976,1.0,1.0,-2.57277774810791,0.6665460467338562,1.9062316417694087,0.0851463750004768,0.9099059104919434,0.9099059104919434,0.0,133.70330810546875,118.0,43465.44140625,0.0,1555.6810302734375,1.0,280.8359069824219,283.5509948730469,296.90936279296875,299.2085876464844,293.1499938964844,293.1499938964844,280.54998779296875,34716.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201992869377136,1.0,0.0,0.0,3.826037168502808,3.826060295104981,7.807228712408687e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8481.322265625,0.0,1202.23388671875,2371.396484375,0.0,1773.66162109375,0.7732629776000977,1.0,0.0,3.0,1.0,0.0
18038820,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7514024376869202,0.2534363567829132,0.2315592318773269,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8825922012329102,0.4164007902145386,0.3975306451320648,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9990000128746032,0.6725897789001465,0.4249350726604461,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8316368460655212,0.3461564183235168,0.3313044607639313,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.6446759104728699,0.158824548125267,0.7325116991996765,284.86492919921875,284.95001220703125,298.3112487792969,293.9034423828125,297.3258361816406,296.9790954589844,284.86767578125,1.0,0.4971253275871277,0.3737647831439972,0.3737647831439972,1.0,1.0,-2.542499542236328,0.6595190763473511,1.8829805850982664,0.0859663933515548,0.7897769808769226,0.7897769808769226,0.0,130.63255310058594,106.0,43366.07421875,0.0,1501.5576171875,1.0,280.56414794921875,283.4295349121094,296.9217834472656,299.2825012207031,293.1499938964844,293.1499938964844,280.8500061035156,40461.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278849482536316,1.0,0.0,0.0,3.613061428070069,3.613084316253662,6.962244469832513e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7787.3046875,0.0,1082.8170166015625,2371.396484375,0.0,1837.377685546875,0.7425997257232666,1.0,0.0,3.0,1.0,0.0
18038880,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7514024376869202,0.2534363567829132,0.2315592318773269,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8825922012329102,0.4164007902145386,0.3975306451320648,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9990000128746032,0.6725897789001465,0.4249350726604461,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8316368460655212,0.3461564183235168,0.3313044607639313,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.6446759104728699,0.158824548125267,0.7325116991996765,284.86492919921875,284.95001220703125,298.3112487792969,293.9034423828125,297.3258361816406,296.9790954589844,284.86767578125,1.0,0.4971253275871277,0.3737647831439972,0.3737647831439972,1.0,1.0,-2.542499542236328,0.6595190763473511,1.8829805850982664,0.0859663933515548,0.7897769808769226,0.7897769808769226,0.0,130.63255310058594,106.0,43366.07421875,0.0,1501.5576171875,1.0,280.56414794921875,283.4295349121094,296.9217834472656,299.2825012207031,293.1499938964844,293.1499938964844,280.8500061035156,40461.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278849482536316,1.0,0.0,0.0,3.613061428070069,3.613084316253662,6.962244469832513e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7787.3046875,0.0,1082.8170166015625,2371.396484375,0.0,1837.377685546875,0.7425997257232666,1.0,0.0,3.0,1.0,0.0
18038940,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7555376887321472,0.2511167228221893,0.2291065901517868,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8880457878112793,0.4127836525440216,0.3937314748764038,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.6708973050117493,0.4133588671684265,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8363047242164612,0.3431566059589386,0.3281142711639404,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.6472483277320862,0.1566239446401596,0.7212923169136047,284.9748840332031,284.95001220703125,298.2889404296875,293.8538513183594,297.31982421875,296.97869873046875,284.9736022949219,1.0,0.4879366457462311,0.3751454949378967,0.3751454949378967,1.0,1.0,-2.503769636154175,0.6496115922927856,1.8541581630706787,0.0849346294999122,0.8630475997924805,0.8630475997924805,0.0,124.60792541503906,109.0,42046.359375,0.0,1425.0283203125,1.0,280.8338317871094,283.5594787597656,296.7998962402344,299.0330810546875,293.1499938964844,293.1499938964844,281.1499938964844,35047.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713289737701416,1.0,0.0,0.0,3.6861398220062256,3.686161994934082,7.246731570376141e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7644.42138671875,0.0,1096.4503173828125,2371.396484375,0.0,1717.1697998046875,0.749237060546875,1.0,0.0,3.0,1.0,0.0
18039000,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7555376887321472,0.2511167228221893,0.2291065901517868,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8880457878112793,0.4127836525440216,0.3937314748764038,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.6708973050117493,0.4133588671684265,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8363047242164612,0.3431566059589386,0.3281142711639404,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.6472483277320862,0.1566239446401596,0.7212923169136047,284.9748840332031,284.95001220703125,298.2889404296875,293.8538513183594,297.31982421875,296.97869873046875,284.9736022949219,1.0,0.4879366457462311,0.3751454949378967,0.3751454949378967,1.0,1.0,-2.503769636154175,0.6496115922927856,1.8541581630706787,0.0849346294999122,0.8630475997924805,0.8630475997924805,0.0,124.60792541503906,109.0,42046.359375,0.0,1425.0283203125,1.0,280.8338317871094,283.5594787597656,296.7998962402344,299.0330810546875,293.1499938964844,293.1499938964844,281.1499938964844,35047.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713289737701416,1.0,0.0,0.0,3.6861398220062256,3.686161994934082,7.246731570376141e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7644.42138671875,0.0,1096.4503173828125,2371.396484375,0.0,1717.1697998046875,0.749237060546875,1.0,0.0,3.0,1.0,0.0
18039060,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7574186325073242,0.2491683810949325,0.2272055745124817,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8904305696487427,0.4095785915851593,0.3905412554740906,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.9990000128746032,0.6712647676467896,0.4068143963813782,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8383660912513733,0.3405194878578186,0.3254655003547668,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.6478580236434937,0.1546970456838607,0.7119088768959045,285.06317138671875,284.95001220703125,298.2649841308594,293.8081970214844,297.3161926269531,296.9812316894531,285.0603332519531,1.0,0.4821901619434356,0.3767243921756744,0.3767243921756744,1.0,1.0,-2.475318670272827,0.6436200141906738,1.8316987752914429,0.0846515819430351,0.9840481877326964,0.9840481877326964,0.0,121.02452087402344,112.0,40985.37890625,0.0,1373.69921875,1.0,281.1339416503906,283.6681213378906,296.7495422363281,298.9079895019531,293.1499938964844,293.1499938964844,280.8500061035156,32382.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983320713043213,1.0,0.0,0.0,3.868845462799072,3.868868589401245,7.982911824910843e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8259.9365234375,0.0,1218.33349609375,2371.396484375,0.0,1597.6148681640625,0.7784209847450256,1.0,0.0,3.0,1.0,0.0
18039120,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7574186325073242,0.2491683810949325,0.2272055745124817,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8904305696487427,0.4095785915851593,0.3905412554740906,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.9990000128746032,0.6712647676467896,0.4068143963813782,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8383660912513733,0.3405194878578186,0.3254655003547668,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.6478580236434937,0.1546970456838607,0.7119088768959045,285.06317138671875,284.95001220703125,298.2649841308594,293.8081970214844,297.3161926269531,296.9812316894531,285.0603332519531,1.0,0.4821901619434356,0.3767243921756744,0.3767243921756744,1.0,1.0,-2.475318670272827,0.6436200141906738,1.8316987752914429,0.0846515819430351,0.9840481877326964,0.9840481877326964,0.0,121.02452087402344,112.0,40985.37890625,0.0,1373.69921875,1.0,281.1339416503906,283.6681213378906,296.7495422363281,298.9079895019531,293.1499938964844,293.1499938964844,280.8500061035156,32382.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983320713043213,1.0,0.0,0.0,3.868845462799072,3.868868589401245,7.982911824910843e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8259.9365234375,0.0,1218.33349609375,2371.396484375,0.0,1597.6148681640625,0.7784209847450256,1.0,0.0,3.0,1.0,0.0
18039180,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7554078698158264,0.2461993545293808,0.2248420864343643,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8882473111152649,0.4053088426589966,0.386863112449646,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9990000128746032,0.6690066456794739,0.4058792293071747,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8364891409873962,0.3369588255882263,0.3224042356014251,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.6453830003738403,0.1523397117853164,0.7020217180252075,284.8656311035156,284.95001220703125,298.2392883300781,293.7669677734375,297.3087463378906,296.97906494140625,284.8664855957031,1.0,0.4784539341926574,0.3783032894134521,0.3783032894134521,1.0,1.0,-2.451380014419556,0.6391175389289856,1.8122625350952148,0.0848020166158676,0.8437696695327759,0.8437696695327759,0.0,119.85311889648438,115.0,41429.05859375,0.0,1339.0072021484375,1.0,280.8624572753906,283.46929931640625,296.8042907714844,299.0592956542969,293.1499938964844,293.1499938964844,281.1499938964844,38126.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102611660957336,1.0,0.0,0.0,3.796503782272339,3.79652738571167,7.687165179959266e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7624.23583984375,0.0,1205.303466796875,2371.396484375,0.0,1692.654052734375,0.7709674835205078,1.0,0.0,3.0,1.0,0.0
18039240,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7554078698158264,0.2461993545293808,0.2248420864343643,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8882473111152649,0.4053088426589966,0.386863112449646,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9990000128746032,0.6690066456794739,0.4058792293071747,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8364891409873962,0.3369588255882263,0.3224042356014251,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.6453830003738403,0.1523397117853164,0.7020217180252075,284.8656311035156,284.95001220703125,298.2392883300781,293.7669677734375,297.3087463378906,296.97906494140625,284.8664855957031,1.0,0.4784539341926574,0.3783032894134521,0.3783032894134521,1.0,1.0,-2.451380014419556,0.6391175389289856,1.8122625350952148,0.0848020166158676,0.8437696695327759,0.8437696695327759,0.0,119.85311889648438,115.0,41429.05859375,0.0,1339.0072021484375,1.0,280.8624572753906,283.46929931640625,296.8042907714844,299.0592956542969,293.1499938964844,293.1499938964844,281.1499938964844,38126.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102611660957336,1.0,0.0,0.0,3.796503782272339,3.79652738571167,7.687165179959266e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7624.23583984375,0.0,1205.303466796875,2371.396484375,0.0,1692.654052734375,0.7709674835205078,1.0,0.0,3.0,1.0,0.0
18039300,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7532984018325806,0.2448412477970123,0.2234801054000854,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8858559131622314,0.4032913446426391,0.3848086893558502,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.6673796772956848,0.4069157242774963,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8344218730926514,0.3352587819099426,0.3206784129142761,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.643210232257843,0.1511615365743637,0.6965452432632446,284.9859619140625,284.95001220703125,298.2257080078125,293.74810791015625,297.3048400878906,296.9779357910156,284.9931335449219,1.0,0.4770790338516235,0.3790927231311798,0.3790927231311798,1.0,1.0,-2.4398646354675293,0.6369984745979309,1.8028661012649536,0.0849199369549751,0.9136185646057128,0.9136185646057128,0.0,119.88457489013672,115.0,40465.3984375,0.0,1325.00048828125,1.0,281.0847473144531,283.6116027832031,296.7141418457031,298.840087890625,293.1499938964844,293.1499938964844,281.1499938964844,35442.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032812833786011,1.0,0.0,0.0,3.810309171676636,3.8103322982788086,7.74317300056282e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7782.1884765625,0.0,1195.36083984375,2371.396484375,0.0,1636.743896484375,0.7726870775222778,1.0,0.0,3.0,1.0,0.0
18039360,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7514738440513611,0.2437256723642349,0.2224258631467819,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8836587071418762,0.4015287458896637,0.3830911219120025,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.6657822132110596,0.4080537557601928,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8325215578079224,0.3337738215923309,0.3192315697669983,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6411763429641724,0.1500917971134185,0.6916643977165222,285.0001220703125,284.95001220703125,298.2116394042969,293.7304992675781,297.30181884765625,296.9781494140625,284.9987487792969,1.0,0.4760255515575409,0.3798820376396179,0.3798820376396179,1.0,1.0,-2.430296897888184,0.6355271935462952,1.7947696447372437,0.0853174105286598,0.9393146634101868,0.9393146634101868,0.0,120.02418518066406,118.0,40324.19921875,0.0,1313.9154052734375,1.0,281.13641357421875,283.6208190917969,296.68963623046875,298.8329467773437,293.1499938964844,293.1499938964844,280.8500061035156,34215.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984641551971436,1.0,0.0,0.0,3.8797507286071777,3.8797740936279297,8.027978424252069e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8197.7255859375,0.0,1241.792724609375,2371.396484375,0.0,1598.65380859375,0.7821751832962036,1.0,0.0,3.0,1.0,0.0
18039420,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.746416449546814,0.2407243251800537,0.2200192064046859,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8776103854179382,0.3971810042858124,0.3793146908283233,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9990000128746032,0.660214900970459,0.4122646749019623,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8272895812988281,0.3300921618938446,0.3160496056079864,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.6360395550727844,0.1476065814495086,0.6813757419586182,284.85516357421875,284.95001220703125,298.18194580078125,293.6991882324219,297.2928771972656,296.9751892089844,284.8584899902344,1.0,0.4745560884475708,0.3814606964588165,0.3814606964588165,1.0,1.0,-2.411745548248291,0.6327300071716309,1.7790156602859497,0.0863892659544944,0.8071897029876709,0.8071897029876709,0.0,121.12018585205078,121.0,40538.73046875,0.0,1296.0142822265625,1.0,280.86309814453125,283.4779357910156,296.7242431640625,298.9382019042969,293.1499938964844,293.1499938964844,281.1499938964844,40113.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707409143447876,1.0,0.0,0.0,3.699865102767944,3.699888467788696,7.30079761979141e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7552.9228515625,0.0,1145.1888427734375,2371.396484375,0.0,1669.7083740234375,0.7567336559295654,1.0,0.0,3.0,1.0,0.0
18039480,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.746416449546814,0.2407243251800537,0.2200192064046859,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8776103854179382,0.3971810042858124,0.3793146908283233,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9990000128746032,0.660214900970459,0.4122646749019623,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8272895812988281,0.3300921618938446,0.3160496056079864,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.6360395550727844,0.1476065814495086,0.6813757419586182,284.85516357421875,284.95001220703125,298.18194580078125,293.6991882324219,297.2928771972656,296.9751892089844,284.8584899902344,1.0,0.4745560884475708,0.3814606964588165,0.3814606964588165,1.0,1.0,-2.411745548248291,0.6327300071716309,1.7790156602859497,0.0863892659544944,0.8071897029876709,0.8071897029876709,0.0,121.12018585205078,121.0,40538.73046875,0.0,1296.0142822265625,1.0,280.86309814453125,283.4779357910156,296.7242431640625,298.9382019042969,293.1499938964844,293.1499938964844,281.1499938964844,40113.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707409143447876,1.0,0.0,0.0,3.699865102767944,3.699888467788696,7.30079761979141e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7552.9228515625,0.0,1145.1888427734375,2371.396484375,0.0,1669.7083740234375,0.7567336559295654,1.0,0.0,3.0,1.0,0.0
18039540,296.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99444580078125,0.7409735918045044,0.0,0.2177454531192779,296.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99432373046875,0.8709779381752014,0.0,0.375692218542099,296.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.0,0.4175998568534851,296.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9943542480469,0.8214498162269592,0.0,0.3129352927207947,296.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.6304286122322083,0.0,0.6710000038146973,284.9943542480469,294.1499938964844,298.1499938964844,293.6734619140625,297.2848205566406,296.97418212890625,284.9937438964844,0.0,0.0,0.3830393552780151,0.3830393552780151,1.0,1.0,-2.394861221313477,0.6304516792297363,1.7644095420837402,0.0877116546034812,0.0,0.0,0.0,122.75423431396484,60.0,39547.82421875,0.0,1282.5081787109375,0.0,281.1348571777344,283.63006591796875,296.6209411621094,298.7212829589844,293.1499938964844,293.1499938964844,278.1499938964844,34478.41796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.787100553512573,3.787123441696167,7.649133522136253e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.0,0.0,1169.5111083984375,2371.396484375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99444580078125,0.7409735918045044,0.0,0.2177454531192779,296.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99432373046875,0.8709779381752014,0.0,0.375692218542099,296.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.0,0.4175998568534851,296.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9943542480469,0.8214498162269592,0.0,0.3129352927207947,296.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.6304286122322083,0.0,0.6710000038146973,284.9943542480469,294.1499938964844,298.1499938964844,293.6734619140625,297.2848205566406,296.97418212890625,284.9937438964844,0.0,0.0,0.3830393552780151,0.3830393552780151,1.0,1.0,-2.394861221313477,0.6304516792297363,1.7644095420837402,0.0877116546034812,0.0,0.0,0.0,122.75423431396484,60.0,39547.82421875,0.0,1282.5081787109375,0.0,281.1348571777344,283.63006591796875,296.6209411621094,298.7212829589844,293.1499938964844,293.1499938964844,278.1499938964844,34478.41796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.787100553512573,3.787123441696167,7.649133522136253e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.0,0.0,1169.5111083984375,2371.396484375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
