time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382629394531,0.4121949076652527,0.0,0.0015609508845955,297.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.4121949076652527,0.0,0.0016437618760392,297.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.4121949076652527,0.0,0.0012140803737565,297.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.4121949076652527,0.0,0.001643760013394,297.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9274597167969,0.0,0.0,0.0077971937134861,286.2352600097656,294.1499938964844,298.1319580078125,293.6630249023437,296.5596008300781,296.88800048828125,284.0355529785156,0.0,0.0,0.3068666756153106,0.3068666756153106,1.0,1.0,-0.0165683813393116,0.004700381308794,0.0118680009618401,-0.0331864282488822,0.0,0.0,0.0,-0.0919903963804245,60.0,2213.728515625,0.0,-1.886544305307325e-05,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,1.95333268493414e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1602693632262184e-11,1.1603150731898104e-11,2.1069168667536146e-17,4.4726550241236396e-10,4.4726503056757834e-10,4.627393930409446e-16,0.0,0.0,-0.0,0.0,0.0,5.2053580912689855e-20,2.257466467934287e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,0.0008391008013859,297.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148864746094,0.0,0.0,0.0013928670668974,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,0.0016610741149634,297.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,0.0011743276845663,297.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,0.0027444812003523,286.1724853515625,294.1499938964844,298.110595703125,293.6541748046875,296.75830078125,297.0953063964844,283.5341186523437,0.0,0.0,0.2298236191272735,0.2298236191272735,1.0,1.0,-0.0093770436942577,0.0021543006878346,0.0072227432392537,-0.0332959964871406,0.0,0.0,0.0,-0.0545389652252197,60.0,1083.3828125,0.0,-5.993080776534043e-06,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.73543735109319e-23,3.226765797502527e-23,4.0806973440226076e-26,-6.87858830134905e-18,-6.873172749878665e-18,-5.4156354809156346e-21,0.0,0.0,-0.0,0.0,0.0,1.4821800103871812e-39,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118957519531,0.0,0.0,9.736811625771224e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,0.0001016335372696,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,7.394869317067787e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073486328125,0.0,0.0,0.0001020196359604,297.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070129394531,0.0,0.0,0.0004889261908829,286.15020751953125,294.1499938964844,298.05914306640625,293.6415405273437,296.8108215332031,297.50830078125,283.2723083496094,0.0,0.0,0.0766078680753707,0.0766078680753707,1.0,1.0,-0.0010369510855525,3.27896123053506e-05,0.0010041615460067,-0.0301513075828552,0.0,0.0,0.0,-0.0106178103014826,60.0,220.5730438232422,0.0,-7.329333584493727e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0903876414677923e-34,-1.2843633800132927e-34,-7.4441485843683e-35,-1.6957471148698077e-21,-7.9438631419312085e-22,-9.013608006766872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118957519531,0.0,0.0,9.736811625771224e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,0.0001016335372696,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,7.394869317067787e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073486328125,0.0,0.0,0.0001020196359604,297.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070129394531,0.0,0.0,0.0004889261908829,286.15020751953125,294.1499938964844,298.05914306640625,293.6415405273437,296.8108215332031,297.50830078125,283.2723083496094,0.0,0.0,0.0766078680753707,0.0766078680753707,1.0,1.0,-0.0010369510855525,3.27896123053506e-05,0.0010041615460067,-0.0301513075828552,0.0,0.0,0.0,-0.0106178103014826,60.0,220.5730438232422,0.0,-7.329333584493727e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0903876414677923e-34,-1.2843633800132927e-34,-7.4441485843683e-35,-1.6957471148698077e-21,-7.9438631419312085e-22,-9.013608006766872e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096069335937,0.0,0.0,9.78663156274706e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9016418457031,0.0,0.0,0.0001030588828143,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,7.611980981891975e-05,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90509033203125,0.0,0.0,0.0001030584535328,297.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,0.0004888555267825,286.14471435546875,294.1499938964844,298.0292053222656,293.63751220703125,296.822265625,297.6254577636719,283.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428979294374,2.001664434203576e-08,0.0010428780224174,-0.0275473985821008,0.0,0.0,0.0,-0.0102059710770845,60.0,106.39952087402344,0.0,-7.415476943606336e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9971262273304901e-38,2.425248271683926e-38,1.3075525779704116e-38,-1.6192997531263174e-21,-8.09675725957301e-22,-8.096239766819185e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,9.697358473204076e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993225097656,0.0,0.0,0.0001021183852571,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084167480469,0.0,0.0,7.542465027654544e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027404785156,0.0,0.0,0.0001021181305986,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90240478515625,0.0,0.0,0.0004843974020332,286.13916015625,294.1499938964844,297.99658203125,293.6349182128906,296.833251953125,297.7027587890625,283.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333843529224,9.76702185795375e-09,0.0010333745740354,-0.0246369242668151,0.0,0.0,0.0,-0.0096547808498144,60.0,59.34468460083008,0.0,-7.280789304786597e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.61933145902382e-21,-8.096692636087654e-22,-8.09662245902153e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022827148437,0.0,0.0,9.528794180369005e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,0.0001003432407742,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,7.411344267893583e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,0.0001003430224955,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.0004759776056744,286.1278991699219,294.1499938964844,297.9237670898437,293.6336364746094,296.8536682128906,297.7823181152344,283.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154186747968,7.666499435288188e-09,0.0010154111078009,-0.019136494025588,0.0,0.0,0.0,-0.0086134513840079,60.0,31.357799530029297,0.0,-7.029848347883674e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6193367096820052e-21,-8.096682033797088e-22,-8.09668455815199e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022827148437,0.0,0.0,9.528794180369005e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,0.0001003432407742,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,7.411344267893583e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,0.0001003430224955,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.0004759776056744,286.1278991699219,294.1499938964844,297.9237670898437,293.6336364746094,296.8536682128906,297.7823181152344,283.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154186747968,7.666499435288188e-09,0.0010154111078009,-0.019136494025588,0.0,0.0,0.0,-0.0086134513840079,60.0,31.357799530029297,0.0,-7.029848347883674e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6193367096820052e-21,-8.096682033797088e-22,-8.09668455815199e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,9.441672591492534e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,9.94257934507914e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,7.343582547036931e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89263916015625,0.0,0.0,9.942558244802058e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.892333984375,0.0,0.0,0.0004716257972177,286.11639404296875,294.1499938964844,297.841552734375,293.6370544433594,296.8720092773437,297.8070373535156,283.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061291977763,6.580707978542932e-09,0.0010061225621029,-0.0162925422191619,0.0,0.0,0.0,-0.008075158111751,60.0,26.31290054321289,0.0,-6.901865390318562e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6193364067594176e-21,-8.096682033797088e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,9.441672591492534e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,9.94257934507914e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,7.343582547036931e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89263916015625,0.0,0.0,9.942558244802058e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.892333984375,0.0,0.0,0.0004716257972177,286.11639404296875,294.1499938964844,297.841552734375,293.6370544433594,296.8720092773437,297.8070373535156,283.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061291977763,6.580707978542932e-09,0.0010061225621029,-0.0162925422191619,0.0,0.0,0.0,-0.008075158111751,60.0,26.31290054321289,0.0,-6.901865390318562e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6193364067594176e-21,-8.096682033797088e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914489746094,0.0,0.0,9.532892727293074e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88385009765625,0.0,0.0,0.0001003863872028,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,7.414531137328595e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,0.0001003861762001,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,0.000476182467537,286.10455322265625,294.1499938964844,297.7509155273437,293.6444396972656,296.888427734375,297.8021850585937,283.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158411459997,7.717163796883142e-09,0.0010158333461731,-0.0192691981792449,0.0,0.0,0.0,-0.0086385132744908,60.0,25.15552520751953,0.0,-7.035851012915374e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6193364067594176e-21,-8.096682033797088e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914489746094,0.0,0.0,9.532892727293074e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88385009765625,0.0,0.0,0.0001003863872028,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,7.414531137328595e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,0.0001003861762001,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,0.000476182467537,286.10455322265625,294.1499938964844,297.7509155273437,293.6444396972656,296.888427734375,297.8021850585937,283.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158411459997,7.717163796883142e-09,0.0010158333461731,-0.0192691981792449,0.0,0.0,0.0,-0.0086385132744908,60.0,25.15552520751953,0.0,-7.035851012915374e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6193364067594176e-21,-8.096682033797088e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854675292969,0.0,0.0,9.88202591543086e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779296875,0.0,0.0,0.0001040629358612,299.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,7.68608006183058e-05,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,0.0001040627175825,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,0.00049362226855,286.09210205078125,294.1499938964844,297.6526794433594,293.6551513671875,296.9032287597656,297.7639465332031,283.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530346771702,1.20674457093628e-08,0.001053022686392,-0.0306582972407341,0.0,0.0,0.0,-0.0107950856909155,60.0,24.71742820739746,0.0,-7.56062661366741e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854675292969,0.0,0.0,9.88202591543086e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779296875,0.0,0.0,0.0001040629358612,299.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,7.68608006183058e-05,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,0.0001040627175825,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,0.00049362226855,286.09210205078125,294.1499938964844,297.6526794433594,293.6551513671875,296.9032287597656,297.7639465332031,283.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530346771702,1.20674457093628e-08,0.001053022686392,-0.0306582972407341,0.0,0.0,0.0,-0.0107950856909155,60.0,24.71742820739746,0.0,-7.56062661366741e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,0.0001015780726447,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,0.0001069670615834,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,7.900578202679753e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780212402344,0.0,0.0,0.0001069668360287,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,0.0005073979846201,286.0855712890625,294.1499938964844,297.6010131835937,293.6615295410156,296.9100646972656,297.7266540527344,283.6341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824183700606,1.5503930583804504e-08,0.0010824028868228,-0.0396469831466674,0.0,0.0,0.0,-0.0124986739829182,60.0,24.62181854248047,0.0,-7.988496264488276e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788757324219,0.0,0.0,0.0001047300029313,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714294433594,0.0,0.0,0.0001102862006518,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,8.145729952957481e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,0.0001102859750972,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,0.0005231424001976,286.0787353515625,294.1499938964844,297.5477600097656,293.6684875488281,296.91650390625,297.675537109375,283.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116003608331,1.9431666942182343e-08,0.0011159841669723,-0.0499089322984218,0.0,0.0,0.0,-0.0144457994028925,60.0,24.68857765197754,0.0,-8.491933556342701e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,0.0001101641901186,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,0.0001160086831077,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,8.568391058361158e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674011230469,0.0,0.0,0.0001160084430011,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,0.0005502870772033,286.06427001953125,294.1499938964844,297.4370422363281,293.6838073730469,296.9280700683594,297.5495910644531,283.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739211622625,2.6203775149724613e-08,0.0011738949688151,-0.067564271390438,0.0,0.0,0.0,-0.0178030412644147,60.0,24.97332000732422,0.0,-9.396015343554609e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,0.0001101641901186,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,0.0001160086831077,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,8.568391058361158e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674011230469,0.0,0.0,0.0001160084430011,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,0.0005502870772033,286.06427001953125,294.1499938964844,297.4370422363281,293.6838073730469,296.9280700683594,297.5495910644531,283.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739211622625,2.6203775149724613e-08,0.0011738949688151,-0.067564271390438,0.0,0.0,0.0,-0.0178030412644147,60.0,24.97332000732422,0.0,-9.396015343554609e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,0.0001078900531865,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,0.0001136138889705,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,8.391511801164597e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,0.0001136136561399,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,0.0005389275029301,286.04931640625,294.1499938964844,297.3214416503906,293.70050048828125,296.9373474121094,297.42584228515625,283.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497137602418,2.3369356227931348e-08,0.0011496903607621,-0.0601813234388828,0.0,0.0,0.0,-0.0163980592042207,60.0,24.818607330322266,0.0,-9.012058654889189e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,0.0001078900531865,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,0.0001136138889705,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,8.391511801164597e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,0.0001136136561399,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,0.0005389275029301,286.04931640625,294.1499938964844,297.3214416503906,293.70050048828125,296.9373474121094,297.42584228515625,283.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497137602418,2.3369356227931348e-08,0.0011496903607621,-0.0601813234388828,0.0,0.0,0.0,-0.0163980592042207,60.0,24.818607330322266,0.0,-9.012058654889189e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,0.0001005920421448,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,0.0001059286951203,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,7.823883788660169e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85223388671875,0.0,0.0,0.0001059284841176,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519287109375,0.0,0.0,0.0005024729180149,286.0348815917969,294.1499938964844,297.2017822265625,293.718017578125,296.9436950683594,297.33056640625,283.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719473939388,1.4274463389085668e-08,0.0010719331912696,-0.0364320427179336,0.0,0.0,0.0,-0.0118893925100564,60.0,23.72714233398437,0.0,-7.83406122195629e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,0.0001005920421448,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,0.0001059286951203,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,7.823883788660169e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85223388671875,0.0,0.0,0.0001059284841176,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519287109375,0.0,0.0,0.0005024729180149,286.0348815917969,294.1499938964844,297.2017822265625,293.718017578125,296.9436950683594,297.33056640625,283.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719473939388,1.4274463389085668e-08,0.0010719331912696,-0.0364320427179336,0.0,0.0,0.0,-0.0118893925100564,60.0,23.72714233398437,0.0,-7.83406122195629e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,9.523035259917378e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,0.0001002825447358,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,7.4068593676202e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,0.0001002823482849,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,0.0004756904672831,286.021240234375,294.1499938964844,297.0790405273437,293.73583984375,296.9471740722656,297.2631530761719,283.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147985303774,7.593134121464118e-09,0.0010147908469662,-0.018944339826703,0.0,0.0,0.0,-0.0085771167650818,60.0,22.4160270690918,0.0,-7.021163384024477e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,9.523035259917378e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,0.0001002825447358,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,7.4068593676202e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,0.0001002823482849,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,0.0004756904672831,286.021240234375,294.1499938964844,297.0790405273437,293.73583984375,296.9471740722656,297.2631530761719,283.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147985303774,7.593134121464118e-09,0.0010147908469662,-0.018944339826703,0.0,0.0,0.0,-0.0085771167650818,60.0,22.4160270690918,0.0,-7.021163384024477e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,9.462679008720444e-05,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384094238281,0.0,0.0,9.964696801034734e-05,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,7.359914889093488e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414306640625,0.0,0.0,9.964677155949175e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,0.0004726756305899,286.0145263671875,294.1499938964844,297.0167541503906,293.74468994140625,296.9478759765625,297.2319641113281,283.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083570377901,6.840981559008696e-09,0.0010083501692861,-0.0169742982834577,0.0,0.0,0.0,-0.0082041965797543,60.0,21.93990135192871,0.0,-6.932437202067376e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417053222656,0.0,0.0,9.528716327622531e-05,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83477783203125,0.0,0.0,0.0001003423676593,299.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427429199219,0.0,0.0,7.411277329083532e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.0001003421712084,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374938964844,0.0,0.0,0.0004759743169415,286.0077819824219,294.1499938964844,296.9540405273437,293.7534484863281,296.94805908203125,297.1944885253906,283.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153849143534,7.663734535867661e-09,0.0010153772309422,-0.0191292632371187,0.0,0.0,0.0,-0.0086120292544364,60.0,21.6231746673584,0.0,-7.029522919310693e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340148925781,0.0,0.0,0.0001004183504846,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271789550781,0.0,0.0,0.00010574577027,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,7.810371607774869e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,0.0001057455738191,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298645019531,0.0,0.0,0.0005016054492443,285.9937744140625,294.1499938964844,296.82769775390625,293.7704467773437,296.9467468261719,297.0741882324219,284.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070047263056,1.4057410346879353e-08,0.001070033176802,-0.0358644053339958,0.0,0.0,0.0,-0.0117815695703029,60.0,21.53280639648437,0.0,-7.806959700928928e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340148925781,0.0,0.0,0.0001004183504846,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271789550781,0.0,0.0,0.00010574577027,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,7.810371607774869e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,0.0001057455738191,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298645019531,0.0,0.0,0.0005016054492443,285.9937744140625,294.1499938964844,296.82769775390625,293.7704467773437,296.9467468261719,297.0741882324219,284.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070047263056,1.4057410346879353e-08,0.001070033176802,-0.0358644053339958,0.0,0.0,0.0,-0.0117815695703029,60.0,21.53280639648437,0.0,-7.806959700928928e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,0.0001062098090187,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,0.0001118444706662,299.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,8.260821050498635e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,0.0001118442596634,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,0.0005305347731336,285.9788513183594,294.1499938964844,296.7008972167969,293.7864685058594,296.9429626464844,296.896484375,284.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317677563056,2.1274310313401656e-08,0.0011317464523017,-0.0547180362045764,0.0,0.0,0.0,-0.0153593076393008,60.0,21.92009353637696,0.0,-8.733405820748885e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,0.0001062098090187,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,0.0001118444706662,299.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,8.260821050498635e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,0.0001118442596634,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,0.0005305347731336,285.9788513183594,294.1499938964844,296.7008972167969,293.7864685058594,296.9429626464844,296.896484375,284.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317677563056,2.1274310313401656e-08,0.0011317464523017,-0.0547180362045764,0.0,0.0,0.0,-0.0153593076393008,60.0,21.92009353637696,0.0,-8.733405820748885e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,0.000105104947579,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104858398437,0.0,0.0,0.000110680986836,299.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,8.174886170309037e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.0001106807831092,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,0.0005250158719718,285.9635314941406,294.1499938964844,296.57452392578125,293.8011779785156,296.93658447265625,296.7333068847656,284.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200237786397,1.989725184614599e-08,0.0011200038716197,-0.0511243529617786,0.0,0.0,0.0,-0.0146768037229776,60.0,21.94628524780273,0.0,-8.552622432489444e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,0.000105104947579,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104858398437,0.0,0.0,0.000110680986836,299.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,8.174886170309037e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.0001106807831092,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,0.0005250158719718,285.9635314941406,294.1499938964844,296.57452392578125,293.8011779785156,296.93658447265625,296.7333068847656,284.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200237786397,1.989725184614599e-08,0.0011200038716197,-0.0511243529617786,0.0,0.0,0.0,-0.0146768037229776,60.0,21.94628524780273,0.0,-8.552622432489444e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,9.887188934953885e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,0.0001041172508848,299.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80975341796875,0.0,0.0,7.690089114475995e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,0.0001041170617099,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.0004938808851875,285.9488830566406,294.1499938964844,296.4494934082031,293.8143005371094,296.9281921386719,296.6237487792969,284.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536054614931,1.21298207034215e-08,0.0010535933542996,-0.0308214835822582,0.0,0.0,0.0,-0.0108261946588754,60.0,21.154603958129883,0.0,-7.568282711645224e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,9.887188934953885e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,0.0001041172508848,299.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80975341796875,0.0,0.0,7.690089114475995e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,0.0001041170617099,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.0004938808851875,285.9488830566406,294.1499938964844,296.4494934082031,293.8143005371094,296.9281921386719,296.6237487792969,284.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536054614931,1.21298207034215e-08,0.0010535933542996,-0.0308214835822582,0.0,0.0,0.0,-0.0108261946588754,60.0,21.154603958129883,0.0,-7.568282711645224e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,9.603632497601212e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982482910156,0.0,0.0,0.0001011312488117,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80572509765625,0.0,0.0,7.469542470062152e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,0.0001011310669127,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80078125,0.0,0.0,0.0004797167785,285.9418640136719,294.1499938964844,296.38775634765625,293.8201904296875,296.9234313964844,296.5845031738281,284.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233807843178,8.5964169116437e-09,0.001023372169584,-0.02157180942595,0.0,0.0,0.0,-0.009074498899281,60.0,20.617599487304688,0.0,-7.14039245508502e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80078125,0.0,0.0,9.468025382375345e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,9.970323299057782e-05,299.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,7.364069460891187e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.797119140625,0.0,0.0,9.970305836759508e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,0.0004729430365841,285.9349670410156,294.1499938964844,296.3266906738281,293.8255920410156,296.91827392578125,296.551025390625,284.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089201387017,6.906614391510857e-09,0.0010089132701978,-0.017146211117506,0.0,0.0,0.0,-0.0082367435097694,60.0,20.14132499694824,0.0,-6.940156538348674e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79278564453125,0.0,0.0,9.608913387637584e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,0.0001011868516798,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,7.473649020539597e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,0.0001011866697808,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,0.0004799806629307,285.921142578125,294.1499938964844,296.2069702148437,293.8348999023437,296.9064636230469,296.4729309082031,284.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239138500764,8.661947603627596e-09,0.0010239051189273,-0.0217434391379356,0.0,0.0,0.0,-0.0091068474575877,60.0,19.638750076293945,0.0,-7.148218372776682e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79278564453125,0.0,0.0,9.608913387637584e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,0.0001011868516798,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,7.473649020539597e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,0.0001011866697808,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,0.0004799806629307,285.921142578125,294.1499938964844,296.2069702148437,293.8348999023437,296.9064636230469,296.4729309082031,284.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239138500764,8.661947603627596e-09,0.0010239051189273,-0.0217434391379356,0.0,0.0,0.0,-0.0091068474575877,60.0,19.638750076293945,0.0,-7.148218372776682e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,0.0001022948927129,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,0.0001077218330465,299.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852478027344,0.0,0.0,7.956321496749297e-05,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807312011719,0.0,0.0,0.0001077216438716,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0,0.0005109795019961,285.9066772460937,294.1499938964844,296.0912780761719,293.842041015625,296.89190673828125,296.3285827636719,284.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900318156927,1.6394693602705956e-08,0.0010900154011324,-0.0419754646718502,0.0,0.0,0.0,-0.0129402419552207,60.0,19.8773193359375,0.0,-8.101323345499625e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
